time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
2400.0,0.6666666666666666,10.76,79.62333333333333,0.0,0.0,10.76,0.0,0.7599999999999998,60.0,3.0095163719782443,16.81784218296168,4.0986429347397175,10.375685065260285,14.474328000000002,3.531492796632012,0.08355937722945714,50.0,0.08308347831367342,0.0063685032647500224,18.71402373045252,0.9499999999999185,5.917396165950384,0.9103686409154437,0.14193710812706284,5.826038340496158,2.8256021962067797,9.941202577777776,0.0,4.805410274167482,0.7392938883334588,42.09859477696236,0.15577004366910016,0.035533685373928314,5.251842914737003,0.807975833036462,35.73312624722562,0.25495097032555625,0.028779294024188218,5.288907784968112,0.8136781207643249,30.805446284832065,0.3723454553548037,0.022373205256151607,5.5224996170910226,0.8496153257063112,25.45803998501005,0.5620995349476303,0.024372664458844895,5.867529925033497,0.902696911543615,20.501418041570208,0.8259695345443696,0.022679191524164644,6.437771143506863,0.9904263297702867,18.714023730458532,0.9499999999994708,0.00819906748975757,6.499999999999861,0.9999999999999786,18.71402373045252,0.9499999999999185,2.758835037928792e-14,6.5,1.0,18.71402373045252,0.9499999999999185,0.0,6.5,1.0,18.71402373045252,0.9499999999999185,0.0,6.5,1.0,18.71402373045252,0.9499999999999185,0.0,
2460.0,0.6833333333333333,10.77,79.59366666666666,0.0,0.0,10.77,0.0,0.7699999999999996,60.0,3.0106000294681516,16.81784218296168,4.096829455945672,10.373809877387663,14.470639333333335,3.532155655718667,0.08354021411910792,50.0,0.08310776881253214,0.006370384246599053,18.715877335681625,0.949999999999993,5.903203257203641,0.9081851164928678,0.14192908746742955,5.967967427963588,2.8938826871392074,10.182379899999999,0.0,4.770137414534733,0.7338672945438051,42.15645042997577,0.15510447769642283,0.035272859632748954,5.223156439332126,0.8035625291280193,35.81121089914008,0.253474248977926,0.028686475404877676,5.2665144365161085,0.8102329902332475,30.87883138502577,0.37031851470702193,0.02239334845200336,5.498155681864468,0.8458701049022258,25.537440245120937,0.5587528418900137,0.02434393522655487,5.844938055660043,0.8992212393323142,20.59958994846203,0.8197857350801854,0.022591869373454365,6.429130544129072,0.9890970067890881,18.715877335681625,0.949999999999993,0.008640599377790326,6.499999999999861,0.9999999999999786,18.715877335681625,0.949999999999993,0.0,6.5,1.0,18.715877335681625,0.949999999999993,0.0,6.5,1.0,18.715877335681625,0.949999999999993,0.0,6.5,1.0,18.715877335681625,0.949999999999993,0.0,
2520.0,0.7,10.780000000000001,79.56400000000001,0.0,0.0,10.780000000000001,0.0,0.7800000000000011,60.0,3.011683986894562,16.81784218296168,4.095016388097385,10.371934278569283,14.466950666666667,3.5328187473721595,0.08352104969904643,50.0,0.08313205050798624,0.006372264557994858,18.717730120958514,0.9499999999998444,5.88901115016853,0.9060017154105431,0.14192107035111534,6.109888498314703,2.9621329602741637,10.423495744444443,0.0,4.7351234661199,0.7284805332492154,42.21388367496115,0.15444679267770497,0.035013948414833074,5.194563323366226,0.7991635882101886,35.88899641349151,0.25201190479422286,0.028593115965899862,5.244102237105503,0.8067849595546928,30.9522020864081,0.3683032319233439,0.02241219941060546,5.473841489219487,0.8421294598799212,25.61704873894251,0.5554177897011859,0.02431419264498036,5.822433172219052,0.8957589495721618,20.69789836450808,0.8136414622827156,0.022504883440991108,6.4200478136552945,0.9876996636392761,18.717730120964525,0.9499999999993963,0.009082730473777875,6.499999999999833,0.9999999999999744,18.717730120958514,0.9499999999998444,2.7595014634202868e-14,6.5,1.0,18.717730120958514,0.9499999999998444,0.0,6.5,1.0,18.717730120958514,0.9499999999998444,0.0,6.5,1.0,18.717730120958514,0.9499999999998444,0.0,
2580.0,0.7166666666666667,10.790000000000001,79.53433333333334,0.0,0.0,10.790000000000001,0.0,0.7900000000000009,60.0,3.0127682443126873,16.81784218296168,4.093203731185331,10.370058268814669,14.463262,3.533482071710038,0.08350188396948033,50.0,0.08315632338006913,0.0063741441973791295,18.719582084938942,0.9499999999998296,5.874819844490136,0.903818437613867,0.14191305678394106,6.251801555098644,3.030353022460586,10.66455011111111,0.0,4.700366528452778,0.7231333120696581,42.270897578017994,0.15379687671557854,0.03475693766712151,5.166064094628543,0.7947790914813143,35.96648296667012,0.25056378217150543,0.02849922873768307,5.221672473135995,0.8033342266363069,31.025557327984618,0.36629956424316445,0.02242976396950791,5.449558039195075,0.83839354449155,25.696861532163425,0.552094576535353,0.024283450024412012,5.800014939786825,0.8923099907364347,20.796339645842565,0.8075367492283129,0.022418232432226404,6.410522369702318,0.9862342107234335,18.719582084941948,0.9499999999996056,0.009525443952976356,6.499999999999819,0.9999999999999721,18.719582084938942,0.9499999999998296,1.3799172552019385e-14,6.5,1.0,18.719582084938942,0.9499999999998296,0.0,6.5,1.0,18.719582084938942,0.9499999999998296,0.0,6.5,1.0,18.719582084938942,0.9499999999998296,0.0,
2640.0,0.7333333333333333,10.8,79.50466666666667,0.0,0.0,10.8,0.0,0.8000000000000007,60.0,3.0138528017777233,16.81784218296168,4.091391485199839,10.368181848133496,14.459573333333335,3.534145628850052,0.08348271693061794,50.0,0.08318058740879684,0.006376023163192173,18.72143322628227,0.949999999999966,5.860629339812965,0.9016352830481484,0.14190504677171084,6.393706601870354,3.09854288054725,10.905542999999998,0.0,4.665864715013069,0.7178253407712414,42.327495183252054,0.15315461984737375,0.03450181343970904,5.137659267969793,0.790409118149199,36.043670732830144,0.24912972756148463,0.02840482665874955,5.199252440442382,0.7998849908372895,31.104616509117587,0.3641473937951847,0.02242003269361348,5.4253002116875795,0.8346615710288584,25.781234864907383,0.5485986482597186,0.024257827507495833,5.777683024729229,0.8888743114968045,20.89925433608969,0.8012000994528637,0.02233191505759624,6.400533738287799,0.9846974981981229,18.721433226288287,0.9499999999995177,0.009988631414519116,6.499999999999791,0.9999999999999679,18.72143322628227,0.949999999999966,2.760167446524076e-14,6.5,1.0,18.72143322628227,0.949999999999966,0.0,6.5,1.0,18.72143322628227,0.949999999999966,0.0,6.5,1.0,18.72143322628227,0.949999999999966,0.0,
2700.0,0.75,10.81,79.475,0.0,0.0,10.81,0.0,0.8100000000000005,60.0,3.0149376593448896,16.81784218296168,4.089579650131325,10.36630501653534,14.455884666666668,3.5348094189099504,0.08346354858266716,50.0,0.08320484257416781,0.006377901453872902,18.723283543652244,0.9499999999998714,5.846439635780944,0.8994522516586068,0.14189704032020803,6.535603642190562,3.166702541382772,11.14647441111111,0.0,4.631616153127983,0.712556331250459,42.383679512929454,0.15251991400576298,0.03424856188508585,5.109349345395153,0.7860537454454082,36.120559884293364,0.24770958943281235,0.028309922574639934,5.1768596551654396,0.7964399469485292,31.18723023031535,0.3619092571382103,0.022392785276942107,5.401065358968035,0.8309331321489284,25.868569286995573,0.5450009378351321,0.02423485271954462,5.755437094696727,0.8854518607225733,21.005049283081174,0.794736658370457,0.022245930032502415,6.39006875045632,0.9830875000702031,18.72328354365525,0.9499999999996475,0.010464987831479308,6.499999999999777,0.9999999999999657,18.723283543652244,0.9499999999998714,1.3802501357322309e-14,6.5,1.0,18.723283543652244,0.9499999999998714,0.0,6.5,1.0,18.723283543652244,0.9499999999998714,0.0,6.5,1.0,18.723283543652244,0.9499999999998714,0.0,
2760.0,0.7666666666666667,10.82,79.44533333333334,0.0,0.0,10.82,0.0,0.8200000000000003,60.0,3.0160228170694032,16.81784218296168,4.087768225970155,10.364427774029846,14.452196,3.535473442007599,0.0834443789258361,50.0,0.08322908885616284,0.006379779067858829,18.725133035700996,0.9499999999999569,5.8322507320374175,0.8972693433903719,0.14188903743526946,6.677492679625831,3.234832011815608,11.387344344444443,0.0,4.597618983870596,0.7073259975185533,42.4394535676296,0.15189265298032079,0.03399716925738705,5.081134816158268,0.7817130486397335,36.197150591940954,0.2463032182343478,0.02821452923688561,5.154494684445435,0.7929991822223746,31.26967199253569,0.35968986576110024,0.02236497072000443,5.376854846974151,0.8272084379960233,25.95603222115625,0.541422178835399,0.0242105119938838,5.733276818619433,0.8820425874799127,21.110902602632724,0.7883238413561985,0.022160276077293872,6.379127170306519,0.9814041800471567,18.725133035704008,0.9499999999997324,0.010941580149800897,6.499999999999763,0.9999999999999635,18.725133035700996,0.9499999999999569,1.3804164924765799e-14,6.5,1.0,18.725133035700996,0.9499999999999569,0.0,6.5,1.0,18.725133035700996,0.9499999999999569,0.0,6.5,1.0,18.725133035700996,0.9499999999999569,0.0,
2820.0,0.7833333333333333,10.83,79.41566666666667,0.0,0.0,10.83,0.0,0.8300000000000001,60.0,3.0171082750064855,16.81784218296168,4.085957212706689,10.362550120626645,14.448507333333334,3.536137698260944,0.08342520796033284,50.0,0.08325332623474506,0.0063816560035860675,18.726981701089617,0.9499999999998925,5.818062628225148,0.8950865581884843,0.1418810381226903,6.819373717748522,3.3029312986940527,11.628152799999999,0.0,4.563871361958953,0.7021340556859929,42.49482032639758,0.15127273237996544,0.033747621911643044,5.053016156856248,0.7773871010548075,36.273443025596094,0.2449104663593279,0.02811865930201929,5.132158092266884,0.7895627834256745,31.351941288822935,0.35748905298993405,0.022336592178550774,5.35267001861418,0.8234876951714123,26.04361817173922,0.5378625339638665,0.024184828359970822,5.711201866702188,0.8786464410311059,21.216809086294635,0.7819615735200403,0.022074951917244512,6.367708785853257,0.9796475055158856,18.726981701089617,0.9499999999998925,0.011418384453261852,6.499999999999763,0.9999999999999635,18.726981701089617,0.9499999999998925,0.0,6.5,1.0,18.726981701089617,0.9499999999998925,0.0,6.5,1.0,18.726981701089617,0.9499999999998925,0.0,6.5,1.0,18.726981701089617,0.9499999999998925,0.0,
2880.0,0.8,10.84,79.386,0.0,0.0,10.84,0.0,0.8399999999999999,60.0,3.0181940332113624,16.81784218296168,4.084146610331315,10.360672056335352,14.444818666666666,3.5368021877879823,0.08340603568636507,50.0,0.08327755468986002,0.006383532259489336,18.7288295384697,0.949999999999986,5.803875323986317,0.8929038959978949,0.14187304238830925,6.961246760136831,3.3710004088662413,11.868899777777777,0.0,4.530371455655908,0.6969802239470628,42.549782746893875,0.15066004959628973,0.033499906303045,5.024993831525619,0.7730759740808645,36.34943735439451,0.24353118811047172,0.028022325330629094,5.109850439417149,0.7861308368334075,31.434037602141487,0.3553066540703536,0.022307652849735682,5.328512193990296,0.8197711067677378,26.13132168069591,0.5343221581462771,0.024157824623884494,5.689211910419651,0.8752633708337925,21.322763561761395,0.7756497701907061,0.021989956282537193,6.355813408854779,0.9778174475161199,18.7288295384697,0.949999999999986,0.011895376998477779,6.499999999999763,0.9999999999999635,18.7288295384697,0.949999999999986,0.0,6.5,1.0,18.7288295384697,0.949999999999986,0.0,6.5,1.0,18.7288295384697,0.949999999999986,0.0,6.5,1.0,18.7288295384697,0.949999999999986,0.0,
2940.0,0.8166666666666667,10.850000000000001,79.35633333333334,0.0,0.0,10.850000000000001,0.0,0.8500000000000014,60.0,3.0192800917392697,16.81784218296168,4.082336418834365,10.358793581165633,14.44113,3.5374669107068333,0.08338686210414079,50.0,0.0833017742014356,0.0063854078340019535,18.730676546499993,0.949999999999937,5.789688818962523,0.890721356763465,0.1418650502379319,7.103111810374763,3.439039349180147,12.109585277777777,0.0,4.497117446669704,0.6918642225645699,42.60434376554543,0.15005450376770602,0.03325400898620412,4.9970682917391605,0.7687797371906401,36.425133747145765,0.24216523966594106,0.02792553978645884,5.08757228344526,0.7827034282223477,31.5159604057846,0.35314250613116693,0.022278155971888758,5.304382670621198,0.8160588724032612,26.219137327826633,0.5308011986650998,0.024129523369097683,5.667306622511406,0.8718933265402163,21.42876089312735,0.7693883371915179,0.021905287908245086,6.343440874638769,0.9759139807136568,18.73067654650601,0.9499999999994885,0.01237253421600978,6.499999999999735,0.9999999999999593,18.730676546499993,0.949999999999937,2.7618304538480603e-14,6.5,1.0,18.730676546499993,0.949999999999937,0.0,6.5,1.0,18.730676546499993,0.949999999999937,0.0,6.5,1.0,18.730676546499993,0.949999999999937,0.0,
3000.0,0.8333333333333334,10.860000000000001,79.32666666666667,0.0,0.0,10.860000000000001,0.0,0.8600000000000012,60.0,3.0203664506454273,16.81784218296168,4.080526638206219,10.356914695127116,14.437441333333336,3.538131867135652,0.08336768721386799,50.0,0.08332598474938202,0.006387282725555837,18.73252272383094,0.9499999999999934,5.775503112794783,0.8885389404299666,0.14185706167740178,7.244968872052165,3.507048126483584,12.3502093,0.0,4.46410753005528,0.6867857738546584,42.658506297694004,0.1494559957444353,0.033009916614424206,4.969239976703614,0.7644984579544022,36.50053237268361,0.24081247904616418,0.027828315035546503,5.06532417862099,0.7792806428647677,31.59770916377575,0.3509964481489645,0.022248104824269532,5.280282723663935,0.81235118825599,26.307059731017663,0.5272997952939387,0.024099946957263363,5.645485676977096,0.8685362579964763,21.53479598113271,0.7631771711129233,0.021820945534310354,6.330591041927195,0.9739370833734147,18.73252272383395,0.9499999999997693,0.012849832711574,6.499999999999721,0.9999999999999571,18.73252272383094,0.9499999999999934,1.3810813593163918e-14,6.5,1.0,18.73252272383094,0.9499999999999934,0.0,6.5,1.0,18.73252272383094,0.9499999999999934,0.0,6.5,1.0,18.73252272383094,0.9499999999999934,0.0,
3060.0,0.85,10.870000000000001,79.297,0.0,0.0,10.870000000000001,0.0,0.870000000000001,60.0,3.0214531099850808,16.81784218296168,4.078717268437162,10.355035398229504,14.433752666666665,3.538797057192746,0.08334851101575472,50.0,0.08335018631359192,0.006389156932581505,18.73436806911901,0.9499999999998805,5.76131820512353,0.8863566469420815,0.14184907671253427,7.386817948764699,3.5750267476242037,12.590771844444443,0.0,4.431339914116302,0.6817446021717388,42.712273237743915,0.14886442805429242,0.03276761593897781,4.941509313358212,0.7602322020551096,36.5756334002068,0.2394727660814748,0.02773066334540175,5.043106675894195,0.7758625655221838,31.679283331266504,0.34886832091361153,0.02221750272679568,5.256213606134923,0.8086482470976806,26.39508354647267,0.5238180804317367,0.024069117529011308,5.623748749071568,0.8651921152417797,21.640863763403065,0.7570161595814703,0.02173692790552728,6.317263792660444,0.971886737332376,18.734368069134064,0.9499999999987586,0.013327249266751395,6.499999999999652,0.9999999999999465,18.73436806911901,0.9499999999998805,6.906237176496211e-14,6.5,1.0,18.73436806911901,0.9499999999998805,0.0,6.5,1.0,18.73436806911901,0.9499999999998805,0.0,6.5,1.0,18.73436806911901,0.9499999999998805,0.0,
3120.0,0.8666666666666667,10.88,79.26733333333334,0.0,0.0,10.88,0.0,0.8800000000000008,60.0,3.0225400698134712,16.81784218296168,4.076908309517617,10.353155690482382,14.430063999999998,3.5394624809963835,0.08332933351000843,50.0,0.08337437887394021,0.006391030453508082,18.736212581011348,0.9499999999999467,5.747134095588611,0.8841744762444017,0.14184109534918785,7.528659044113887,3.6429752194494975,12.83127291111111,0.0,4.398812820307917,0.6767404338935257,42.76564745930942,0.14827970486924558,0.03252709380838503,4.913876716473987,0.7559810333036903,36.65043699961048,0.23814596238054583,0.027632596884225258,5.020920322854433,0.7724492804391436,31.760682354927074,0.3467579669946976,0.022186353039761464,5.2321765491301635,0.8049502383277175,26.483203468933876,0.5203561792368928,0.024037057004759887,5.602095515300046,0.8618608485076993,21.74695921467899,0.7509051815253805,0.02165323377152273,6.303459031819979,0.9697629279723045,18.73621258102639,0.9499999999988255,0.013804760840464406,6.499999999999583,0.9999999999999358,18.736212581011348,0.9499999999999467,6.90706727330018e-14,6.5,1.0,18.736212581011348,0.9499999999999467,0.0,6.5,1.0,18.736212581011348,0.9499999999999467,0.0,6.5,1.0,18.736212581011348,0.9499999999999467,0.0,
3180.0,0.8833333333333333,10.89,79.23766666666667,0.0,0.0,10.89,0.0,0.8900000000000006,60.0,3.0236273301858443,16.81784218296168,4.075099761437833,10.351275571895501,14.426375333333333,3.540128138665057,0.08331015469683728,50.0,0.08339856241028408,0.006392903286763273,18.73805625816247,0.9499999999999166,5.732950783829292,0.8819924282814295,0.14183311759318615,7.670492161707073,3.7108935488067947,13.071712499999999,0.0,4.366524483140215,0.6717729974061869,42.818631815360156,0.14770173197274722,0.032288337167702075,4.886342588753816,0.7517450136544332,36.72494334180588,0.23683193129962984,0.02753412772017061,4.9987656636908975,0.7690408713370611,31.841905673329883,0.3446652307089061,0.02215465916353576,5.208172762044622,0.801257348006865,26.571414231893286,0.5169142097611846,0.024003787085541184,5.580525653413307,0.8585424082174319,21.853077347035583,0.7448441074366715,0.021569861886738373,6.289176687250522,0.967565644192388,18.738056258171497,0.9499999999992439,0.014282344569456708,6.499999999999541,0.9999999999999294,18.73805625816247,0.9499999999999166,4.144738251825669e-14,6.5,1.0,18.73805625816247,0.9499999999999166,0.0,6.5,1.0,18.73805625816247,0.9499999999999166,0.0,6.5,1.0,18.73805625816247,0.9499999999999166,0.0,
3240.0,0.9,10.9,79.208,0.0,0.0,10.9,0.0,0.9000000000000004,60.0,3.0247148911574504,16.81784218296168,4.073291624188221,10.349395042478445,14.422686666666667,3.5407940303171905,0.08329097457644857,50.0,0.08342273690246305,0.006394775430773394,18.73989909922197,0.9499999999998106,5.718768269484254,0.8798105029975776,0.1418251434503758,7.812317305157449,3.778781742543265,13.31209061111111,0.0,4.334473150082404,0.6668420230896006,42.871229138366466,0.14713041672779742,0.032051333057810716,4.858907320933176,0.7475242032204886,36.7991525990326,0.2355305379125193,0.027435267820639986,4.976643239152657,0.7656374214081011,31.922952717329977,0.3425899580881822,0.022122424538240537,5.184203432790781,0.7975697588908894,26.659710607797912,0.5134922830832804,0.02396932925384121,5.559038842402896,0.855236744985061,21.9592132100962,0.7388327996295365,0.021486811010411166,6.274416709481117,0.9652948783817104,18.739899099227987,0.9499999999993619,0.014759977769404554,6.499999999999513,0.9999999999999252,18.73989909922197,0.9499999999998106,2.763490646037967e-14,6.5,1.0,18.73989909922197,0.9499999999998106,0.0,6.5,1.0,18.73989909922197,0.9499999999998106,0.0,6.5,1.0,18.73989909922197,0.9499999999998106,0.0,
3300.0,0.9166666666666666,10.91,79.17833333333333,0.0,0.0,10.91,0.0,0.9100000000000001,60.0,3.0258027527835516,16.81784218296168,4.071483897759037,10.347514102240964,14.418998000000002,3.5414601560714227,0.08327179314905057,50.0,0.08344690233029899,0.0063966468839633545,18.741741102834887,0.9499999999999155,5.704586552191591,0.8776287003371679,0.14181717292662402,7.954134478084073,3.8466398075059156,13.552407244444444,0.0,4.302657081467688,0.6619472433027211,42.92344224044304,0.14656566804573765,0.03181606861471664,4.831571291881555,0.7433186602894699,36.87306494515966,0.23424164898126265,0.02733602905162158,4.954553586509244,0.7622390133091144,32.00382291043803,0.3405319968487848,0.022089652643413338,5.16026972801633,0.7938876504640509,26.748087408245283,0.5100905034419054,0.02393370477445078,5.53763476249634,0.8519438096148215,22.065361891235963,0.7328711124951958,0.02140407990655646,6.259179071545265,0.9629506263915792,18.741741102837896,0.9499999999996914,0.015237637935851391,6.499999999999499,0.999999999999923,18.741741102834887,0.9499999999999155,1.38191117173186e-14,6.5,1.0,18.741741102834887,0.9499999999999155,0.0,6.5,1.0,18.741741102834887,0.9499999999999155,0.0,6.5,1.0,18.741741102834887,0.9499999999999155,0.0,
3360.0,0.9333333333333333,10.920000000000002,79.14866666666667,0.0,0.0,10.920000000000002,0.0,0.9200000000000017,60.0,3.0268909151193917,16.81784218296168,4.069676582140641,10.345632751192692,14.415309333333333,3.5421265160463715,0.08325261041485042,50.0,0.08347105867359603,0.006398517644756659,18.74358226765412,0.9499999999998596,5.690405631588816,0.8754470202444332,0.14180920602776143,8.095943684111834,3.914467750541593,13.7926624,0.0,4.271074550398838,0.657088392369052,42.975273913492245,0.14600739635574123,0.03158253106884956,4.804334868704492,0.7391284413391527,36.946680555978574,0.23296513292757234,0.02723642317706254,4.93249723951159,0.7588457291556292,32.08451566918867,0.33849119636113023,0.022056346997653797,5.136372793320994,0.7902111989724607,26.83653948417023,0.5067089683685566,0.023896934695335936,5.516313095152392,0.848663553100368,22.17151851577734,0.7269588927530513,0.02132166734394758,6.243463768800408,0.9605328875077551,18.743582267666167,0.9499999999989621,0.015715302744856715,6.499999999999444,0.9999999999999145,18.74358226765412,0.9499999999998596,5.5283078532223576e-14,6.5,1.0,18.74358226765412,0.9499999999998596,0.0,6.5,1.0,18.74358226765412,0.9499999999998596,0.0,6.5,1.0,18.74358226765412,0.9499999999998596,0.0,
3420.0,0.95,10.930000000000001,79.119,0.0,0.0,10.930000000000001,0.0,0.9300000000000015,60.0,3.027979378220241,16.81784218296168,4.0678696773233165,10.34375098934335,14.411620666666668,3.542793110360803,0.08323342637405626,50.0,0.08349520591214049,0.006400387711575401,18.74542259232303,0.9499999999999073,5.676225507312849,0.8732654626635152,0.14180124275966216,8.237744926871496,3.982265578496982,14.032856077777778,0.0,4.239723842654467,0.6522652065622256,43.02672692934597,0.14545551357499786,0.03135070774437132,4.77719840684621,0.7349536010532631,37.01999960948577,0.23170085980494187,0.02713646185828189,4.910474728353339,0.7554576505158983,32.165030403502804,0.33646740762044075,0.0220225111582506,5.112513753472479,0.7865405774573044,26.925061726024303,0.5033477688196474,0.02385903984851545,5.495073523056294,0.8453959266240452,22.277678247177683,0.7210959796981112,0.02123957209609806,6.227270818746305,0.9580416644225085,18.74542259233207,0.9499999999992338,0.016192950054103365,6.499999999999402,0.9999999999999081,18.74542259232303,0.9499999999999073,4.1467280926074617e-14,6.5,1.0,18.74542259232303,0.9499999999999073,0.0,6.5,1.0,18.74542259232303,0.9499999999999073,0.0,6.5,1.0,18.74542259232303,0.9499999999999073,0.0,
3480.0,0.9666666666666667,10.940000000000001,79.08933333333333,0.0,0.0,10.940000000000001,0.0,0.9400000000000013,60.0,3.029068142141366,16.81784218296168,4.066063183297419,10.341868816702581,14.407932,3.543459939133491,0.08321424102687518,50.0,0.08351934402570112,0.006402257082840276,18.747262075490116,0.9499999999998694,5.662046179000032,0.8710840275384665,0.14179328312817696,8.379538209999673,4.050033298218605,14.272988277777777,0.0,4.208603256595979,0.6474774240916891,43.07780403990683,0.14490993307956254,0.031120586058487554,4.750162250192792,0.7307941923373527,37.09302228615683,0.23044870127142097,0.027036156653418075,4.888486579632542,0.7520748584050065,32.24536651704428,0.3344604832181682,0.021988148720796907,5.088693712621524,0.7828759557879267,27.013649063946016,0.5000069893080895,0.023820040850955237,5.473915730115049,0.8421408815561614,22.383836287207497,0.7152822054447406,0.021157792941244757,6.210600260843031,0.9554769632066201,18.747262075490116,0.9499999999998694,0.016670557903274423,6.499999999999402,0.9999999999999081,18.747262075490116,0.9499999999998694,0.0,6.5,1.0,18.747262075490116,0.9499999999998694,0.0,6.5,1.0,18.747262075490116,0.9499999999998694,0.0,6.5,1.0,18.747262075490116,0.9499999999998694,0.0,
3540.0,0.9833333333333333,10.950000000000001,79.05966666666667,0.0,0.0,10.950000000000001,0.0,0.9500000000000011,60.0,3.0301572069380365,16.81784218296168,4.064257100053164,10.33998623328017,14.404243333333334,3.544127002483409,0.08319505437351542,50.0,0.08354347299402877,0.0064041257569705705,18.74910071579803,0.9499999999999185,5.647867646286114,0.8689027148132483,0.14178532713918296,8.521323537138857,4.117770916552825,14.513059,0.0,4.1777111030752145,0.6427247850884945,43.12850797728827,0.14437056967585946,0.030892153520764687,4.723226731175884,0.7266502663347514,37.16574876921235,0.22920853056302504,0.026935519016908493,4.866533316313757,0.7486974332790395,32.32552340757277,0.332470277314121,0.021953263318785332,5.064913754516048,0.7792175006947766,27.102296467924564,0.4966867080341462,0.023779958105476062,5.45283940145272,0.8388983694542647,22.48998787612248,0.7095173951665225,0.021076328662329225,6.193452156328181,0.9528387932812586,18.749100715813086,0.949999999998797,0.017148104514850028,6.499999999999333,0.9999999999998974,18.74910071579803,0.9499999999999185,6.912869967499456e-14,6.5,1.0,18.74910071579803,0.9499999999999185,0.0,6.5,1.0,18.74910071579803,0.9499999999999185,0.0,6.5,1.0,18.74910071579803,0.9499999999999185,0.0,
3600.0,1.0,10.96,79.03,0.0,0.0,10.96,0.0,0.9600000000000009,60.0,3.0312465726655273,16.81784218296168,4.062451427580893,10.338103239085774,14.400554666666668,3.5447943005294973,0.08317586641418422,50.0,0.08356759279685656,0.006405993732384155,18.75093851189383,0.9499999999998252,5.63368990880626,0.8667215244317323,0.1417773747985366,8.663100911937393,4.18547844034584,14.753068244444444,0.0,4.147045705342764,0.6380070315911944,43.17884145395421,0.14383733957281672,0.030665397732450472,4.6963921708768686,0.7225218724425951,37.238179244873045,0.22798022246781127,0.02683456029901521,4.844615457690568,0.7453254550293182,32.40550046728916,0.33049664560937353,0.021917858623188735,5.04117494271437,0.7755653758022109,27.19099894795261,0.4933869970156718,0.02373881180167725,5.431844223405743,0.8356683420624219,22.596128292825075,0.703801367332464,0.02099517804697726,6.175826588033023,0.9501271673896958,18.750938511908885,0.9499999999987033,0.017625568295158548,6.499999999999264,0.9999999999998868,18.75093851189383,0.9499999999998252,6.9136977746267e-14,6.5,1.0,18.75093851189383,0.9499999999998252,0.0,6.5,1.0,18.75093851189383,0.9499999999998252,0.0,6.5,1.0,18.75093851189383,0.9499999999998252,0.0,
3660.0,1.0166666666666666,10.969833333333334,79.00033333333333,2.415,0.0,10.969833333333334,0.0,0.9698333333333338,60.0,3.032318075800515,16.81784218296168,4.060676250200147,10.33625122757763,14.396927477777776,3.545450705918298,0.08315699698087292,50.0,0.08359077847070759,0.006407789373978685,18.752704995115458,0.9499999999998606,5.619512935703065,0.8645404516466253,0.1417697310319581,8.804870642969352,4.253156377849176,14.99301703574074,0.0,4.11660539895696,0.63332390753184,43.22880627879038,0.14330886571423318,0.030440306385804305,4.669658880037938,0.718409058467375,37.31031244970177,0.22676189243694533,0.026733290838930834,4.822733520614819,0.7419590031715106,32.48529528380563,0.32853715958394886,0.021881937075749036,5.017478240131232,0.7719197292509588,27.279731396029316,0.49010554284646307,0.023696702583138496,5.410929883518258,0.8324507513105013,22.70223216800406,0.6981309345788455,0.0209143398874847,6.157723433772241,0.947342066734191,18.75270499513052,0.9499999999987386,0.018103154260781597,6.499999999999194,0.9999999999998761,18.752704995115458,0.9499999999998606,6.91449354614686e-14,6.5,1.0,18.752704995115458,0.9499999999998606,0.0,6.5,1.0,18.752704995115458,0.9499999999998606,0.0,6.5,1.0,18.752704995115458,0.9499999999998606,0.0,
3720.0,1.0333333333333334,10.979666666666667,78.97066666666667,4.83,0.0,10.979666666666667,0.0,0.9796666666666667,60.0,3.033389870024904,16.81784218296168,4.058901469994461,10.33439881889443,14.39330028888889,3.5461073384736617,0.08313812628515772,50.0,0.0836139545598162,0.006409584283527563,18.754470613515334,0.9499999999998783,5.605336726602738,0.8623594964004213,0.14176209100326387,8.946632733972615,4.320804735682417,15.232905373888888,0.0,4.086388531693533,0.628675158722082,43.27840602199643,0.14278636764925287,0.03021686726342665,4.643027157328797,0.7143118703582765,37.382150041907344,0.22555519182567096,0.026631722709140604,4.8008880169056,0.7385981564470154,32.56490904786867,0.3265939827442322,0.021845503709219116,4.993824672389998,0.7682807188292304,27.368509466306048,0.48684479054504076,0.02365356774123395,5.390096070537463,0.8292455493134558,22.808315953253643,0.6925089123782934,0.02083381298079523,6.139142817172793,0.9444835103342759,18.754470613515334,0.9499999999998783,0.018580616599448305,6.499999999999194,0.9999999999998761,18.754470613515334,0.9499999999998783,0.0,6.5,1.0,18.754470613515334,0.9499999999998783,0.0,6.5,1.0,18.754470613515334,0.9499999999998783,0.0,6.5,1.0,18.754470613515334,0.9499999999998783,0.0,
3780.0,1.05,10.989500000000001,78.941,7.245,0.0,10.989500000000001,0.0,0.9895000000000014,60.0,3.0344619553912633,16.81784218296168,4.057127086954574,10.332546013045429,14.389673100000001,3.546764198308959,0.08311925432723603,50.0,0.08363712104427178,0.006411378459476135,18.756235365762667,0.9499999999999351,5.591161281130916,0.8601786586355256,0.14175445471821602,9.088387188690831,4.388423520464993,15.472733258888889,0.0,4.056393463455937,0.6240605328393749,43.327643337779975,0.14226976553931092,0.029995068237596456,4.616497290384366,0.7102303523668255,37.453692218148554,0.22435999976858734,0.026529866944430935,4.7790794546013124,0.7352429930155865,32.6443411370741,0.3246669750553734,0.021808562304287626,4.9702152455344875,0.764648499312998,27.457328284587607,0.48360479471763357,0.023609426855510485,5.369342474408977,0.8260526883706117,22.91437503927951,0.6869351009817317,0.02075359612848615,6.120084882924972,0.9415515204499957,18.756235365780746,0.9499999999985885,0.019057934247821387,6.499999999999112,0.9999999999998633,18.756235365762667,0.9499999999999351,8.299301007686877e-14,6.5,1.0,18.756235365762667,0.9499999999999351,0.0,6.5,1.0,18.756235365762667,0.9499999999999351,0.0,6.5,1.0,18.756235365762667,0.9499999999999351,0.0,
3840.0,1.0666666666666667,10.999333333333334,78.91133333333333,9.66,0.0,10.999333333333334,0.0,0.9993333333333343,60.0,3.03553433195216,16.81784218296168,4.05535310107123,10.330692810039881,14.386045911111111,3.5474212855376286,0.08310038110730497,50.0,0.08366027790414693,0.006413171900268413,18.757999250528826,0.9499999999998566,5.57698659891266,0.8579979382942553,0.14174682218256662,9.230134010873398,4.45601273881618,15.712500690740741,0.0,4.026618566186323,0.6194797794132805,43.37652086124724,0.14175898084447228,0.02977489726961391,4.590069555910537,0.7061645470631596,37.5249391790231,0.22317619685639445,0.02642773447382929,4.757308337924018,0.7318935904498489,32.72359092479272,0.3227559979240897,0.0217711166772947,4.946650946238514,0.761023222498233,27.546183017247774,0.48038560428845406,0.023564299295973257,5.348668786272227,0.822872120964958,23.0204048560314,0.6814092948213653,0.020673688136749746,6.1005497965959075,0.9385461225532166,18.757999250537857,0.9499999999991835,0.019535086329064217,6.49999999999907,0.9999999999998569,18.757999250528826,0.9499999999998566,4.1501274161610164e-14,6.5,1.0,18.757999250528826,0.9499999999998566,0.0,6.5,1.0,18.757999250528826,0.9499999999998566,0.0,6.5,1.0,18.757999250528826,0.9499999999998566,0.0,
3900.0,1.0833333333333333,11.009166666666667,78.88166666666666,12.075000000000001,0.0,11.009166666666667,0.0,1.0091666666666672,60.0,3.036606999760182,16.81784218296168,4.053579512335195,10.328839209887027,14.382418722222223,3.5480786002731617,0.0830815066255617,50.0,0.08368342511949707,0.00641496460434705,18.759762266479058,0.9499999999998499,5.56281267957245,0.8558173353188384,0.14173919340209515,9.371873204275493,4.5235723973551,15.952207669444444,0.0,3.997062223777179,0.6149326498118737,43.425041208538644,0.14125393629848298,0.02955634240914362,4.563744219790246,0.7021144953523456,37.59589112928252,0.22200366511279712,0.026325336120290643,4.735575167244282,0.7285500257298896,32.80265778049295,0.32086091417479934,0.02173317067973546,4.923132742014446,0.7574050372329917,27.635068871347418,0.4771872626255149,0.02351820422406803,5.328074698455854,0.8197037997624391,23.1264008728298,0.6759312827278736,0.02059408781637284,6.08053774444352,0.935467345299003,18.75976226650016,0.9499999999982781,0.020012052152387702,6.499999999998973,0.999999999999842,18.759762266479058,0.9499999999998499,9.684743003213262e-14,6.5,1.0,18.759762266479058,0.9499999999998499,0.0,6.5,1.0,18.759762266479058,0.9499999999998499,0.0,6.5,1.0,18.759762266479058,0.9499999999998499,0.0,
3960.0,1.1,11.019,78.852,14.49,0.0,11.019,0.0,1.0190000000000001,60.0,3.037679958867904,16.81784218296168,4.051806320737181,10.326985212596153,14.378791533333334,3.5487361426291657,0.0830626308822037,50.0,0.08370656267036064,0.0064167565701533525,18.761524412280316,0.9499999999999273,5.5486395227341925,0.8536368496514142,0.14173156838257375,9.513604772658066,4.5911025027007195,16.191854195,0.0,3.967722831983607,0.6104188972282473,43.473206976961066,0.1407545558843971,0.029339391793572034,4.537521537189835,0.6980802364907438,37.66654827803787,0.2208422879719572,0.026222682600411495,4.713880439046523,0.7252123752379267,32.881541070055434,0.31898158802644405,0.021694728197759083,4.899661581420768,0.7537940894493489,27.723981094741188,0.47400980766555617,0.023471160593678597,5.307559904473131,0.816547677611251,23.232358598480133,0.6705008481439936,0.0205147939827226,6.060048933229201,0.9323152204968002,18.761524412304432,0.9499999999981317,0.020488811214319246,6.499999999998862,0.9999999999998249,18.761524412280316,0.9499999999999273,1.1069548499833698e-13,6.5,1.0,18.761524412280316,0.9499999999999273,0.0,6.5,1.0,18.761524412280316,0.9499999999999273,0.0,6.5,1.0,18.761524412280316,0.9499999999999273,0.0,
4020.0,1.1166666666666667,11.028833333333335,78.82233333333333,16.905,0.0,11.028833333333335,0.0,1.0288333333333348,60.0,3.0387532093279086,16.81784218296168,4.050033526267956,10.325130818176486,14.375164344444443,3.5493939127192697,0.08304375387742757,50.0,0.08372969053675902,0.0064185477961272745,18.763285686602003,0.9499999999998446,5.534467128021217,0.8514564812340334,0.14172394712976236,9.655328719787828,4.658603061471852,16.43144026740741,0.0,3.9385987983362494,0.6059382766671153,43.52102074512191,0.1402607648107065,0.029124033647357717,4.511401752665653,0.6940618081024081,37.7369108389585,0.21969195025644234,0.026119784524182066,4.6922246458948775,0.721880714753058,32.96024015608542,0.3171178850698314,0.021655793151645675,4.87623839426863,0.7501905221951739,27.81291497617951,0.47085327203778826,0.023423187152137537,5.287124099017404,0.8134037075411391,23.33827358138304,0.6651177693340401,0.020435805455726985,6.039083590030572,0.9290897830816264,18.763285686620094,0.9499999999984973,0.02096534319862933,6.49999999999878,0.9999999999998123,18.763285686602003,0.9499999999998446,8.303114090723992e-14,6.5,1.0,18.763285686602003,0.9499999999998446,0.0,6.5,1.0,18.763285686602003,0.9499999999998446,0.0,6.5,1.0,18.763285686602003,0.9499999999998446,0.0,
4080.0,1.1333333333333333,11.038666666666668,78.79266666666666,19.32,0.0,11.038666666666668,0.0,1.0386666666666677,60.0,3.0398267511927783,16.81784218296168,4.0482611289181785,10.323276026637375,14.371537155555554,3.5500519106572743,0.0830248756114312,50.0,0.08375280869869647,0.0064203382807074185,18.76504608810582,0.9499999999998606,5.5202954950562715,0.8492762300086572,0.1417163296494565,9.797045049437285,4.726074080287155,16.670965886666668,0.0,3.909688542054855,0.6014905449315161,43.56848507306056,0.13977248948801266,0.028910256281394542,4.485385100270886,0.6900592461955208,37.80697903046194,0.21855253815569342,0.026016652394766915,4.670608276399604,0.718555119446093,33.03875439821886,0.3152696722455904,0.021616369495273347,4.852864091827384,0.7465944756657514,27.9018658454021,0.467717683186561,0.02337430244124583,5.266766977957547,0.8102718427626995,23.4441414096359,0.6597818195896324,0.020357121059857874,6.017641962053765,0.9257910710851947,18.765046088129935,0.949999999998065,0.021441627976807258,6.499999999998669,0.9999999999997952,18.76504608810582,0.9499999999998606,1.1072088580506627e-13,6.5,1.0,18.76504608810582,0.9499999999998606,0.0,6.5,1.0,18.76504608810582,0.9499999999998606,0.0,6.5,1.0,18.76504608810582,0.9499999999998606,0.0,
4140.0,1.15,11.0485,78.763,21.735,0.0,11.0485,0.0,1.0485000000000007,60.0,3.0409005845151174,16.81784218296168,4.046489128678648,10.321420837988017,14.367909966666666,3.5507101365569222,0.08300599608441085,50.0,0.08377591713616019,0.006422128022331031,18.766805615457223,0.9499999999998835,5.5061246234615275,0.8470960959171581,0.1417087159474341,9.93875376538472,4.793515565765133,16.910431052777778,0.0,3.8809904939624764,0.5970754606096118,43.61560250237906,0.1392896575062032,0.028698048092378414,4.459471803662575,0.6860725851788577,37.87675307589737,0.21742393920495282,0.025913296608310432,4.649031815184027,0.7152356638744657,33.117083153423664,0.313436817822684,0.021576461215577325,4.8295395670290775,0.7430060872352426,27.990829073223914,0.464603063492883,0.02332452479830671,5.246488238333434,0.8071520366666822,23.549957711126975,0.6544927674315592,0.02027873962411242,5.995724316445016,0.9224191256069255,18.766805615457223,0.9499999999998835,0.021917645608748777,6.499999999998669,0.9999999999997952,18.766805615457223,0.9499999999998835,0.0,6.5,1.0,18.766805615457223,0.9499999999998835,0.0,6.5,1.0,18.766805615457223,0.9499999999998835,0.0,6.5,1.0,18.766805615457223,0.9499999999998835,0.0,
4200.0,1.1666666666666667,11.058333333333334,78.73333333333333,24.150000000000002,0.0,11.058333333333334,0.0,1.0583333333333336,60.0,3.041974709347515,16.81784218296168,4.0447175255400065,10.319565252237771,14.364282777777778,3.5513685905321695,0.08298711529656433,50.0,0.08379901582912033,0.006423917019434012,18.768564267318347,0.9499999999999958,5.4919545128585785,0.8449160789013198,0.14170110602948793,10.080454871414208,4.860927524524133,17.14983576574074,0.0,3.852503096400301,0.5926927840615848,43.66237555637273,0.1388121976121177,0.02848739756217533,4.433662076208797,0.6821018578782764,37.946233203720816,0.21630604226467806,0.02580972745377874,4.627495742852037,0.7119224219772365,33.19522577629728,0.3116191913774371,0.02153607233198951,4.806265694671905,0.7394254914879853,28.07980007161444,0.4615094303947285,0.02327387235717282,5.226287578351437,0.804044242823298,23.655718153622427,0.6492503768077805,0.02020065998199705,5.973330940102683,0.9189739907850281,18.7685642673274,0.9499999999993218,0.02239337634233297,6.499999999998627,0.9999999999997887,18.768564267318347,0.9499999999999958,4.152985003440476e-14,6.5,1.0,18.768564267318347,0.9499999999999958,0.0,6.5,1.0,18.768564267318347,0.9499999999999958,0.0,6.5,1.0,18.768564267318347,0.9499999999999958,0.0,
4260.0,1.1833333333333333,11.068166666666668,78.70366666666666,26.565,0.0,11.068166666666668,0.0,1.0681666666666683,60.0,3.0430491257425714,16.81784218296168,4.04294631949303,10.317709269395857,14.360655588888887,3.552027272696922,0.08296823324808805,50.0,0.08382210475752994,0.006425705270450903,18.770322042354945,0.9499999999999403,5.477785162868439,0.8427361789028367,0.14169349990139427,10.222148371315603,4.92830996318235,17.389180025555554,0.0,3.824224803143103,0.5883422774066313,43.708806740159076,0.1383400396877049,0.028278293257197884,4.407956121095971,0.6781470955532263,38.01541964766334,0.2151987375004045,0.025705955112825585,4.606000535956166,0.7086154670701794,33.273181619358766,0.309816663773109,0.021495206895870922,4.783043331622601,0.7358528202496308,28.168774293769385,0.45843679650613595,0.02322236304930403,5.2061646973799265,0.8009484149815271,23.76141844484576,0.6440544072876084,0.020122880971510604,5.950462139488066,0.9154557137673949,18.770322042370022,0.9499999999988178,0.02286880061461603,6.499999999998558,0.9999999999997781,18.770322042354945,0.9499999999999403,6.922434360315534e-14,6.5,1.0,18.770322042354945,0.9499999999999403,0.0,6.5,1.0,18.770322042354945,0.9499999999999403,0.0,6.5,1.0,18.770322042354945,0.9499999999999403,0.0,
4320.0,1.2,11.078000000000001,78.674,28.98,0.0,11.078000000000001,0.0,1.0780000000000012,60.0,3.044123833752882,16.81784218296168,4.041175510528387,10.315852889471612,14.357028399999999,3.552686183165256,0.08294934993917939,50.0,0.08384518390132492,0.006427492773814887,18.77207893922479,0.9499999999999806,5.463616573111542,0.8405563958633142,0.1416858975689654,10.363834268884569,4.995662888357823,17.62846383222222,0.0,3.7961540793153206,0.5840237045100494,43.75489854080653,0.1378731147286452,0.02807072382778264,4.3823541314362835,0.6742083279132743,38.08431264689245,0.2141019163630443,0.02560198965968752,4.584546666966236,0.7053148718409593,33.35095003333724,0.3080291071399528,0.021453868989930847,4.759873317017764,0.7322882026181176,28.257747234176147,0.4553851697350155,0.02317001460483681,5.186119295944803,0.7978645070684312,23.86705433255195,0.6389046142519672,0.0200454014351239,5.9275509545287095,0.9119309160813399,18.866344301534465,0.9430077582858782,0.022911184959356845,6.499567285906311,0.9999334286009709,18.77207893922479,0.9499999999999806,0.00043271409224685296,6.5,1.0,18.77207893922479,0.9499999999999806,0.0,6.5,1.0,18.77207893922479,0.9499999999999806,0.0,6.5,1.0,18.77207893922479,0.9499999999999806,0.0,
4380.0,1.2166666666666666,11.087833333333334,78.64433333333334,31.395,0.0,11.087833333333334,0.0,1.087833333333334,60.0,3.0451988334310673,16.81784218296168,4.039405098636745,10.313996112474365,14.35340121111111,3.553345322051315,0.08293046537003543,50.0,0.08386825324042411,0.006429279527957798,18.773834956590196,0.9499999999999726,5.449448743207744,0.8383767297242682,0.14167829903799295,10.505512567922562,5.062986306668436,17.86768718574074,0.0,3.768289401307744,0.5797368309704222,43.80065342746152,0.13741135482344247,0.027864678007576416,4.356856290375175,0.6702855831346424,38.15291244616517,0.21301547156963643,0.025497841061108417,4.5631346042385985,0.7020207083443998,33.42853036745398,0.3062563948558146,0.02141206272763707,4.736756472464098,0.7287317649944766,28.346714428670502,0.45235455339973757,0.023116844553666027,5.166151075725036,0.7947924731884671,23.972621604591097,0.6338007490800158,0.019968220219766408,5.904727984969088,0.9084196899952443,18.990750854214358,0.9339903295577636,0.022822969559621598,6.498571602997708,0.999780246615032,18.77383495659321,0.9499999999997482,0.0009956829086031583,6.499999999999986,0.9999999999999978,18.773834956590196,0.9499999999999726,1.3848037596360419e-14,6.5,1.0,18.773834956590196,0.9499999999999726,0.0,6.5,1.0,18.773834956590196,0.9499999999999726,0.0,
4440.0,1.2333333333333334,11.097666666666667,78.61466666666666,33.81,0.0,11.097666666666667,0.0,1.097666666666667,60.0,3.046274124829732,16.81784218296168,4.037635083808849,10.312138938413375,14.349774022222222,3.5540046894692514,0.0829115795408527,50.0,0.08389131275472912,0.006431065531310107,18.77559009311071,0.9499999999999029,5.435281672776315,0.8361971804271254,0.14167070431428053,10.647183272236843,5.130280224731917,18.10685008611111,0.0,3.74062925669482,0.5754814241068954,43.846073851475126,0.13695469313295996,0.02766014461292432,4.331462771198887,0.6663788878767518,38.22121929597532,0.21193929708449433,0.02539351917628796,4.541764811985988,0.6987330479978444,33.50592196970239,0.30449840152714935,0.021369792252610154,4.71369360223756,0.7251836311134708,28.43567145448867,0.44934494634432093,0.023062870226537413,5.1462360488346315,0.7917286228976356,24.072934712812874,0.6289946617528389,0.019915026890404697,5.8819928911516595,0.9049219832541014,19.109852009375924,0.92544713103718,0.022735093817428442,6.497037345659634,0.999544207024559,18.77559009311373,0.9499999999996783,0.001534257338073687,6.499999999999972,0.9999999999999957,18.77559009311071,0.9499999999999029,1.3849621093808173e-14,6.5,1.0,18.77559009311071,0.9499999999999029,0.0,6.5,1.0,18.77559009311071,0.9499999999999029,0.0,
4500.0,1.25,11.107500000000002,78.585,36.225,0.0,11.107500000000002,0.0,1.1075000000000017,60.0,3.0473497080014904,16.81784218296168,4.035865466035386,10.310281367297947,14.346146833333332,3.5546642855333346,0.08289269245182807,50.0,0.0839143624241246,0.006432850782300935,18.777344347443677,0.9499999999998548,5.421115361435952,0.8340177479132234,0.141663113403642,10.788846385640484,5.19754464916584,18.34595253333333,0.0,3.7131721441525594,0.5712572529465476,43.891162246529476,0.13650306387039024,0.027457112542260464,4.306173737442028,0.6624882672987735,38.28923345269407,0.21087328810076014,0.025289033756859425,4.5204377502479725,0.6954519615766112,33.58312418712165,0.3027550029705587,0.021327061738015907,4.69068549348141,0.721643922074063,28.524613930311006,0.44635634305234156,0.02300810875615067,5.126290123139533,0.7886600189445436,24.154841997759323,0.6251156265239171,0.019945925695098232,5.859345334726674,0.9014377438041037,19.210545011768673,0.9183075821826102,0.022647556424985282,6.495049031169362,0.9992383124875942,18.777344347443677,0.9499999999998548,0.001988314490272005,6.499999999999972,0.9999999999999957,18.777344347443677,0.9499999999998548,0.0,6.5,1.0,18.777344347443677,0.9499999999998548,0.0,6.5,1.0,18.777344347443677,0.9499999999998548,0.0,
4560.0,1.2666666666666666,11.117333333333335,78.55533333333334,38.64,0.0,11.117333333333335,0.0,1.1173333333333346,60.0,3.048425582998962,16.81784218296168,4.034096245307043,10.3084233991374,14.342519644444444,3.555324110357909,0.08287380410315866,50.0,0.08393740222847784,0.006434635279358036,18.779097718246117,0.9499999999998587,5.406949808804763,0.8318384321238097,0.14165552631189207,10.930501911952376,5.264779586587624,18.584994527407407,0.0,3.685916573377051,0.567064088211854,43.935921028761875,0.13605640228166607,0.027255570775508442,4.280989342995138,0.6586137450761751,38.356955178703,0.20981734102236413,0.02518439444688969,4.499153874862032,0.6921775192095434,33.66013636606697,0.3010260761947454,0.02128387538594012,4.667732916403135,0.7181127563697131,28.613537516299544,0.4433887337594502,0.022952577078275027,5.106315005779559,0.7855869239660861,24.237103028040647,0.6212443561361741,0.019975117359973815,5.8367849786471355,0.897966919791867,19.31151948121342,0.9112054253795562,0.022560356079538657,6.49260539598361,0.998862368612863,18.779097718249133,0.9499999999996342,0.0024436351857524737,6.499999999999957,0.9999999999999934,18.779097718246117,0.9499999999998587,1.385278620030691e-14,6.5,1.0,18.779097718246117,0.9499999999998587,0.0,6.5,1.0,18.779097718246117,0.9499999999998587,0.0,
4620.0,1.2833333333333334,11.127166666666668,78.52566666666667,41.055,0.0,11.127166666666668,0.0,1.1271666666666675,60.0,3.0495017498747625,16.81784218296168,4.032327421614476,10.30656503394108,14.338892455555555,3.5559841640574175,0.0828549144950412,50.0,0.08396043214763918,0.006436419020907814,18.78085020417576,0.9499999999998244,5.392785014500278,0.8296592330000429,0.14164794304484268,11.07214985499722,5.331985043614532,18.823976068333334,0.0,3.6588610650035696,0.5629017023082414,43.98035259688938,0.13561464462627795,0.027055508373481363,4.255909732212229,0.6547553434172659,38.42438474252099,0.20877135344636183,0.025079610782909434,4.477913637435274,0.6889097903746576,33.736957852475,0.29931149938293,0.021240237426757957,4.644836624470261,0.7145902499185017,28.70243791412883,0.4404421045645144,0.02289629193287368,5.086312389841737,0.7825095984371904,24.31971051132124,0.6173813566405717,0.020002615937822377,5.814311487163786,0.8945094595636593,19.412768434301537,0.9041411475565069,0.02247349148334976,6.489705208875962,0.9984161859809172,18.78085020417576,0.9499999999998244,0.002900187107648103,6.499999999999957,0.9999999999999934,18.78085020417576,0.9499999999998244,0.0,6.5,1.0,18.78085020417576,0.9499999999998244,0.0,6.5,1.0,18.78085020417576,0.9499999999998244,0.0,
