time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
4680.0,1.3,11.137,78.496,43.47,0.0,11.137,0.0,1.1370000000000005,60.0,3.0505782086815314,16.81784218296168,4.030558994948326,10.304706271718342,14.335265266666667,3.5566444467463887,0.08283602362767298,50.0,0.08398345216144167,0.006438202005375309,18.78260180388634,0.9499999999998843,5.378620978139445,0.8274801504829915,0.14164036360832316,11.213790218605542,5.399161026863671,19.062897156111113,0.0,3.6320041505262806,0.5587698693117354,44.02445933233183,0.13517772815850557,0.026856914477288996,4.230935040018263,0.6509130830797327,38.49152241892445,0.20773522414564846,0.02497469219396553,4.456717485316782,0.6856488438948894,33.813587992124724,0.2976111518756894,0.021196152118492684,4.621997354605026,0.7110765160930809,28.7913108670108,0.4375164375393291,0.022839269865235323,5.0662839541129285,0.7794283006327583,24.402657142186023,0.6135271239596853,0.020028435728808525,5.791924525820111,0.8910653116646324,19.514284873071794,0.8971152182446599,0.022386961343674905,6.486347270995118,0.9978995801530951,18.78260180388936,0.9499999999996595,0.0033579378808433432,6.499999999999943,0.9999999999999912,18.78260180388634,0.9499999999998843,1.3855948779310158e-14,6.5,1.0,18.78260180388634,0.9499999999998843,0.0,6.5,1.0,18.78260180388634,0.9499999999998843,0.0,
4740.0,1.3166666666666667,11.146833333333333,78.46633333333334,45.885,0.0,11.146833333333333,0.0,1.1468333333333334,60.0,3.051654959471892,16.81784218296168,4.028790965299289,10.302847112478489,14.331638077777779,3.5573049585393703,0.08281713150125015,50.0,0.08400646224970115,0.006439984231184198,18.784352516034406,0.9499999999998897,5.36445769933863,0.8253011845136354,0.1416327880081499,11.355423006613693,5.466307542951992,19.301757790740744,0.0,3.6053443722185334,0.5546683649566975,44.068243599334366,0.13474559110904355,0.02665977830774713,4.206065392016569,0.6470869833871645,38.5583684890625,0.20670885305201042,0.02486964800169389,4.435565861570617,0.6823947479339411,33.890026130896004,0.2959249141541738,0.02115162374616464,4.5992158273779,0.707571665750446,28.880152159712736,0.4346117108369201,0.02278152722712612,5.046231362844065,0.7763432865913946,24.485935604660916,0.6096821438043356,0.02005259126886383,5.7696237614473596,0.8876344248380553,19.61606178752797,0.8901280896220402,0.022300764372751303,6.482530415911329,0.997312371678666,18.784352516037426,0.949999999999665,0.003816855083789139,6.499999999999929,0.9999999999999891,18.784352516034406,0.9499999999998897,1.3857529117386903e-14,6.5,1.0,18.784352516034406,0.9499999999998897,0.0,6.5,1.0,18.784352516034406,0.9499999999998897,0.0,
4800.0,1.3333333333333333,11.156666666666668,78.43666666666667,48.300000000000004,0.0,11.156666666666668,0.0,1.156666666666668,60.0,3.0527320022984776,16.81784218296168,4.027023332658027,10.300987556230861,14.328010888888889,3.557965699551018,0.08279823811596974,50.0,0.08402946239221643,0.006441765696756803,18.7861023392715,0.9499999999999931,5.350295177713614,0.8231223350328636,0.14162521625016222,11.497048222863855,5.533424598496293,19.540557972222224,0.0,3.5788802830537394,0.5505969666236522,44.11170774508894,0.13431817266702073,0.026464089164794036,4.181300904596146,0.6432770622455609,38.624923240564,0.20569214123956608,0.024764487420423364,4.41445920494948,0.6791475699922278,33.96627161502046,0.29425266782380055,0.021106656621136644,4.57649274719996,0.7040758072615323,28.9689576185682,0.4317278987984325,0.02272308017793989,5.026156265525801,0.7732548100808925,24.56953857468722,0.6058468916010455,0.020075097318263957,5.747408862159589,0.8842167480245522,19.718092158113347,0.8831801965718661,0.02221489928777043,6.478253509651509,0.9966543861002322,18.786102339274514,0.9499999999997688,0.004276906259820044,6.499999999999915,0.9999999999999869,18.7861023392715,0.9499999999999931,1.3859108819215271e-14,6.5,1.0,18.7861023392715,0.9499999999999931,0.0,6.5,1.0,18.7861023392715,0.9499999999999931,0.0,
4860.0,1.35,11.166500000000001,78.407,50.715,0.0,11.166500000000001,0.0,1.166500000000001,60.0,3.0538093372139206,16.81784218296168,4.025256097015199,10.2991276029848,14.3243837,3.5586266698960576,0.08277934347202848,50.0,0.08405245256876896,0.0064435464005140755,18.787851272253405,0.9499999999999585,5.336133412879596,0.8209436019814762,0.14161764834017948,11.638665871204035,5.600512200113212,19.779297700555556,0.0,3.5526104466268302,0.5465554533272047,44.15485409985492,0.13389541296239607,0.026269836426909166,4.156641685038849,0.639483336159823,38.69118696764003,0.20468499090851877,0.024659219557296552,4.393397949869036,0.6759073769029287,34.04232379133138,0.29259429559826616,0.02106125508044432,4.553828802514097,0.7005890465406304,29.057723111483835,0.4288649720584881,0.022663944685862525,5.006060296675412,0.7701631225654479,24.653458722552976,0.6020218324298982,0.02009596885038878,5.725279497348722,0.8808122303613418,19.820368958139127,0.87627195675481,0.022129364810867358,6.473515450723098,0.9959254539573996,18.787851272253405,0.9499999999999585,0.00473805892841079,6.499999999999915,0.9999999999999869,18.787851272253405,0.9499999999999585,0.0,6.5,1.0,18.787851272253405,0.9499999999999585,0.0,6.5,1.0,18.787851272253405,0.9499999999999585,0.0,
4920.0,1.3666666666666667,11.176333333333334,78.37733333333334,53.13,0.0,11.176333333333334,0.0,1.176333333333334,60.0,3.0548869642708767,16.81784218296168,4.0234892583614625,10.29726725274965,14.320756511111112,3.5592878696892902,0.08276044756962281,50.0,0.08407543275912312,0.006445326340875617,18.7895993136294,0.9499999999999617,5.3219724044511905,0.8187649853001832,0.14161008428405084,11.780275955488085,5.667570354419237,20.01797697574074,0.0,3.526533437076295,0.5425436057040454,44.19768497707948,0.1334772530487218,0.02607700955053538,4.132087831626433,0.6357058202502205,38.757159971180094,0.2036873053692497,0.024553853412416338,4.372382526382912,0.6726742348281404,34.11818200750817,0.2909496812839688,0.02101542348612373,4.531224665985049,0.697111487074623,29.146444547938124,0.426022897649139,0.022604136529047913,4.985945075634741,0.7670684731745756,24.737688715276338,0.598207420972782,0.02011522104067076,5.7032353376796285,0.8774208211814813,19.92288515616879,0.8694037706944665,0.022044159669093233,6.468315170126934,0.9951254107887592,18.7895993136294,0.9499999999999617,0.005200280596163488,6.499999999999915,0.9999999999999869,18.7895993136294,0.9499999999999617,0.0,6.5,1.0,18.7895993136294,0.9499999999999617,0.0,6.5,1.0,18.7895993136294,0.9499999999999617,0.0,
4980.0,1.3833333333333333,11.186166666666667,78.34766666666667,55.545,0.0,11.186166666666667,0.0,1.1861666666666668,60.0,3.0559648835219826,16.81784218296168,4.0217228166874355,10.295406505534787,14.317129322222224,3.559949299045623,0.08274155040894983,50.0,0.08409840294302592,0.006447105516259651,18.791346462050893,0.9499999999999474,5.307812152042429,0.8165864849296044,0.1416025240876153,11.9218784795757,5.734599068030694,20.256595797777777,0.0,3.5006478390067857,0.538561206001044,44.24020267351595,0.13306363488627912,0.025885598069509186,4.1076394337474165,0.6319445282688333,38.82284255884126,0.20269898902675348,0.024448397879016426,4.35141336015838,0.6694482092551355,34.19384561231503,0.28931870976483587,0.020969166224531932,4.508680994688253,0.6936432299520389,29.235117878974044,0.4232016391023401,0.022543671296796575,4.965812206379009,0.7639711086736937,24.822221218942506,0.5944041014716542,0.020132869255732544,5.681276055085225,0.8740424700131115,20.02563371835293,0.8625760218758372,0.021959282594403717,6.462651631359323,0.9942540971322036,18.791346462053905,0.9499999999997232,0.005663538767611078,6.4999999999999005,0.9999999999999847,18.791346462050893,0.9499999999999474,1.3863844092946717e-14,6.5,1.0,18.791346462050893,0.9499999999999474,0.0,6.5,1.0,18.791346462050893,0.9499999999999474,0.0,
5040.0,1.4,11.196000000000002,78.318,57.96,0.0,11.196000000000002,0.0,1.1960000000000015,60.0,3.05704309501989,16.81784218296168,4.019956771983759,10.293545361349576,14.313502133333335,3.5606109580800145,0.08272265199020593,50.0,0.08412136310020728,0.006448883925083047,18.793092716167035,0.9499999999999554,5.293652655266757,0.8144081008102704,0.14159496775672215,12.063473447332422,5.801598347563757,20.495154166666666,0.0,3.474952247412296,0.5346080380634302,44.28240946934298,0.13265450132555198,0.025695591594489642,4.083296572003774,0.6281994726159652,38.88823504513515,0.20171994736533097,0.02434286174364253,4.330490872452724,0.6662293649927267,34.269313955840396,0.28770126698740295,0.020922487705656856,4.4861984302975015,0.6901843738919233,29.323739097188554,0.4204011565508389,0.022482564390751136,4.945663277336286,0.7608712734363517,24.907048900995385,0.5906123076965092,0.020148929042722585,5.659401322761591,0.8706771265787062,20.12860761072208,0.8557890768557876,0.021874732323634127,6.456523830403498,0.9933113585236151,18.793092716167035,0.9499999999999554,0.006127800955825267,6.4999999999999005,0.9999999999999847,18.793092716167035,0.9499999999999554,0.0,6.5,1.0,18.793092716167035,0.9499999999999554,0.0,6.5,1.0,18.793092716167035,0.9499999999999554,0.0,
5100.0,1.4166666666666667,11.205833333333334,78.28833333333333,60.375,0.0,11.205833333333334,0.0,1.2058333333333344,60.0,3.058121598817243,16.81784218296168,4.018191124241095,10.29168382020335,14.309874944444445,3.5612728469074786,0.08270375231358756,50.0,0.08414431321037986,0.0064506615657613075,18.79483807462707,0.9499999999999474,5.279493913737035,0.8122298328826207,0.1415874152972198,12.205060862629642,5.868568199634441,20.733652082407406,0.0,3.449445267599898,0.5306838873230613,44.32430762828108,0.13224979609106344,0.025506979812397912,4.059059318317401,0.6244706643565233,38.95333775150395,0.20075008693367175,0.02423725368637264,4.309615480090301,0.6630177661677386,34.34458638972607,0.2860972399463775,0.02087539236242275,4.463777599271408,0.6867350152725243,29.41230423671166,0.41762140682771287,0.0224208310260936,4.925499861217456,0.7577692094180701,24.992164432480738,0.5868324629229125,0.020163416118830213,5.637610815163105,0.8673247407943238,20.23179980142876,0.8490432853855111,0.02179050759848611,6.449930795710881,0.9922970454939818,18.79483807462707,0.9499999999999474,0.006593034692616585,6.4999999999999005,0.9999999999999847,18.79483807462707,0.9499999999999474,0.0,6.5,1.0,18.79483807462707,0.9499999999999474,0.0,6.5,1.0,18.79483807462707,0.9499999999999474,0.0,
5160.0,1.4333333333333333,11.215666666666667,78.25866666666667,62.79,0.0,11.215666666666667,0.0,1.2156666666666673,60.0,3.059200394966715,16.81784218296168,4.016425873450011,10.289821882105544,14.306247755555555,3.5619349656431827,0.08268485137929178,50.0,0.0841672532532391,0.006452438436708569,18.796582536078954,0.9499999999999074,5.265335927065538,0.8100516810870059,0.1415798667149627,12.346640729344605,5.9355086308586085,20.972089545,0.0,3.424125515114044,0.526788540786776,44.36589939771021,0.1318494637655305,0.025319752485854163,4.034927736036361,0.6207581132363633,39.01815100639661,0.199789315330147,0.024131582281039954,4.288787595440309,0.6598134762215859,34.41966226739757,0.2845065166704276,0.02082788464999208,4.441419113038657,0.6832952481597935,29.50080937318482,0.4148623435642365,0.022358486232750607,4.905323514856446,0.7546651561317609,25.07756049024394,0.583064979918677,0.02017634636101029,5.615904207997601,0.8639852627688617,20.335203262946816,0.8423389805439281,0.021706607165503655,6.442871588172097,0.991211013564938,18.796582536084998,0.9499999999994573,0.007059207538784228,6.499999999999873,0.9999999999999805,18.796582536078954,0.9499999999999074,2.7737147176746403e-14,6.5,1.0,18.796582536078954,0.9499999999999074,0.0,6.5,1.0,18.796582536078954,0.9499999999999074,0.0,
5220.0,1.45,11.2255,78.229,65.205,0.0,11.2255,0.0,1.2255000000000003,60.0,3.0602794835209584,16.81784218296168,4.014661019601195,10.287959547065475,14.302620566666668,3.562597314402263,0.08266594918751465,50.0,0.08419018320846305,0.0064542145363375965,18.798326099169326,0.9499999999998445,5.251178694863958,0.8078736453636858,0.14157232201581063,12.488213051360416,6.002419647851962,21.210466554444444,0.0,3.3989916156614197,0.5229217870248338,44.40718700878501,0.13145344977436393,0.02513389945262423,4.0109018800408744,0.6170618276985961,39.08267514533558,0.1988375411884515,0.0240258559954869,4.26800762639525,0.6566165579069616,34.49454094428722,0.2829289862083686,0.02077996904505852,4.419123568182045,0.6798651643356993,29.589250623729193,0.41212391728637343,0.022295544856612004,4.885135779060551,0.7515593506247001,25.16322975907792,0.5793102609396044,0.02018773579589439,5.594281178221542,0.8606586428033142,20.4388109742191,0.8356764788820835,0.0216230297760589,6.435345301078035,0.9900531232427746,18.79832609917234,0.9499999999996201,0.007526287094061819,6.499999999999859,0.9999999999999782,18.798326099169326,0.9499999999998445,1.3870148795885523e-14,6.5,1.0,18.798326099169326,0.9499999999998445,0.0,6.5,1.0,18.798326099169326,0.9499999999998445,0.0,
5280.0,1.4666666666666666,11.235333333333335,78.19933333333333,67.62,0.0,11.235333333333335,0.0,1.235333333333335,60.0,3.061358864532638,16.81784218296168,4.01289656268523,10.286096815092547,14.298993377777776,3.563259893300016,0.08264704573845279,50.0,0.08421310305571257,0.0064559898630597926,18.80006876254265,0.9499999999998567,5.237022216743394,0.8056957256528299,0.1415647812056335,12.62977783256605,6.069301257230049,21.44878311074074,0.0,3.3740422050363534,0.519083416159439,44.44817267655032,0.13106170037047832,0.02494941062506628,3.9869817968490406,0.6133818148998524,39.146910510980824,0.19789467416349235,0.023920083191833807,4.247275976350116,0.6534270732846331,34.56922177805547,0.28136453861562455,0.020731650045134664,4.396891546621293,0.6764448533263528,29.677624146911626,0.4094060755096501,0.022232021560752102,4.8649381784706485,0.7484520274570229,25.249164933826144,0.5755686977337869,0.02019760058990272,5.572741404035211,0.8573448313900325,20.542615922762113,0.8290560805774468,0.021539774186330796,6.42735106007145,0.9888232400109923,18.800068762548698,0.9499999999994073,0.007994241006585374,6.499999999999831,0.999999999999974,18.80006876254265,0.9499999999998567,2.774344671125068e-14,6.5,1.0,18.80006876254265,0.9499999999998567,0.0,6.5,1.0,18.80006876254265,0.9499999999998567,0.0,
5340.0,1.4833333333333334,11.245166666666668,78.16966666666667,70.035,0.0,11.245166666666668,0.0,1.2451666666666679,60.0,3.062438538054417,16.81784218296168,4.011132502692733,10.284233686196155,14.295366188888888,3.563922702451788,0.08262814103230283,50.0,0.08423601277463133,0.006457764415285192,18.80181052484591,0.9499999999997836,5.222866492314365,0.8035179218945177,0.1415572442902891,12.77133507685634,6.1361534656082615,21.68703921388889,0.0,3.3492759290467684,0.515273219853349,44.48885860005517,0.13067416261942436,0.02476627598958503,3.9631675247222717,0.6097180807265034,39.210857453187,0.19696062491757266,0.0238142721267689,4.226593044182281,0.650245083720351,34.643704128806874,0.27981306494102465,0.020682932167834345,4.365900237195996,0.6716769595686147,27.82940695289058,0.4719210169318992,0.030991309425297153,4.846206608416097,0.7455702474486302,23.7275942295637,0.6474769676678162,0.018731570054551838,5.551284564877925,0.8540437792119884,19.044507285351685,0.9321156990563605,0.021456839157286467,6.426237014702484,0.9886518484157668,18.80181052484591,0.9499999999997836,0.001114045368965367,6.499999999999831,0.999999999999974,18.80181052484591,0.9499999999997836,0.0,6.5,1.0,18.80181052484591,0.9499999999997836,0.0,6.5,1.0,18.80181052484591,0.9499999999997836,0.0,
5400.0,1.5,11.255,78.14,72.45,0.0,11.255,0.0,1.2550000000000008,60.0,3.06351850413898,16.81784218296168,4.009368839614291,10.282370160385709,14.291739,3.5645857419730165,0.0826092350692612,50.0,0.08425891234484564,0.006459538191422461,18.80355138471806,0.9499999999999867,5.208711521186798,0.8013402340287381,0.1415497112756721,12.912884788132013,6.202976279601833,21.925234863888893,0.0,3.3246914434406816,0.5114909912985663,44.529246962466544,0.1302907843848207,0.024584485606086837,3.9394590937704175,0.6060706298108335,39.27451632905727,0.1960353051068193,0.023708430951854265,4.205959224232127,0.6470706498818657,34.71798735930292,0.27827445721389166,0.02063381995015412,4.335061625570434,0.6669325577800668,27.936824773824746,0.4681152939632499,0.030838611625561896,4.827547160905314,0.7426995632162021,23.85046491106744,0.6414457378044807,0.018659447510782634,5.52991034142326,0.85075543714204,19.184961980126598,0.9220518997088434,0.02137422345466433,6.42448632252593,0.9883825111578355,18.803551384721082,0.9499999999997615,0.0017506921765541204,6.499999999999817,0.9999999999999718,18.80355138471806,0.9499999999999867,1.38748705253799e-14,6.5,1.0,18.80355138471806,0.9499999999999867,0.0,6.5,1.0,18.80355138471806,0.9499999999999867,0.0,
5460.0,1.5166666666666666,11.264833333333334,78.11033333333333,74.865,0.0,11.264833333333334,0.0,1.2648333333333337,60.0,3.064598762838997,16.81784218296168,4.007605573440556,10.280506237670556,14.288111811111113,3.5652490119791587,0.0825903278495241,50.0,0.08428180174596447,0.00646131118987889,18.805291340808893,0.9499999999999498,5.194557302970035,0.7991626619953901,0.1415421821676271,13.054426970299641,6.269769705825842,22.163370060740743,0.0,3.3002874138332405,0.5077365252051139,44.569339931181986,0.12991151431409084,0.024404029607441036,3.9158565260565656,0.602439465547164,39.33788750299093,0.19511862736788643,0.02360256771385183,4.185374906284381,0.6439038317360587,34.792070835170755,0.27674860843142235,0.020584317947745845,4.304376105542587,0.6622117085450133,28.0441345553064,0.46434484999736186,0.030685520027847524,4.808959558243408,0.7398399320374474,23.973169765718627,0.6354806812457723,0.01858760266190629,5.508618415574303,0.8474797562422005,19.325185534676464,0.9121177423189784,0.021291925848957227,6.422100104166067,0.9880154006409334,18.805291340811912,0.9499999999997248,0.002386218359863461,6.499999999999803,0.9999999999999697,18.805291340808893,0.9499999999999498,1.3876443132638334e-14,6.5,1.0,18.805291340808893,0.9499999999999498,0.0,6.5,1.0,18.805291340808893,0.9499999999999498,0.0,
5520.0,1.5333333333333334,11.274666666666667,78.08066666666667,77.28,0.0,11.274666666666667,0.0,1.2746666666666666,60.0,3.065679314207148,16.81784218296168,4.005842704162067,10.278641918060154,14.284484622222221,3.5659125125858426,0.08257141937328814,50.0,0.0843046809575796,0.006463083409060412,18.807030391756857,0.9499999999999276,5.18040383727283,0.7969852057342816,0.14153465697205048,13.195961627271691,6.33653375089521,22.401444804444445,0.0,3.276062515634296,0.5040096177898917,44.60913965794155,0.1295363018244905,0.024224898198944356,3.8923598357015,0.5988245901079231,39.40097134672703,0.19421050530490064,0.02349669035506574,4.164840475550191,0.6407446885461833,34.8659539251077,0.27523541254636247,0.020534430734190146,4.273844045256164,0.6575144685009483,28.151330047046237,0.46060953747410166,0.03053206028642297,4.790443523804701,0.7369913113545693,24.095702776331226,0.6295812663693489,0.018516034438706974,5.487408470458915,0.8442166877629099,19.465172192116214,0.9023117302544287,0.02120994511538843,6.419079506322749,0.9875506932804229,18.80703039175988,0.949999999999702,0.0030205978433179973,6.499999999999789,0.9999999999999675,18.807030391756857,0.9499999999999276,1.3878015086149263e-14,6.5,1.0,18.807030391756857,0.9499999999999276,0.0,6.5,1.0,18.807030391756857,0.9499999999999276,0.0,
5580.0,1.55,11.284500000000001,78.051,79.69500000000001,0.0,11.284500000000001,0.0,1.2845000000000013,60.0,3.066760158296112,16.81784218296168,4.004080231769441,10.276777201563892,14.280857433333333,3.5665762439087008,0.08255250964074957,50.0,0.08432754995926538,0.006464854847371573,18.80876853620217,0.9499999999999698,5.166251123703347,0.7948078651851304,0.14152713569483044,13.337488762966522,6.403268421424701,22.639459095,0.0,3.252015433976508,0.5003100667656166,44.648648278939305,0.12916509708941748,0.024047081657788016,3.868969028987798,0.5952260044596612,39.46376823938342,0.19331085347664892,0.023390806713702084,4.144356312649934,0.6375932788692206,34.939636001084104,0.2737347644549118,0.020484162900257452,4.243465787640448,0.6528408904062227,28.258405096645827,0.4569092024264226,0.03037825761571611,4.771998782028613,0.7341536587736328,24.21805802224082,0.6237469571685197,0.018444741776087348,5.466280190425015,0.84096618314231,19.604916290567836,0.892632373317589,0.021128280033900104,6.41542570132537,0.9869885694346723,18.80876853620217,0.9499999999999698,0.0036538049973793207,6.499999999999789,0.9999999999999675,18.80876853620217,0.9499999999999698,0.0,6.5,1.0,18.80876853620217,0.9499999999999698,0.0,6.5,1.0,18.80876853620217,0.9499999999999698,0.0,
5640.0,1.5666666666666667,11.294333333333334,78.02133333333333,82.11,0.0,11.294333333333334,0.0,1.2943333333333342,60.0,3.0678412951585883,16.81784218296168,4.002318156253229,10.274912088191217,14.277230244444445,3.5672402060634973,0.08253359865210497,50.0,0.0843504087305789,0.006466625503215558,18.810505772787277,0.9499999999998867,5.152099161869162,0.7926306402875635,0.1415196183418443,13.479008381308367,6.469973724028922,22.877412932407406,0.0,3.2281448636439762,0.4966376713298425,44.68786791493333,0.1287978510250096,0.023870570332531926,3.8456841044635537,0.5916437083790083,39.526278567490714,0.19241958738401171,0.023284924524244133,4.123922793596754,0.6344496605533467,35.01311643853885,0.2722465599849728,0.020433519053179694,4.2265053298957005,0.6502315892147231,31.27860349982382,0.3624682138704682,0.01696045774474708,4.750700904150651,0.7308770621770233,26.60380691333237,0.5189866127417246,0.021297877877962,5.445233261035885,0.8377281940055208,22.000169045580364,0.7407953025176317,0.021046929389129332,6.400800361905375,0.9847385172162115,18.810505772799367,0.9499999999989873,0.0146253394199946,6.499999999999733,0.9999999999999589,18.810505772787277,0.9499999999998867,5.55246281050323e-14,6.5,1.0,18.810505772787277,0.9499999999998867,0.0,6.5,1.0,18.810505772787277,0.9499999999998867,0.0,
5700.0,1.5833333333333333,11.304166666666667,77.99166666666666,84.525,0.0,11.304166666666667,0.0,1.3041666666666671,60.0,3.0689227248472624,16.81784218296168,4.000556477604058,10.273046577951497,14.273603055555554,3.5679043991659998,0.08251468640755026,50.0,0.08437325725105985,0.006468395374994172,18.812242100147458,0.9499999999999502,5.137947951377263,0.7904535309811174,0.14151210491900254,13.620520486227369,6.536649665322322,23.115306316666665,0.0,3.2044495090013965,0.492992232154061,44.726800671355775,0.1284345152770061,0.02369535464257977,3.822505053045708,0.5880777004685704,39.58850272502224,0.19153662345762354,0.02317905141784582,4.103540289780849,0.6313138907355152,35.08639461657462,0.2707706958845869,0.020382503815905118,4.209528197226836,0.6476197226502826,31.34802219770389,0.36060612659225577,0.016977132668864137,4.729436152008901,0.7276055618475232,26.68025607144357,0.5160217510218159,0.021264752141750165,5.42426736906549,0.8345026721639215,22.09406472100158,0.7355188895258912,0.020965891970395667,6.385752943643797,0.9824235297913534,18.812242100165605,0.9499999999986003,0.015047418261578576,6.499999999999649,0.999999999999946,18.812242100147458,0.9499999999999502,8.329636205895591e-14,6.5,1.0,18.812242100147458,0.9499999999999502,0.0,6.5,1.0,18.812242100147458,0.9499999999999502,0.0,
5760.0,1.6,11.314,77.962,86.94,0.0,11.314,0.0,1.314,60.0,3.0700044474148296,16.81784218296168,3.9987951958124954,10.271180670854172,14.269975866666668,3.5685688233321042,0.08249577290728179,50.0,0.08439609550023074,0.006470164461107858,18.813977516924307,0.9499999999998882,5.123797491834044,0.7882765372052376,0.14150459543218602,13.762025081659555,6.603296251919197,23.353139247777776,0.0,3.1809280839237384,0.48937355137288285,44.76544863842177,0.12807504220788013,0.023521425077658087,3.7994318581229694,0.5845279781727645,39.65044111341978,0.19066187904575518,0.023073194922738516,4.083209167954488,0.628186025839152,35.159469918147245,0.2693070698106666,0.020331121826361098,4.19253523158328,0.6450054202435815,31.417423356531867,0.3587542655199126,0.016992965643556346,4.708205270739231,0.72433927242142,26.756851772870203,0.5130685498375814,0.021230881269670654,5.403382202493813,0.8312895696144328,22.188040435954854,0.7302769654293105,0.020885166571676272,6.370283103523286,0.9800435543881978,18.81397751692734,0.9499999999996622,0.015469840120511181,6.499999999999635,0.9999999999999438,18.813977516924307,0.9499999999998882,1.3884296333347663e-14,6.5,1.0,18.813977516924307,0.9499999999998882,0.0,6.5,1.0,18.813977516924307,0.9499999999998882,0.0,
5820.0,1.6166666666666667,11.323833333333335,77.93233333333333,89.355,0.0,11.323833333333335,0.0,1.3238333333333347,60.0,3.071086462913984,16.81784218296168,3.997034310869031,10.269314366908747,14.266348677777778,3.5692334786778455,0.08247685815149623,50.0,0.08441892345759655,0.0064719327599556745,18.815712021753402,0.9499999999998016,5.109647782845314,0.786099658899279,0.14149708988730317,13.903522171546859,6.6699134904336805,23.59091172574074,0.0,3.1575793117264364,0.4857814325732979,44.803813891237404,0.1277193848842344,0.023348772197302026,3.776464495658315,0.5809945377935869,39.71209414161459,0.18979527240242514,0.02296736246465425,4.062929790217781,0.6250661215719663,35.232341730252635,0.2678555803179503,0.020279377736707183,4.175527272773808,0.6423888111959705,31.486805922972664,0.356912598139255,0.017007958809472257,4.687008995195913,0.7210783069532174,26.83359074114326,0.5101271309953446,0.02119627554331771,5.382577450502217,0.8280888385388027,22.28209317971146,0.7250694939064413,0.02080475199159615,6.354390512379046,0.9775985403660071,18.815712021756433,0.9499999999995762,0.015892591144239725,6.499999999999621,0.9999999999999416,18.815712021753402,0.9499999999998016,1.3885864996101037e-14,6.5,1.0,18.815712021753402,0.9499999999998016,0.0,6.5,1.0,18.815712021753402,0.9499999999998016,0.0,
5880.0,1.6333333333333333,11.333666666666668,77.90266666666666,91.77,0.0,11.333666666666668,0.0,1.3336666666666677,60.0,3.0721687713974406,16.81784218296168,3.99527382276436,10.26744766612453,14.26272148888889,3.5698983653191525,0.08245794214038898,50.0,0.08444174110264495,0.006473700269935305,18.817445613266738,0.9499999999999867,5.0954988240162855,0.7839228960025054,0.1414895882902786,14.045011759837138,6.736501387479753,23.828623750555554,0.0,3.134401925096094,0.48221568078401444,44.84189848990719,0.12736749706444803,0.02317738663034241,3.7536029342910524,0.5774773745063158,39.7734622260448,0.18893672267571476,0.022861561367262695,4.042702514005189,0.6219542329238752,35.30500944410936,0.266416126848209,0.020227276212591683,4.15850515838553,0.6397700243670047,31.556168829909414,0.35508109211233724,0.017022114388277387,4.665848049999144,0.7178227769229453,26.910469696008484,0.5071976130711696,0.02116094519676892,5.361852803468814,0.8249004313028945,22.376219936625112,0.7198964349783015,0.020724647033403265,6.33807485491747,0.9750884392180723,18.81744561327884,0.9499999999990868,0.016315657461576705,6.499999999999565,0.999999999999933,18.817445613266738,0.9499999999999867,5.554973198557963e-14,6.5,1.0,18.817445613266738,0.9499999999999867,0.0,6.5,1.0,18.817445613266738,0.9499999999999867,0.0,
5940.0,1.65,11.3435,77.873,94.185,0.0,11.3435,0.0,1.3435000000000006,60.0,3.073251372917901,16.81784218296168,3.9935137314889073,10.265580568511094,14.259094300000001,3.570563483372264,0.08243902487415704,50.0,0.08446454841484625,0.0064754669894430605,18.819178290105814,0.9499999999999573,5.081350614951587,0.7817462484540904,0.14148209064699302,14.186493850484132,6.803059949671234,24.06627532222222,0.0,3.1113946660216985,0.4786761024648767,44.87970447964109,0.12701933318656985,0.023007259074395492,3.73084713543843,0.5739764823751431,39.83454579066908,0.18808614989628997,0.022755798852622355,4.0225276920727815,0.6188504141650433,35.37747245533781,0.2649886097196793,0.020174821932407383,4.141469723703221,0.6371491882620339,31.62551099669264,0.35325971526677374,0.017035434682309614,4.6447231495829735,0.7145727922435344,26.98748535376436,0.5042801114292821,0.021124900416170433,5.3412079529638605,0.8217243004559786,22.470417686473322,0.714757745062995,0.02064485050495346,6.321335829733336,0.9725132045743593,18.819178290105814,0.9499999999999573,0.016739025184134275,6.499999999999565,0.999999999999933,18.819178290105814,0.9499999999999573,0.0,6.5,1.0,18.819178290105814,0.9499999999999573,0.0,6.5,1.0,18.819178290105814,0.9499999999999573,0.0,
6000.0,1.6666666666666667,11.353333333333333,77.84333333333333,96.60000000000001,0.0,11.353333333333333,0.0,1.3533333333333335,60.0,3.074334267528075,16.81784218296168,3.991754037033286,10.263713074077826,14.255467111111113,3.571228832953327,0.08242010635299615,50.0,0.08448734537365336,0.006477232916873877,18.82091005090303,0.949999999999833,5.06720315525525,0.7795697161931153,0.14147459696336873,14.3279684474475,6.869589183621789,24.30386644074074,0.0,3.0885562857263382,0.47516250549635974,44.91723389086019,0.12667484835646267,0.022838380295360228,3.7081970533967827,0.5704918543687358,39.89534526697535,0.18724347496614124,0.022650082041647313,4.002405672486244,0.6157547188440375,35.449730164136476,0.2635729301167076,0.020122019586537476,4.124421801628997,0.6345264310198456,31.694831329389192,0.35144843558538963,0.017047922074223898,4.623634998243649,0.7113284612682537,27.064634427599312,0.5013747382412729,0.021088151339324845,5.320642591745165,0.8185603987300254,22.564683404797997,0.7096533770306681,0.020565361218695344,6.304173149325839,0.9698727922039753,18.820910050921192,0.9499999999984817,0.01716268040749628,6.499999999999481,0.9999999999999202,18.82091005090303,0.949999999999833,8.334340201942435e-14,6.5,1.0,18.82091005090303,0.949999999999833,0.0,6.5,1.0,18.82091005090303,0.949999999999833,0.0,
6060.0,1.6833333333333333,11.363166666666668,77.81366666666666,99.015,0.0,11.363166666666668,0.0,1.3631666666666682,60.0,3.075417455280672,16.81784218296168,3.9899947393880586,10.261845182834161,14.25183992222222,3.5718944141786038,0.08240118657710226,50.0,0.08451013195850184,0.006478998050621311,18.822640894286238,0.9499999999999962,5.053056444530715,0.7773932991585716,0.14146710724534864,14.469435554692849,6.936089095944924,24.541397106111113,0.0,3.065885544599423,0.471674699169142,44.954488739302114,0.1263339983361776,0.02267074112691514,3.685652635442198,0.5670234823757228,39.95586109398691,0.18640861964750047,0.022544417954584617,3.9823367986096305,0.612667199786097,35.52178197545336,0.2621689900796403,0.02006887387661349,4.107362222602393,0.6319018804003681,31.76412872103331,0.3496472211961192,0.017059579026604155,4.602584290188372,0.7080898907982112,27.141913627931793,0.4984816025059053,0.021050708055276424,5.300156413753519,0.8154086790390029,22.65901406325083,0.7045832802584613,0.020486177991646315,6.286586540112158,0.9671671600172551,18.822640894292295,0.9499999999995459,0.017586609213680722,6.499999999999454,0.999999999999916,18.822640894286238,0.9499999999999962,2.778426601297374e-14,6.5,1.0,18.822640894286238,0.9499999999999962,0.0,6.5,1.0,18.822640894286238,0.9499999999999962,0.0,
6120.0,1.7,11.373000000000001,77.784,101.43,0.0,11.373000000000001,0.0,1.373000000000001,60.0,3.0765009362284235,16.81784218296168,3.9882358385436874,10.259976894789645,14.248212733333332,3.5725602271645243,0.08238226554667213,50.0,0.08453290814880979,0.00648076238907754,18.824370818895172,0.9499999999998721,5.038910482380833,0.7752169972893589,0.14145962149882071,14.61089517619167,7.0025596932539855,24.778867318333337,0.0,3.0433812121294,0.4682124941737538,44.991471026125254,0.12599673953256801,0.022504332470023147,3.663213821930692,0.5635713572201064,40.016093718263875,0.1855815065519681,0.02243881351150634,3.9623214090948693,0.6095879090915184,35.59362729915513,0.2607766924948977,0.020015389514761228,4.090291814520827,0.6292756637724349,31.833402051877833,0.34785604036220563,0.017070408081565347,4.581571709584475,0.7048571860899192,27.219319662750383,0.49560081006963347,0.021012580603897213,5.279749114108138,0.8122690944781751,22.75340662993602,0.6995474006858533,0.020407299645381016,6.2685757424405555,0.9643962680677778,18.824370818913323,0.9499999999985215,0.018010797671603088,6.49999999999937,0.9999999999999031,18.824370818895172,0.9499999999998721,8.336219005110054e-14,6.5,1.0,18.824370818895172,0.9499999999998721,0.0,6.5,1.0,18.824370818895172,0.9499999999998721,0.0,
6180.0,1.7166666666666666,11.382833333333334,77.75433333333334,103.845,0.0,11.382833333333334,0.0,1.382833333333334,60.0,3.0775847104240444,16.81784218296168,3.9864773344908064,10.258108209953638,14.244585544444444,3.5732262720274335,0.08236334326190102,50.0,0.08455567392397788,0.006482525930633365,18.826099823354046,0.9499999999999663,5.024765268407859,0.773040810524286,0.1414521397297441,14.752347315921414,7.069000982162166,25.01627707740741,0.0,3.0210420668369653,0.4647757025903024,45.02818273801314,0.12566302898612164,0.022339145292434637,3.6408805463978777,0.5601354686765966,40.07604359390204,0.1847620591298108,0.022333275532814056,3.942359837872014,0.606516898134156,35.66526555019207,0.25939594108527114,0.019961571222855135,4.073211402660502,0.6266479081016156,31.90265018964784,0.34607486147264005,0.017080411860325384,4.560597930608996,0.7016304508629224,27.296849237955026,0.49273246364775436,0.020973778975479362,5.259420389102127,0.8091415983234042,22.847858069756146,0.6945456808700439,0.020328725006010906,6.250140510600801,0.9615600785539693,18.826099823369184,0.9499999999988402,0.01843523183975514,6.499999999999301,0.9999999999998924,18.826099823354046,0.9499999999999663,6.947631503425528e-14,6.5,1.0,18.826099823354046,0.9499999999999663,0.0,6.5,1.0,18.826099823354046,0.9499999999999663,0.0,
6240.0,1.7333333333333334,11.392666666666667,77.72466666666666,106.26,0.0,11.392666666666667,0.0,1.392666666666667,60.0,3.078668777920262,16.81784218296168,3.984719227219887,10.256239128335666,14.240958355555552,3.5738925488838964,0.0823444197229853,50.0,0.08457842926338945,0.0064842886736782065,18.827827906298165,0.9499999999998876,5.010620802213456,0.7708647388020702,0.14144466194402683,14.89379197786544,7.1354129692824975,25.253626383333334,0.0,2.998866896208765,0.4613641378782715,45.06462584727688,0.12533282436002588,0.02217517062820029,3.6186527356581224,0.556715805485865,40.135711182526855,0.18395020165946244,0.022227810739755327,3.9224524141402473,0.603454217560038,35.73669614875954,0.25802664040041795,0.019907423731766904,4.056121809597743,0.6240187399381143,31.971871989794753,0.34430365303287813,0.017089593062759256,4.5396636174986735,0.6984097873074883,27.37449905770008,0.48987666284614956,0.020934313110322122,5.2391699361979605,0.8060261440304555,22.942365344759143,0.6895780600414517,0.020250452904166494,6.231280612833745,0.9586585558205761,18.827827906298165,0.9499999999998876,0.018859897767056422,6.499999999999301,0.9999999999998924,18.827827906298165,0.9499999999998876,0.0,6.5,1.0,18.827827906298165,0.9499999999998876,0.0,6.5,1.0,18.827827906298165,0.9499999999998876,0.0,
6300.0,1.75,11.4025,77.695,108.675,0.0,11.4025,0.0,1.4024999999999999,60.0,3.0797531387698,16.81784218296168,3.9829615167214807,10.254369649945186,14.237331166666667,3.5745590578504833,0.08232549493012097,50.0,0.0846011741464103,0.006486050616600102,18.829555066353134,0.9499999999998907,4.996477083398694,0.7686887820613375,0.14143718814762107,15.035229166013062,7.201795661227855,25.49091523611111,0.0,2.9768544966315833,0.45797761486639743,45.10080231195812,0.12500608392943938,0.022012399577181707,3.596530309903173,0.5533123553697189,40.195096953285976,0.18314585923717422,0.022122425754949493,3.902599462359628,0.6003999172860965,35.80791852045672,0.2566686958075375,0.01985295178061941,4.039023855130811,0.6213882854047401,32.04106629575247,0.3425423836558,0.017097954466931853,4.518769424600345,0.6951952960923607,27.452265824737296,0.48703350418366653,0.020894192898328612,5.218997454022978,0.8029226852343043,23.036925414484784,0.6846444741594052,0.020172482174982242,6.211995831339117,0.9556916663598641,18.829555066353134,0.9499999999998907,0.019284781494627756,6.499999999999301,0.9999999999998924,18.829555066353134,0.9499999999998907,0.0,6.5,1.0,18.829555066353134,0.9499999999998907,0.0,6.5,1.0,18.829555066353134,0.9499999999998907,0.0,
6360.0,1.7666666666666666,11.412333333333335,77.66533333333334,111.09,0.0,11.412333333333335,0.0,1.4123333333333346,60.0,3.0808377930254047,16.81784218296168,3.9812042029860835,10.252499774791694,14.233703977777777,3.575225799043881,0.0823065688835039,50.0,0.08462390855238888,0.006487811757785713,18.83128130214797,0.9499999999999025,4.982334111564048,0.7665129402406227,0.14142971834646312,15.176658884359526,7.268149064610957,25.72814363574074,0.0,2.9550036733270124,0.4546159497426173,45.13671407593018,0.12468276657098615,0.021850823304570888,3.574513182800244,0.5499251050461914,40.25420138283624,0.18234895776687227,0.022017127102929024,3.8828013022435917,0.5973540464990141,35.878932096441,0.255322013482254,0.01979816011603619,4.021918356202197,0.6187566701849534,32.110231939192985,0.34079102205297035,0.017105498928613905,4.497915996421745,0.6919870763725762,27.53014624075893,0.4842030811151142,0.02085342817859992,5.198902642364901,0.7998311757484463,23.131535236312196,0.6797448559679002,0.020094811658077028,6.1922859622814945,0.9526593788125376,18.831281302150995,0.9499999999996772,0.019709869057622252,6.499999999999287,0.9999999999998903,18.83128130214797,0.9499999999999025,1.3899952967208625e-14,6.5,1.0,18.83128130214797,0.9499999999999025,0.0,6.5,1.0,18.83128130214797,0.9499999999999025,0.0,
6420.0,1.7833333333333334,11.422166666666667,77.63566666666667,113.50500000000001,0.0,11.422166666666667,0.0,1.4221666666666675,60.0,3.081922740739807,16.81784218296168,3.979447286004199,10.25062950288469,14.230076788888889,3.5758927725808487,0.08228764158333036,50.0,0.0846466324606561,0.006489572095620315,18.833006612309358,0.9499999999999503,4.9681918863093975,0.7643372132783688,0.14142225254649984,15.318081136906025,7.33447318604436,25.96531158222222,0.0,2.9333132402866036,0.45127896004409285,45.172363068999445,0.12436283175244808,0.021690433040408852,3.552601261589555,0.5465540402445469,40.31302495532912,0.18155942395015767,0.021911921210688856,3.863058248752194,0.5943166536541837,35.949736313579365,0.25398650039967424,0.0197430534913976,4.004806126821427,0.6161240195109887,32.17936774028499,0.339049537026102,0.017112229380770394,4.477103967682711,0.6887852257973403,27.60813700674314,0.4813854840547617,0.02081202873903365,5.178885202167364,0.7967515695642098,23.22619176580912,0.6748791350513674,0.020017440197537262,6.1721508157948595,0.9495616639684399,18.833006612315415,0.9499999999994998,0.020135146486635426,6.499999999999259,0.9999999999998861,18.833006612309358,0.9499999999999503,2.780302987522704e-14,6.5,1.0,18.833006612309358,0.9499999999999503,0.0,6.5,1.0,18.833006612309358,0.9499999999999503,0.0,
6480.0,1.8,11.432,77.606,115.92,0.0,11.432,0.0,1.4320000000000004,60.0,3.0830079819657503,16.81784218296168,3.9776907657663076,10.24875883423369,14.226449599999997,3.576559978578237,0.08226871302979616,50.0,0.08466934585052546,0.006491331628487801,18.83473099546412,0.9499999999999768,4.954050407234029,0.7621616011129275,0.14141479075367708,15.459495927659702,7.400768032140466,26.202419075555554,0.0,2.911782020207494,0.4479664646473068,45.2077512070056,0.12404623952266572,0.02153122007910957,3.5307944471813086,0.5431991457202013,40.37156816239257,0.18077718527648157,0.02180681440824639,3.8433706120861006,0.5912877864747847,36.0203306145971,0.25266206432561267,0.01968763666609341,3.987687977988392,0.6134904581520603,32.24847250795312,0.3373178974587822,0.017118148833034752,4.456333963366785,0.685589840517967,27.686234823299095,0.4785808004004199,0.020770004315926016,5.158944835525465,0.7936838208500715,23.3208919570811,0.6700472378905227,0.019940366641899132,6.151590215985547,0.9463984947670073,18.834730995476235,0.9499999999990757,0.020560599809312186,6.499999999999203,0.9999999999998774,18.83473099546412,0.9499999999999768,5.561230492274638e-14,6.5,1.0,18.83473099546412,0.9499999999999768,0.0,6.5,1.0,18.83473099546412,0.9499999999999768,0.0,
6540.0,1.8166666666666667,11.441833333333333,77.57633333333334,118.33500000000001,0.0,11.441833333333333,0.0,1.4418333333333333,60.0,3.0840935167559724,16.81784218296168,3.975934642262998,10.246887768848111,14.22282241111111,3.5772274171528764,0.08224978322309666,50.0,0.084692048701293,0.006493090354770684,18.83645445023873,0.949999999999877,4.9399096739366355,0.7599861036825593,0.14140733297394212,15.600903260633645,7.467033609511516,26.43946611574074,0.0,2.8904088444285048,0.4446782837582315,45.24288039192088,0.12373295050163903,0.02137317577898923,3.509092634252096,0.5398604052695533,40.42983150310927,0.18000217001348684,0.021701812929212583,3.8237386976813186,0.588267491950972,36.09071444822136,0.2513486138080196,0.01963191440478207,3.97056471761723,0.6108561104026508,32.317545040136764,0.3355960723084874,0.01712326037116174,4.4356065987732105,0.6824010151958786,27.764436391011817,0.4757891145580883,0.020727364593574826,5.13908124568133,0.7906278839509739,23.415632763119593,0.6652490879183224,0.01986358984413439,6.13060400093346,0.9431698462974555,18.83645445023873,0.949999999999877,0.020986215052087292,6.499999999999203,0.9999999999998774,18.83645445023873,0.949999999999877,0.0,6.5,1.0,18.83645445023873,0.949999999999877,0.0,6.5,1.0,18.83645445023873,0.949999999999877,0.0,
6600.0,1.8333333333333333,11.451666666666668,77.54666666666667,120.75,0.0,11.451666666666668,0.0,1.451666666666668,60.0,3.0851793451632363,16.81784218296168,3.974178915484716,10.245016306737506,14.219195222222222,3.5778950884217955,0.08223085216342817,50.0,0.08471474099223715,0.006494848272850085,18.838176975255077,0.9499999999998117,4.925769686015309,0.7578107209254322,0.14139987921326308,15.742303139846909,7.533269924769594,26.676452702777777,0.0,2.8691925528667097,0.4414142389025707,45.27775251194938,0.12342292587081617,0.021216291561795053,3.487495711340724,0.5365378017447268,40.48781548399292,0.17923430719749367,0.02159692291137194,3.8041628062046717,0.5852558163391802,36.16088726932369,0.25004605816853887,0.019575891476646845,3.9534371504607706,0.6082211000708878,32.38658412405246,0.3338840305987709,0.017127567156459467,4.414922479569323,0.679218843010665,27.842738410789313,0.4730105079670387,0.020684119203887796,5.1192941370197005,0.7875837133876462,23.510411136153838,0.6604846055757466,0.019787108661629915,6.1091920226921,0.9398756957987846,18.838176975279303,0.9499999999980099,0.021411978241360822,6.499999999999092,0.9999999999998603,18.838176975255077,0.9499999999998117,1.1124957422979637e-13,6.5,1.0,18.838176975255077,0.9499999999998117,0.0,6.5,1.0,18.838176975255077,0.9499999999998117,0.0,
6660.0,1.85,11.461500000000001,77.517,123.165,0.0,11.461500000000001,0.0,1.461500000000001,60.0,3.0862654672402883,16.81784218296168,3.9724235854219487,10.243144447911385,14.215568033333334,3.5785629925020603,0.08221191985098646,50.0,0.08473742270261901,0.006496605381105748,18.839898569134757,0.9499999999998893,4.911630443067549,0.7556354527796229,0.141392429477609,15.883695569324518,7.599476984526627,26.913378836666666,0.0,2.848131993954468,0.438174152916072,45.31236944162487,0.12311612736357966,0.021060558912241678,3.4660035609434527,0.5332313170682235,40.54552061896081,0.17847352662415106,0.02149215039727137,3.7846432335500135,0.5822528051615405,36.23084853905744,0.24875430749425867,0.0195195726546582,3.9363344842530648,0.6055899206543176,32.46183972366197,0.33202278114580214,0.01710266620770584,4.394277288853909,0.6760426598236783,27.926290034372922,0.4700590217474534,0.020645190715414152,5.099583215063528,0.7845512638559273,23.610359789740627,0.6554932715704699,0.019710921956172633,6.087330654058052,0.9365124083166234,18.839898569155963,0.9499999999983121,0.021861368634047747,6.499999999998995,0.9999999999998453,18.839898569134757,0.9499999999998893,9.73542922130226e-14,6.5,1.0,18.839898569134757,0.9499999999998893,0.0,6.5,1.0,18.839898569134757,0.9499999999998893,0.0,
6720.0,1.8666666666666667,11.471333333333334,77.48733333333334,125.58,0.0,11.471333333333334,0.0,1.4713333333333338,60.0,3.0873518830398847,16.81784218296168,3.9706686520651844,10.241272192379261,14.211940844444445,3.5792311295108123,0.08219298628596704,50.0,0.08476009381168217,0.006498361677916035,18.84161923050243,0.9499999999999186,4.8974919446902545,0.7534602991831161,0.1413849837729349,16.025080553097453,7.66565479539438,27.15024451740741,0.0,2.8272260245769205,0.4349578499349108,45.34673304190865,0.12281251725591144,0.020905969377547517,3.4446160596086326,0.529940932247482,40.60294742930417,0.17771975883922997,0.021387501334820147,3.765180270835177,0.5792585032054118,36.30059772499285,0.24747327262960775,0.019462962714836607,3.9192581109062665,0.6029627862932718,32.537190714693054,0.33016964603253984,0.017076373346798235,4.3736716327196765,0.6728725588799502,28.010070609736754,0.46711822379120727,0.020605656134232042,5.079948186469597,0.7815304902260919,23.71047470084026,0.6505326121974957,0.019635028593930848,6.065019161787324,0.9330798710442038,18.84161923051152,0.9499999999992427,0.02231149227072778,6.499999999998953,0.9999999999998389,18.84161923050243,0.9499999999999186,4.172794379575604e-14,6.5,1.0,18.84161923050243,0.9499999999999186,0.0,6.5,1.0,18.84161923050243,0.9499999999999186,0.0,
6780.0,1.8833333333333333,11.481166666666667,77.45766666666667,127.995,0.0,11.481166666666667,0.0,1.4811666666666667,60.0,3.0884385926147884,16.81784218296168,3.9689141154048833,10.239399540150671,14.208313655555553,3.579899499565289,0.08217405146856623,50.0,0.08478275429865255,0.0065001171616579055,18.843338957979878,0.9499999999998441,4.883354190479734,0.7512852600738052,0.1413775421052085,16.16645809520266,7.731803363984461,27.387049745000002,0.0,2.8064735100099445,0.4317651553861453,45.38084516028637,0.122512058357242,0.02075251456697602,3.4233330780307356,0.5266666273893439,40.66009644365542,0.17697293512956663,0.021282981577896987,3.7457742043996567,0.5762729545230241,36.370134301248235,0.24620286516841272,0.01940606643552023,3.9022083642311727,0.6003397483432573,32.61240374361047,0.32833046914989583,0.017049746675093846,4.353106288305802,0.6697086597393541,28.093885116793178,0.4641950939542976,0.020565344413874698,5.060388759024157,0.7785213475421779,23.810561717965914,0.6456121902572884,0.019559427445440036,6.042257700796918,0.9295781078149103,18.843338957979878,0.9499999999998441,0.022761460990406674,6.499999999998953,0.9999999999998389,18.843338957979878,0.9499999999998441,0.0,6.5,1.0,18.843338957979878,0.9499999999998441,0.0,6.5,1.0,18.843338957979878,0.9499999999998441,0.0,
