time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
6840.0,1.9,11.491000000000001,77.428,130.41,0.0,11.491000000000001,0.0,1.4910000000000014,60.0,3.089525596017755,16.81784218296168,3.9671599754315734,10.237526491235093,14.204686466666667,3.580568102782744,0.08215511539897909,50.0,0.08480540414273861,0.0065018718307069436,18.84505775018489,0.9499999999998364,4.869217180031692,0.749110335389491,0.14137010448041576,16.307828199683076,7.797922696908321,27.62379451944445,0.0,2.7858733238585636,0.42859589597824055,45.41470763086405,0.12221471400148028,0.020600186151380928,3.402154481143772,0.5234083817144264,40.71696819795342,0.1762329875141426,0.021178596886963774,3.726425315803024,0.5732962024312345,36.439457748619,0.24494299744609133,0.01934888859663264,3.8851855763495053,0.5977208578999239,32.68747792990845,0.32650515150249576,0.017022787881667334,4.332582018502995,0.6665510797696915,28.177729580440037,0.46128966814154077,0.02052426980280675,5.0409046416385745,0.7755237910213192,23.910617112388483,0.6407318357006453,0.019484117385582422,6.019046443021577,0.9260071450802426,18.845057750193984,0.9499999999991602,0.023211257775340173,6.499999999998911,0.9999999999998325,18.84505775018489,0.9499999999998364,4.1737289038079354e-14,6.5,1.0,18.84505775018489,0.9499999999998364,0.0,6.5,1.0,18.84505775018489,0.9499999999998364,0.0,
6900.0,1.9166666666666667,11.500833333333334,77.39833333333333,132.82500000000002,0.0,11.500833333333334,0.0,1.5008333333333344,60.0,3.090612893301568,16.81784218296168,3.965406232135653,10.235653045642124,14.201059277777778,3.581236939280619,0.08213617807740188,50.0,0.08482804332313139,0.006503625683437342,18.846775605735584,0.9499999999999638,4.855080912941238,0.7469355250678829,0.14136267090454077,16.449190870587618,7.864012800777249,27.860478840740743,0.0,2.765424347995809,0.4254498996916629,45.448322274463536,0.12192044803821472,0.020448975862754626,3.3810801282140814,0.5201661735713972,40.77356323540531,0.17549984873531452,0.0210743529296904,3.7071338818240664,0.5703282895113948,36.508567554701855,0.24369358253201553,0.019291433978957606,3.868190077665234,0.5951061657946514,32.76241239340629,0.3246935947912964,0.016995498684271304,4.312099572082645,0.6633999341665608,28.26160005342121,0.4584019782971873,0.02048244642034991,5.021495544344999,0.7725377760530768,24.01063718206261,0.635891374802888,0.019409097293575428,5.995871186528492,0.9224417210043835,18.95255570435672,0.9421684128030077,0.023175256493084717,6.499514390757068,0.9999252908857028,18.84677560573862,0.9499999999997379,0.0004856092418428667,6.499999999999986,0.9999999999999978,18.846775605735584,0.9499999999999638,1.3913986188524475e-14,6.5,1.0,18.846775605735584,0.9499999999999638,0.0,
6960.0,1.9333333333333333,11.510666666666667,77.36866666666667,135.24,0.0,11.510666666666667,0.0,1.5106666666666673,60.0,3.091700484518993,16.81784218296168,3.9636528855076727,10.233779203381218,14.19743208888889,3.581906009176294,0.08211723950402962,50.0,0.08485067181900428,0.006505378718221912,18.848492523254592,0.9499999999998882,4.840945388802884,0.7447608290465975,0.14135524138354685,16.590546111971165,7.9300736822023765,28.09710270888889,0.0,2.745125472502032,0.42232699576954336,45.481690898717936,0.12162922482407915,0.020298875493776958,3.360109872932495,0.5169399804511531,40.829882106446874,0.1747734522501674,0.020970255281586248,3.687900174460653,0.5673692576093312,36.57746321401771,0.24245453422198596,0.019233707363413455,3.85122219683609,0.5924957225901677,32.837206254411754,0.32289570140623053,0.016967880829144022,4.291659683825987,0.6602553359732288,28.345492616501613,0.45553205248430445,0.0204398882566581,5.0021611782920505,0.769563258198777,24.110618251809324,0.6310906302946201,0.01933436605294858,5.9727851621951205,0.9188900249530955,19.071612640206155,0.9335597853358043,0.023086024333371924,6.4984901469844205,0.9997677149206801,18.848492523254592,0.9499999999998882,0.0010242437726475566,6.499999999999986,0.9999999999999978,18.848492523254592,0.9499999999998882,0.0,6.5,1.0,18.848492523254592,0.9499999999998882,0.0,
7020.0,1.95,11.5205,77.339,137.655,0.0,11.5205,0.0,1.5205000000000002,60.0,3.0927883697228054,16.81784218296168,3.961899935538002,10.231904964461998,14.193804900000002,3.582575312587386,0.0820982996790586,50.0,0.08487328960951311,0.006507130933432059,18.85020850135404,0.949999999999975,4.826810607210539,0.7425862472631598,0.14134781592344497,16.73189392789461,7.996105347794677,28.33366612388889,0.0,2.7249755956046586,0.419227014708409,45.51481529816491,0.12134100921429815,0.020149876897373353,3.3392435635058595,0.5137297790009014,40.885925368699816,0.17405373222200932,0.0208663094266357,3.668724460930317,0.5644191478354335,36.64614422812964,0.2412257670308734,0.01917571353033587,3.8342822607452804,0.589889578576197,32.91185863388133,0.3211113744190563,0.01693993609080957,4.27126307465328,0.6571173961005047,28.429403378636014,0.4526799149636915,0.020396609172706803,4.982901255740519,0.766600193190849,24.210556673490004,0.6263294214905767,0.01925992255153197,5.949788026449068,0.9153520040690873,19.190555292253645,0.9250414420738654,0.022997135746052777,6.496927834476436,0.999527359150221,18.850208501357073,0.9499999999997492,0.0015623125079850294,6.499999999999972,0.9999999999999957,18.85020850135404,0.949999999999975,1.3917097137603473e-14,6.5,1.0,18.85020850135404,0.949999999999975,0.0,
7080.0,1.9666666666666666,11.530333333333335,77.30933333333333,140.07,0.0,11.530333333333335,0.0,1.5303333333333349,60.0,3.0938765489657793,16.81784218296168,3.960147382217154,10.230030328893957,14.190177711111112,3.5832448496314564,0.082079358602684,50.0,0.08489589667379617,0.006508882327437811,18.851923538654567,0.9499999999998826,4.812676567757518,0.7404117796550028,0.14134039453020725,16.873234322424818,8.062107804164963,28.57016908574074,0.0,2.7049736236183892,0.41614978824898297,45.547697254341024,0.12105576655438047,0.020001971986269407,3.3184810427479126,0.5105355450381404,40.94169358692692,0.17334062351199503,0.020762520757946934,3.6496070036715564,0.5614780005648549,36.71461010575882,0.24000719618537528,0.019117457258760684,3.817370594473412,0.5872877837651403,32.98636865358063,0.3193405175763291,0.016911666271868242,4.2509104517529686,0.6539862233466105,28.513328477131697,0.44984558627229426,0.0203526229003117,4.96371010361254,0.763647708248083,24.309270720816922,0.6216641162357376,0.01919115212797884,5.926879437040806,0.9118276056985855,19.308206642099016,0.9166966440202996,0.022908589408261903,6.494833420657626,0.9992051416396348,18.851923538654567,0.9499999999998826,0.0020944138188095317,6.499999999999972,0.9999999999999957,18.851923538654567,0.9499999999998826,0.0,6.5,1.0,18.851923538654567,0.9499999999998826,0.0,
7140.0,1.9833333333333334,11.540166666666668,77.27966666666667,142.485,0.0,11.540166666666668,0.0,1.5401666666666678,60.0,3.0949650223007117,16.81784218296168,3.958395225535545,10.22815529668668,14.186550522222225,3.5839146204262304,0.08206041627510152,50.0,0.08491849299097418,0.0065106328986078025,18.85363763376708,0.94999999999992,4.798543270036534,0.7382374261594667,0.14133297720984977,17.014567299634667,8.12808105792389,28.806611594444444,0.0,2.685118470885835,0.4130951493670515,45.58033853587409,0.12077346267198258,0.019855152732554338,3.2978221481695122,0.5073572535645403,40.99718733298535,0.17263406167087156,0.02065889457840031,3.6305480603458427,0.558545855437822,36.782860362897004,0.2387987376169077,0.019058943325713784,3.800487521270632,0.5846903878877895,33.06073543624281,0.31758303529254034,0.016883073202780263,4.230602508710791,0.6508619244170448,28.597264077802702,0.44702908330117713,0.020307943042177534,4.9444949940413645,0.7606915375448253,24.387714788708223,0.6180010906360554,0.019215109571175226,5.9040590530385755,0.9083167773905501,19.405592595554882,0.9098698340599136,0.0228203840022303,6.4922999439028075,0.9988153759850473,18.85363763376708,0.94999999999992,0.0025334767548180225,6.499999999999972,0.9999999999999957,18.85363763376708,0.94999999999992,0.0,6.5,1.0,18.85363763376708,0.94999999999992,0.0,
7200.0,2.0,11.55,77.25,144.9,0.0,11.55,0.0,1.5500000000000007,60.0,3.0960537897803837,16.81784218296168,3.9566434654836495,10.226279867849685,14.182923333333335,3.5845846250894513,0.08204147269650656,50.0,0.08494107854015026,0.006512382645309273,18.85535078530967,0.9499999999997841,4.784410713639698,0.7360631867137997,0.1413255639683555,17.15589286360302,8.194025115681951,29.04299365,0.0,2.6654090597185927,0.4100629322643989,45.61274089857609,0.1204940638689179,0.01970941116724223,3.2772667120682044,0.5041948787797238,41.05240718577777,0.17193398293084644,0.020555436101307833,3.6115478838403385,0.5556227513600521,36.85089452291639,0.2376003079546152,0.01900017650550412,3.78363336252899,0.5820974403890754,33.134958105726184,0.31583883264339274,0.016854158741641978,4.210339925638826,0.6477446039444348,28.6812063751193,0.4442304193728925,0.020262583071964713,4.925257394518299,0.7577319068489691,24.466485914028006,0.6143448989323506,0.019237599523065363,5.881326534823315,0.9048194668958947,19.503232780430288,0.903078137840731,0.022732518215260455,6.489326263260453,0.9983578866554542,18.855350785312705,0.9499999999995583,0.0029736806423548835,6.499999999999957,0.9999999999999934,18.85535078530967,0.9499999999997841,1.3921758364796698e-14,6.5,1.0,18.85535078530967,0.9499999999997841,0.0,
7260.0,2.0166666666666666,11.56,77.22033333333333,147.68083333333334,0.0,11.56,0.0,1.5600000000000005,60.0,3.097161312665842,16.81784218296168,3.9548624213439822,10.224372245322684,14.179234666666666,3.5852662257333674,0.08202220675751275,50.0,0.08496458908241004,0.006514204063384902,18.857133964533077,0.949999999999962,4.770278928870212,0.7338890659800327,0.1413178476948527,17.297210711297875,8.259939489371018,29.27931422777778,0.0,2.6458443203387487,0.4070529723598075,45.644906661412364,0.12021869672615923,0.019564739379843932,3.2568145611722246,0.501048394026496,41.10735480655381,0.17124178492612321,0.020452150895979848,3.592606721479535,0.552708726381467,36.91871356774446,0.23641364420923874,0.018941162360803343,3.766808436780174,0.5795089902738729,33.209037510215126,0.3141100386852111,0.016824925748816,4.190123434836596,0.6446343745902455,28.765168278152036,0.4414519540083643,0.020216490802230425,4.905998842361181,0.754769052670951,24.545612851580564,0.6106980576839041,0.019258552157118025,5.858681544083604,0.9013356221667083,19.601156781957602,0.8963245027888476,0.022644990739711268,6.485911427650103,0.997832527330785,18.857133964533077,0.949999999999962,0.003414835610349868,6.499999999999957,0.9999999999999934,18.857133964533077,0.949999999999962,0.0,6.5,1.0,18.857133964533077,0.949999999999962,0.0,
7320.0,2.033333333333333,11.57,77.19066666666667,150.46166666666667,0.0,11.57,0.0,1.5700000000000003,60.0,3.0982691398616713,16.81784218296168,3.95308178737311,10.22246421262689,14.175546,3.5859480684865597,0.08200293952514759,50.0,0.08498808917633795,0.006516024682553417,18.858916214126847,0.9499999999997892,4.756147915326258,0.7317150638963473,0.1413101354395426,17.43852084673742,8.325824185827235,29.51557332777778,0.0,2.626423190820815,0.4040651062801254,45.676836970750756,0.11994616540784486,0.019421129517933622,3.23646551763229,0.49791777194342923,41.1620297019051,0.1705559368248661,0.02034904353993472,3.573724816630585,0.5498038179431669,36.98631557460649,0.23523683230562797,0.01888190484895036,3.750013061633497,0.5769250864051534,33.282971045020105,0.31239431933417877,0.01679537514667695,4.169953688408139,0.6415313366781752,28.84912902677936,0.43869133508593494,0.020169746428456925,4.886720781215399,0.7518031971100615,24.625053914700082,0.607058916086802,0.019278061145781678,5.836123743810629,0.8978651913554814,19.69932269310189,0.8896067681694126,0.022557800272974937,6.482054353111283,0.9972391312478897,18.85891621412988,0.9499999999995637,0.003857074538819472,6.499999999999943,0.9999999999999912,18.858916214126847,0.9499999999997892,1.392499109615334e-14,6.5,1.0,18.858916214126847,0.9499999999997892,0.0,
7380.0,2.05,11.58,77.161,153.2425,0.0,11.58,0.0,1.58,60.0,3.0993772714233994,16.81784218296168,3.9513015635608997,10.220555769772435,14.171857333333334,3.586630153473202,0.08198367099961679,50.0,0.08501157880053929,0.006517844501143321,18.86069753266273,0.9499999999999401,4.742017672605397,0.7295411804008303,0.14130242720861197,17.57982327394603,8.391679211886583,29.75177095,0.0,2.6071446170340913,0.40109917185139865,45.70853354458854,0.11967643763962295,0.01927857378672382,3.216219398650247,0.49480298440773035,41.21643247159583,0.16987637695152727,0.02024611898204265,3.55490240789851,0.5469080627536169,37.053700089622104,0.2340697910603604,0.01882240873207497,3.7332475527586717,0.5743457773474879,33.356757838252356,0.31069158177705747,0.016765508874825308,4.149831325389227,0.6384355885214196,28.933084906251885,0.435948565479198,0.02012236301891157,4.8674246431207004,0.7488345604801078,24.704802914772316,0.6034278873409148,0.01929613809469899,5.81365279829317,0.8944081228143338,19.797724628907492,0.882925295433271,0.022470945517459207,6.477753982909421,0.9965775358322186,18.860697532665764,0.9499999999997143,0.004300370201861514,6.499999999999929,0.9999999999999891,18.86069753266273,0.9499999999999401,1.3926606455670448e-14,6.5,1.0,18.86069753266273,0.9499999999999401,0.0,
7440.0,2.066666666666667,11.59,77.13133333333333,156.02333333333334,0.0,11.59,0.0,1.5899999999999999,60.0,3.1004857074065604,16.81784218296168,3.9495217498972526,10.218646916769414,14.168168666666666,3.5873124808175203,0.08196440118112608,50.0,0.08503505793360118,0.00651966351748167,18.862477918727485,0.9499999999998968,4.727888200304578,0.7273674154314735,0.14129472300817875,17.72111799695421,8.45750457438487,29.987907094444445,0.0,2.588007552585447,0.39815500809006876,45.73999808846829,0.11940948159019081,0.01913706444864438,3.1960760165659567,0.49170400254860874,41.270563722219364,0.16920304427963487,0.02014338208429045,3.5361397291316927,0.5440214967894912,37.12086666669828,0.23291243995980201,0.018762678766817142,3.716512223859145,0.5717711113629453,33.43039701976327,0.3090017338351311,0.01673532889952689,4.129756971875776,0.635347226442427,29.017032230982096,0.4332236448048864,0.02007435351345155,4.848111848318845,0.7458633612798222,24.784853649861688,0.5998053766926086,0.01931279480185566,5.791268373112601,0.8909643650942463,19.89635668969708,0.8762804326619749,0.022384425180568712,6.473009287596425,0.9958475827071424,18.862477918733557,0.9499999999994456,0.004744695312996093,6.499999999999901,0.9999999999999848,18.862477918727485,0.9499999999998968,2.7856442285017803e-14,6.5,1.0,18.862477918727485,0.9499999999998968,0.0,
7500.0,2.0833333333333335,11.600000000000001,77.10166666666666,158.80416666666667,0.0,11.600000000000001,0.0,1.6000000000000014,60.0,3.1015944478667006,16.81784218296168,3.947742346372182,10.216737653627819,14.16448,3.587995050643716,0.08194513006988059,50.0,0.08505852655409209,0.0065214817298940445,18.864257370896958,0.9499999999998758,4.713759498020138,0.725193768926175,0.14128702284441033,17.86240501979862,8.52330028015774,30.223981761111112,0.0,2.569010958762528,0.3952324551942351,45.771232295567515,0.11914526586404439,0.01899659382291885,3.1760351789434926,0.4886207967605373,41.324424067140654,0.16853587842424123,0.020040837622464114,3.517437009428046,0.5411441552966225,37.18781486762473,0.23176469915369333,0.018702719703646675,3.6998073866456966,0.5692011364070303,33.503887721296515,0.30732468395814466,0.016704837213448176,4.1097312411520575,0.6322663447926242,29.100967344661097,0.430516569497078,0.020025730723718382,4.82878380506965,0.7428898161645615,24.865199906635585,0.5961917813737582,0.019328043249195126,5.768970135137916,0.8875338669442948,19.995212962995872,0.8696725146060269,0.022298237974684554,6.467819265062091,0.9950491177018601,18.864257370896958,0.9499999999998758,0.0051900225343344455,6.499999999999901,0.9999999999999848,18.864257370896958,0.9499999999998758,0.0,6.5,1.0,18.864257370896958,0.9499999999998758,0.0,
7560.0,2.1,11.610000000000001,77.072,161.585,0.0,11.610000000000001,0.0,1.6100000000000012,60.0,3.1027034928593475,16.81784218296168,3.9459633529755247,10.21482798035781,14.160791333333334,3.5886778630762333,0.081925857666086,50.0,0.08508198464056217,0.006523299136704579,18.86603588774727,0.9499999999999957,4.699631565347791,0.7230202408227371,0.141279326723473,18.003684346522093,8.589066336040664,30.459994950000002,0.0,2.5501538044773775,0.39233135453498114,45.802237846786824,0.11888375949437457,0.018857154285150557,3.1560966886566515,0.48555333671640794,41.37801412643476,0.16787481963451084,0.019938490286841137,3.4987944731418583,0.5382760727910552,37.25454426216432,0.23062648944888378,0.018642536286187728,3.6831333508103072,0.5666359001246627,33.57722907663606,0.3056603412184379,0.0166740358353894,4.089754733818709,0.6291930359721091,29.18488662036751,0.4278273328807894,0.019976507333348437,4.809441909475311,0.7399141399192786,24.94583546225842,0.5925874905482714,0.019341895594338965,5.746757752520771,0.8841165773108878,20.094287525425543,0.8631018627329736,0.022212382617145643,6.4621829405770335,0.9941819908580052,18.866035887750304,0.9499999999997701,0.005636324485057188,6.499999999999887,0.9999999999999827,18.86603588774727,0.9499999999999957,1.3931448491361058e-14,6.5,1.0,18.86603588774727,0.9499999999999957,0.0,
7620.0,2.1166666666666667,11.620000000000001,77.04233333333333,164.36583333333334,0.0,11.620000000000001,0.0,1.620000000000001,60.0,3.103812842440055,16.81784218296168,3.944184769697196,10.212917896969469,14.157102666666665,3.589360918239522,0.08190658396994786,50.0,0.08510543217154307,0.006525115736235933,18.8678134678609,0.9499999999998248,4.685504401882641,0.7208468310588678,0.14127163465150316,18.144955981173595,8.654802748868951,30.695946661111112,0.0,2.5314350662104697,0.38945154864776454,45.83301641083774,0.11862493193609214,0.01871873826690784,3.1362603439737704,0.4825015913805801,41.43133452682552,0.16721980878638862,0.01983634468288109,3.4802123398913047,0.5354172830602008,37.321054428141466,0.22949773230314718,0.01858213325055358,3.6664904240003007,0.5640754498462001,33.6504202217544,0.3040086153051601,0.016642926810006564,4.0698280379205,0.6261273904493077,29.268786460671294,0.4251559252448303,0.019926695898209168,4.790087545312886,0.7369365454327517,25.02675408625569,0.5889928852659275,0.01935436416242453,5.724630894690541,0.8807124453370062,20.193574444568334,0.8565687852849246,0.02212685783023005,6.4560993668267574,0.9932460564348857,18.867813467863925,0.9499999999995992,0.0060835737502764105,6.499999999999873,0.9999999999999805,18.8678134678609,0.9499999999998248,1.3933061150506542e-14,6.5,1.0,18.8678134678609,0.9499999999998248,0.0,
7680.0,2.1333333333333333,11.63,77.01266666666666,167.14666666666668,0.0,11.63,0.0,1.6300000000000008,60.0,3.104922496664373,16.81784218296168,3.942406596527129,10.211007403472872,14.153414,3.5900442162580997,0.08188730898167114,50.0,0.08512886912554797,0.00652693152680931,18.869590109806328,0.9499999999998945,4.67137800721917,0.7186735395721799,0.1412639466347016,18.286219927808297,8.720509525477736,30.931836894444444,0.0,2.512853727955157,0.38659288122387025,45.863569644330155,0.1183687530589832,0.01858133825531283,3.1165259386418467,0.47946552902182255,41.484385901621906,0.16657078737538178,0.01973440533192372,3.461690824566623,0.5325678191640958,37.38734495152826,0.22837834981909183,0.018521515324681825,3.6498789117927712,0.5615198325835032,33.723460294959686,0.30236941651860216,0.016611512207529433,4.049951729073844,0.6230694967805914,29.352663297731773,0.4225023339139451,0.01987630884665581,4.77072208387483,0.7339572436730507,25.10794954234834,0.5854083384233516,0.019365461438056286,5.702589232349406,0.8773214203614471,20.29306778080207,0.8500735773451072,0.022041662341134582,6.449567623937378,0.9922411729134428,18.86959010981239,0.9499999999994436,0.006531742889379231,6.4999999999998455,0.9999999999999762,18.869590109806328,0.9499999999998945,2.7869346261334147e-14,6.5,1.0,18.869590109806328,0.9499999999998945,0.0,
7740.0,2.15,11.64,76.983,169.9275,0.0,11.64,0.0,1.6400000000000006,60.0,3.106032455587855,16.81784218296168,3.9406288334551767,10.209096499878157,14.149725333333333,3.590727757256634,0.08186803270146173,50.0,0.08515229548107155,0.006528746506744448,18.871365812161407,0.9499999999999628,4.657252380951247,0.7165003663001919,0.14125626267922572,18.42747619048752,8.786186672701989,31.16766565,0.0,2.4944087811625235,0.3837551971019267,45.89389919185903,0.11811519314099343,0.01844494679263331,3.096893261969955,0.47644511722614696,41.53716889065273,0.16592769750944625,0.019632676671891502,3.443230137338942,0.5297277134367603,37.45341542652615,0.22726826473819234,0.018460687227681127,3.6332991176693006,0.5589690950260462,33.796348437040244,0.3007426557646705,0.01657979412347066,4.0301263705940435,0.6200194416298529,29.436513593390753,0.41986654332018664,0.019825358479800492,4.751346883817451,0.7309764436642232,25.18941559025619,0.5818342147319968,0.019375200057378805,5.680632437467449,0.8739434519180691,20.392761589103987,0.843616520913221,0.02195679488195701,6.442586819492993,0.991167202998922,18.871365812167472,0.949999999999512,0.006980804444384956,6.499999999999818,0.999999999999972,18.871365812161407,0.9499999999999628,2.7872568860466735e-14,6.5,1.0,18.871365812161407,0.9499999999999628,0.0,
7800.0,2.1666666666666665,11.65,76.95333333333333,172.70833333333334,0.0,11.65,0.0,1.6500000000000004,60.0,3.1071427192660614,16.81784218296168,3.9388514804712793,10.207185186195389,14.146036666666667,3.5914115413597947,0.08184875512952434,50.0,0.08517571121659001,0.006530560674359615,18.873140573501168,0.9499999999999194,4.643127522672122,0.7143273111803266,0.1412485827912456,18.568724773278767,8.85183419737651,31.40343292777778,0.0,2.4760992246866436,0.38093834225948364,45.92400668608999,0.11786422286164215,0.01830955647587995,3.0773620989119648,0.47344032290953303,41.589684140200404,0.16529048190196488,0.01953116305799041,3.4248304836697607,0.5268969974876555,37.519265455646334,0.22616740043489006,0.01839965366918106,3.6167513429909715,0.5564232835370725,33.86908379140916,0.2991282445494422,0.01654777467832913,4.010352513622224,0.6169773097880344,29.52033383925704,0.41724853507363213,0.019773856971819548,4.7319632910171885,0.7279943524641829,25.271145987469044,0.5782708706930116,0.019383592800262583,5.658760183277771,0.8705784897350417,20.49264992082242,0.837197884989292,0.02187225418967831,6.435156088544888,0.9900240136222904,18.873140573501168,0.9499999999999194,0.0074307309481046295,6.499999999999818,0.999999999999972,18.873140573501168,0.9499999999999194,0.0,6.5,1.0,18.873140573501168,0.9499999999999194,0.0,
7860.0,2.183333333333333,11.66,76.92366666666666,175.48916666666668,0.0,11.66,0.0,1.6600000000000001,60.0,3.1082532877545592,16.81784218296168,3.9370745375652736,10.205273462434729,14.142348000000002,3.592095568692426,0.08182947626606472,50.0,0.08519911631056112,0.006532374027971622,18.87491439239794,0.9499999999997761,4.629003431974428,0.712154374149912,0.14124090697694322,18.70996568025571,8.917452106335931,31.63913872777778,0.0,2.457924064730242,0.3781421638046526,45.95389374784536,0.11761581329554995,0.018175159956401732,3.057932230148545,0.47045111233054543,41.64193230293316,0.1646590838648259,0.019429868763419567,3.406492064321068,0.5240757022032413,37.58489464978613,0.22507568091080798,0.018338419348692625,3.6002358869736835,0.5538824441497975,33.94166550424608,0.29752609497386034,0.01651545601728799,3.990630697251965,0.61394318419261,29.604120556788967,0.41464828803221515,0.01972181637025905,4.712572638434569,0.7250111751437799,25.35313449098814,0.5747186545787017,0.019390652582619516,5.636972144271632,0.8672264837340973,20.592726825420396,0.8308179256654077,0.021788039006138682,6.427274593612778,0.9888114759404274,18.874914392400974,0.9499999999995506,0.00788149493211013,6.499999999999804,0.9999999999999698,18.87491439239794,0.9499999999997761,1.3939504981605503e-14,6.5,1.0,18.87491439239794,0.9499999999997761,0.0,
7920.0,2.2,11.67,76.894,178.27,0.0,11.67,0.0,1.67,60.0,3.109364161108904,16.81784218296168,3.9352980047270516,10.203361328606283,14.138659333333335,3.5927798393794013,0.08181019611128801,50.0,0.08522251074142405,0.006534186565895809,18.876687267418895,0.9499999999998531,4.614880108450176,0.709981555146181,0.14123323524252454,18.851198915498234,8.983040406414716,31.87478305,0.0,2.439882314790752,0.375366509967808,45.9835619861885,0.11736993590609725,0.018041749939489815,3.038603432168463,0.46747745110284045,41.69391403783516,0.16403344730160613,0.019328797980082246,3.388215075366098,0.5212638577486305,37.650302628303,0.2239930307890448,0.018276988954970097,3.5837530466637806,0.5513466225636585,34.01409272463896,0.2959361197285096,0.01648284030990288,3.9709614486555895,0.6109171459470137,29.687870297368914,0.4120657783708583,0.01966924859637542,4.6931762459857325,0.7220271147670357,25.43537485903463,0.5711779064205352,0.019396392448836508,5.615267996193604,0.8638873840297853,20.692986352183492,0.8244768862254727,0.021704148078027785,6.418941524677952,0.9875294653350696,18.87668726742193,0.9499999999996275,0.008333068934825865,6.4999999999997895,0.9999999999999676,18.876687267418895,0.9499999999998531,1.3941114230276245e-14,6.5,1.0,18.876687267418895,0.9499999999998531,0.0,
7980.0,2.216666666666667,11.680000000000001,76.86433333333333,181.05083333333334,0.0,11.680000000000001,0.0,1.6800000000000015,60.0,3.110475339384673,16.81784218296168,3.9335218819465494,10.20144878472012,14.134970666666668,3.5934643535456354,0.08179091466539909,50.0,0.08524589448759942,0.006535998286446044,18.878459197136657,0.9499999999999837,4.600757551690759,0.7078088541062706,0.1412255675941697,18.992424483092403,9.048599104447158,32.11036589444445,0.0,2.4219729956067724,0.3726112300933496,46.01301299850829,0.11712656253919139,0.017909319183979644,3.0193754773491666,0.4645193042075641,41.74563001013683,0.1634135167008291,0.0192279548192964,3.369999708200711,0.5184614935693401,37.71548901908571,0.2229193753085602,0.018215367165387075,3.567303116913993,0.5488158641406143,34.0863646047234,0.29435823208851075,0.01644992974978754,3.9513452832101015,0.6078992743400156,29.77157964237317,0.4095009796497837,0.019616165445488054,4.673775420421399,0.7190423723725229,25.517860852726894,0.5676489580034361,0.019400825564333424,5.593647416036747,0.8605611409287304,20.7934225519005,0.8181749972520778,0.021620580156857194,6.410156099168925,0.9861778614106039,18.878459197139694,0.9499999999997581,0.008785425509026439,6.499999999999775,0.9999999999999655,18.878459197136657,0.9499999999999837,1.394272279219389e-14,6.5,1.0,18.878459197136657,0.9499999999999837,0.0,
8040.0,2.2333333333333334,11.690000000000001,76.83466666666666,183.83166666666668,0.0,11.690000000000001,0.0,1.6900000000000013,60.0,3.1115868226374395,16.81784218296168,3.931746169213506,10.199535830786495,14.131282,3.594149111316303,0.08177163192860386,50.0,0.08526926752748941,0.006537809187934736,18.880230180124528,0.9499999999998768,4.586635761286954,0.7056362709672237,0.14121790403805567,19.133642387130458,9.114128207267383,32.345887261111116,0.0,2.404195135104914,0.3698761746315252,46.04224837060288,0.11688566541715388,0.017777860501858367,3.0002481340366556,0.4615766360056393,41.79708089124296,0.1627992371293278,0.01912734331251098,3.3518461495553975,0.515668638393138,37.7804534586231,0.22185464031863755,0.018153558645313428,3.550886390359702,0.5462902139014927,34.15848029982168,0.29279234590850156,0.01641672655429094,3.93178270462275,0.6048896468650384,29.85524520323693,0.4069538628820038,0.019562578587351442,4.6543714552131465,0.7160571469558688,25.600586237725153,0.5641321328662442,0.019403965208252494,5.5721100820378,0.8572477049288924,20.894029478508628,0.8119124767406706,0.021537333998947084,6.4009175619394085,0.9847565479906782,18.880230180127565,0.9499999999996509,0.009238537229516999,6.499999999999761,0.9999999999999633,18.880230180124528,0.9499999999998768,1.3944330665887513e-14,6.5,1.0,18.880230180124528,0.9499999999998768,0.0,
8100.0,2.25,11.700000000000001,76.80499999999999,186.6125,0.0,11.700000000000001,0.0,1.700000000000001,60.0,3.1126986109227843,16.81784218296168,3.929970866517846,10.197622466815487,14.127593333333332,3.5948341128164896,0.08175234790110708,50.0,0.08529262983947762,0.006539619268672816,18.882000214947457,0.9499999999997812,4.572514736828913,0.7034638056659867,0.1412102445803976,19.274852631710854,9.179627721709346,32.581347150000006,0.0,2.386547768347039,0.3671611951303137,46.071269676762654,0.11664721713271918,0.017647366757874927,2.981221166624631,0.45864941024994327,41.84826735865961,0.1621905542256976,0.019026967412024476,3.3337545815078946,0.5128853202319837,37.845195592069274,0.22079875227344317,0.018091568047502893,3.5345031573955334,0.5437697165223898,34.23043896857941,0.29123837561772953,0.01638323296416866,3.9122742050562067,0.6018883392394164,29.938863621513764,0.4044243966000026,0.019508499566543325,4.63496563044688,0.7130716354533662,25.683544785845196,0.5606277463080718,0.019405824766266733,5.550655673672394,0.8539470267188298,20.99480119070952,0.8056895302202831,0.021454408365405797,6.391225185238798,0.9832654131136612,18.882000214947457,0.9499999999997812,0.00969237670061078,6.499999999999761,0.9999999999999633,18.882000214947457,0.9499999999997812,0.0,6.5,1.0,18.882000214947457,0.9499999999997812,0.0,
8160.0,2.2666666666666666,11.71,76.77533333333334,189.39333333333335,0.0,11.71,0.0,1.7100000000000009,60.0,3.11381070429629,16.81784218296168,3.9281959738494807,10.195708692817187,14.123904666666666,3.5955193581713756,0.08173306258311347,50.0,0.08531598140192911,0.006541428526969754,18.883769300169423,0.9499999999999421,4.558394477906172,0.7012914581394111,0.14120258922741474,19.41605522093827,9.245097654606838,32.81674556111112,0.0,2.3690299374778863,0.3644661442273671,46.10007847985275,0.11641119064314517,0.017517830869152817,2.9622943356329285,0.45573759009737363,41.89919009592047,0.16158741419383052,0.01892683099170256,3.3157251814964055,0.5101115663840624,37.90971507330653,0.2197516382266599,0.018029400011489116,3.5181537061522823,0.5412544163311204,34.302239773100744,0.2896962362152447,0.016349451243251156,3.8928202652533326,0.5988954254235896,30.0224315689288,0.4019125469216246,0.01945393980287413,4.615559212723357,0.7100860327266704,25.766730276637336,0.5571361054005436,0.019406417723522473,5.529283871650282,0.8506590571769664,21.095731753550126,0.7995063508808499,0.021371802022112085,6.381078268675515,0.9817043490270023,18.88376930017549,0.9499999999994908,0.010146916563282517,6.4999999999997335,0.999999999999959,18.883769300169423,0.9499999999999421,2.7895088684300163e-14,6.5,1.0,18.883769300169423,0.9499999999999421,0.0,
8220.0,2.283333333333333,11.72,76.74566666666666,192.17416666666668,0.0,11.72,0.0,1.7200000000000006,60.0,3.11492310281355,16.81784218296168,3.926421491198128,10.193794508801874,14.120216000000001,3.5962048475063964,0.08171377597482915,50.0,0.08533932219319026,0.006543236961133538,18.885537434364224,0.9499999999997945,4.544274984107645,0.6991192283242531,0.14119493798528096,19.557250158923548,9.310538012793472,33.052082494444456,0.0,2.3516406916730803,0.36179087564201234,46.12867633139479,0.11617755926443124,0.01738924580480594,2.9434673977852293,0.4528411381208045,41.94984979251185,0.1609897637965392,0.018826937847699288,3.29775812233342,0.5073474034359108,37.974011565005995,0.2187132258261909,0.017967059162985688,3.5018383224741814,0.5387443573037202,34.3738818790837,0.2881658432651497,0.016315383678100925,3.8734213546615237,0.5959109776402344,30.105945747429438,0.3994182776150433,0.01939891059180887,4.596153455065647,0.707100531548561,25.850136498935452,0.5536575090055172,0.019405757657710687,5.507994357910587,0.8473837473708594,21.19681523997435,0.7933631197064152,0.021289513739695565,6.370476139173055,0.98007325218047,18.885537434367258,0.9499999999995687,0.010602129502460042,6.499999999999719,0.9999999999999568,18.885537434364224,0.9499999999997945,1.3949150141562678e-14,6.5,1.0,18.885537434364224,0.9499999999997945,0.0,
8280.0,2.3,11.73,76.716,194.955,0.0,11.73,0.0,1.7300000000000004,60.0,3.116035806530144,16.81784218296168,3.924647418553735,10.191879914779598,14.116527333333334,3.5968905809468588,0.08169448807645834,50.0,0.08536265219158908,0.006545044569470697,18.887304616089754,0.9499999999998796,4.530156255021621,0.6969471161571724,0.14118729086024293,19.69843744978379,9.375948803102702,33.28735795000001,0.0,2.3343790870875245,0.35913524416731146,46.15706477164867,0.11594629666563915,0.017261604585555812,2.924740106086048,0.4499600163209304,42.00024714379668,0.16039755034926767,0.018727291699181414,3.279853572220121,0.504592857264634,38.03808473868444,0.21768344330895942,0.017904550113298612,3.4855572898965113,0.5362395830610017,34.445364455951726,0.2866471128919926,0.016281032577670107,3.8540779315566143,0.5929350663933253,30.189402889227864,0.39694155016298616,0.01934342310490944,4.576749596833383,0.7041153225897513,25.9337572523713,0.5501922477983104,0.019403858232263538,5.486786815617067,0.8441210485564719,21.29804573233943,0.7872600056142819,0.021207542293519843,6.359418150919253,0.9783720232183466,18.887304616098877,0.9499999999992014,0.011057988253802293,6.499999999999678,0.9999999999999504,18.887304616089754,0.9499999999998796,4.185226573972514e-14,6.5,1.0,18.887304616089754,0.9499999999998796,0.0,
8340.0,2.316666666666667,11.74,76.68633333333334,197.73583333333335,0.0,11.74,0.0,1.7400000000000002,60.0,3.1171488155016718,16.81784218296168,3.9228737559061457,10.189964910760521,14.112838666666667,3.5975765586182464,0.0816751988882061,50.0,0.0853859713754348,0.006546851350286279,18.889070843913085,0.9499999999999765,4.51603829023577,0.6947751215747338,0.1411796478585051,19.839617097642293,9.441330032367805,33.52257192777778,0.0,2.317244186804171,0.3564991056621801,46.18524532969304,0.11571737686332269,0.017134900283353627,2.9061122098969983,0.4470941861379997,42.05038285093798,0.15981072171387706,0.018627896189049586,3.2620116947613775,0.5018479530402119,38.10193427475973,0.21666221949576142,0.01784187745874366,3.4693108896235647,0.5337401368651638,34.51668667698646,0.2851399617761899,0.01624640027294655,3.834790443166326,0.5899677604871271,30.27279975684216,0.39448232382599646,0.019287488390288487,4.557348863643697,0.7011305944067227,26.017586348858543,0.5467406042960529,0.019400733189685937,5.465660929153402,0.8408709121774465,21.39941732390261,0.7811971655994272,0.021125886463664756,6.347903685308481,0.9766005669705355,18.889070843913085,0.9499999999999765,0.011514465610772488,6.499999999999678,0.9999999999999504,18.889070843913085,0.9499999999999765,0.0,6.5,1.0,18.889070843913085,0.9499999999999765,0.0,
8400.0,2.3333333333333335,11.75,76.65666666666667,200.51666666666668,0.0,11.75,0.0,1.75,60.0,3.1182621297837345,16.81784218296168,3.921100503245146,10.188049496754854,14.10915,3.598262780646176,0.0816559084102777,50.0,0.08540927972301816,0.006548657301883863,18.89083611640097,0.9499999999998117,4.501921089337142,0.6926032445134065,0.14117200898627286,19.980789106628567,9.50668170742189,33.75772442777778,0.0,2.300235060783166,0.353882317043564,46.213219523505344,0.11549077421605843,0.017009126021005017,2.8875834550123334,0.4442436084634359,42.10025762082053,0.15922922629252673,0.018528754884664878,3.2442326489813054,0.49911271522789313,38.16555986260247,0.21564948378620988,0.017779045780072167,3.453099400506964,0.531246061616456,34.58784771945647,0.2836443071495889,0.016211489116600752,3.8155593257932416,0.5870091270451141,30.35613314312903,0.3920405557049451,0.01923111737308414,4.537952467298682,0.6981465334305665,26.101617614041288,0.5433028528912021,0.019396396345015,5.444616384118495,0.8376332898643839,21.500924120272796,0.7751747448842005,0.021044545034906825,6.335932150877585,0.9747587924427054,18.890836116407044,0.9499999999993605,0.011971534430896187,6.49999999999965,0.9999999999999462,18.89083611640097,0.9499999999998117,2.790792673299696e-14,6.5,1.0,18.89083611640097,0.9499999999998117,0.0,
8460.0,2.35,11.76,76.627,203.2975,0.0,11.76,0.0,1.7599999999999998,60.0,3.1193757494319354,16.81784218296168,3.9193276605605556,10.186133672772778,14.105461333333334,3.5989492471563156,0.081636616642878,50.0,0.08543257721261131,0.006550462422565551,18.8926004321081,0.9499999999999276,4.487804651912162,0.6904314849095634,0.14116437424980677,20.121953480878375,9.572003835097899,33.99281545,0.0,2.2833507858113706,0.3512847362786724,46.24098886004185,0.11526646341907136,0.016884274971795232,2.8691535837337594,0.4414082436513476,42.14987216597285,0.15865301302161994,0.018429871278573984,3.226516589339399,0.4963871675906768,38.228961200586,0.21464516615373327,0.017716059641906146,3.436923099024341,0.5287573998498986,34.658846764746635,0.2821600667910703,0.016176301482623057,3.7963850049372962,0.5840592315288148,30.439399871314688,0.3896162008025875,0.019174320855945393,4.518561605719269,0.6951633239568106,26.185844888712115,0.5398792598898264,0.01939086157941361,5.423652867321795,0.8344081334341223,21.60256024083191,0.769192877072705,0.02096351679669972,6.323502983234763,0.9728466128053482,18.89260043211418,0.9499999999994759,0.01242916764282171,6.4999999999996225,0.9999999999999419,18.8926004321081,0.9499999999999276,2.7911132756799007e-14,6.5,1.0,18.8926004321081,0.9499999999999276,0.0,
8520.0,2.3666666666666667,11.770000000000001,76.59733333333334,206.07833333333332,0.0,11.770000000000001,0.0,1.7700000000000014,60.0,3.1204896745018824,16.81784218296168,3.9175552278422274,10.184217438824438,14.101772666666665,3.5996359582743804,0.08161732358621189,50.0,0.0854558638224676,0.006552266710631969,18.89436378960097,0.9499999999999119,4.47368897754663,0.6882598426994816,0.14115674365531306,20.263110224533687,9.637296422228603,34.227844994444446,0.0,2.2665904454522523,0.34870622237726956,46.26855483531679,0.11504441949896012,0.01676034035911833,2.850822334944524,0.4385880515299268,42.19922720448791,0.15808203136583487,0.01833124878923531,3.2088636657472183,0.4936713331918797,38.29213799613342,0.21364919714065064,0.017652923592180958,3.420782259258383,0.526274193732059,34.729682998485245,0.2806871590222476,0.016140839765957704,3.769658818308967,0.5799475105090719,28.851760457908334,0.440052511327248,0.026726186628329263,4.5008490318458465,0.6924383125916687,24.97045317895721,0.5929178458018496,0.017712573873422066,5.402770066778635,0.8311953948890208,20.408966312056233,0.8441073430716488,0.02088280054316005,6.316553153130854,0.9717774081739775,18.89436378960097,0.9499999999999119,0.006949830103909383,6.4999999999996225,0.9999999999999419,18.89436378960097,0.9499999999999119,0.0,6.5,1.0,18.89436378960097,0.9499999999999119,0.0,
8580.0,2.3833333333333333,11.780000000000001,76.56766666666667,208.85916666666668,0.0,11.780000000000001,0.0,1.7800000000000011,60.0,3.1216039050491875,16.81784218296168,3.9157832050799395,10.18230079492006,14.098083999999998,3.6003229141262407,0.08159802924048451,50.0,0.08547913953082202,0.0065540701643822755,18.896126187437645,0.9499999999999011,4.459574065825727,0.6860883178193427,0.14114911720903653,20.404259341742723,9.702559475646602,34.46281306111111,0.0,2.24995312999614,0.3461466353840216,46.295918934480326,0.11482461780852471,0.016637315456112134,2.8325894441827772,0.43578299141273497,42.248323459942256,0.1575162313122417,0.018232890761746834,3.191274023585621,0.49096523439778783,38.35508996576105,0.21266150785332769,0.017589642161597308,3.4046771528762516,0.5237964850578849,34.8003556106688,0.2792255027032645,0.016105106382131584,3.7430668557166658,0.5758564393410255,28.951598371186638,0.43677087190566327,0.026591962592301233,4.483102490780592,0.6897080755047065,25.06258032607083,0.5888139512549461,0.01774654106525464,5.381967671705588,0.8279950264162443,20.518327087241175,0.8370694604069667,0.02080239507304693,6.309109889414049,0.9706322906790845,18.896126187446757,0.949999999999224,0.007443263716803991,6.499999999999581,0.9999999999999355,18.896126187437645,0.9499999999999011,4.1876310895220474e-14,6.5,1.0,18.896126187437645,0.9499999999999011,0.0,
8640.0,2.4,11.790000000000001,76.538,211.64,0.0,11.790000000000001,0.0,1.790000000000001,60.0,3.1227184411294724,16.81784218296168,3.9140115922635226,10.18038374106981,14.094395333333335,3.6010101148377966,0.08157873360590047,50.0,0.08550240431589064,0.006555872782114137,18.89788762417585,0.9499999999999761,4.445459916334005,0.6839169102052315,0.1411414949172227,20.545400836659944,9.767793002184327,34.69771965,0.0,2.23343793641085,0.34360583637090003,46.32308263189711,0.11460703402167562,0.016515193585290078,2.8144546437142064,0.4329930221098779,42.297161661316345,0.1569555633644737,0.018134800468570855,3.1737478037225415,0.488268892880391,38.41781683512166,0.2116820299573614,0.01752621986307945,3.3886080491093735,0.5213243152475959,34.87086379578767,0.2777750172286153,0.01606910376687809,3.716609342268539,0.5717860526566982,29.051325535213618,0.4335179422990753,0.026457513448126857,4.465323832108041,0.6869728972473909,25.15500076764867,0.5847261922267887,0.017778658672551018,5.361245372515843,0.8248069803870528,20.627915166501147,0.8300779904136925,0.020722299189745108,6.301172183491068,0.969411105152472,18.89788762417585,0.9499999999999761,0.007937705922981228,6.499999999999581,0.9999999999999355,18.89788762417585,0.9499999999999761,0.0,6.5,1.0,18.89788762417585,0.9499999999999761,0.0,
8700.0,2.4166666666666665,11.8,76.50833333333333,214.42083333333335,0.0,11.8,0.0,1.8000000000000007,60.0,3.1238332827983455,16.81784218296168,3.9122403893827595,10.17846627728391,14.09070666666667,3.601697560535073,0.0815594366826648,50.0,0.08552565815587111,0.006557674562123761,18.899648098375348,0.9499999999999904,4.431346528655395,0.6817456197931376,0.1411338767861081,20.68653471344605,9.83299700867404,34.93256476111112,0.0,2.21704396829267,0.3410836874296415,46.35004739122353,0.11439164412844363,0.01639396811818017,2.7964176626039436,0.43021810193906823,42.345742542912575,0.15639997853699167,0.01803698111026275,3.1562851425312966,0.4855823296201995,38.480318339042974,0.2107106956728646,0.017462661191244955,3.372575214733615,0.5188577253436331,34.94120675294771,0.27633562252309823,0.01603283437575831,3.690286484127624,0.5677363821734807,29.15093699437713,0.43029360067820066,0.02632285814091473,4.447514885847866,0.6842330593612101,25.24770536286775,0.5806550383371161,0.017808946260174707,5.340602860814597,0.8216312093560918,20.73772169560047,0.8231333190186816,0.020642511701246313,6.29273906760277,0.9681137027081184,18.899648098381437,0.9499999999995384,0.00843311588829824,6.499999999999553,0.9999999999999313,18.899648098375348,0.9499999999999904,2.792394280507886e-14,6.5,1.0,18.899648098375348,0.9499999999999904,0.0,
8760.0,2.433333333333333,11.81,76.47866666666667,217.20166666666665,0.0,11.81,0.0,1.8100000000000005,60.0,3.1249484301114356,16.81784218296168,3.9104695964274825,10.176548403572516,14.087017999999999,3.602385251344131,0.08154013847098193,50.0,0.08554890102894233,0.006559475502705865,18.901407608594752,0.9499999999998034,4.4172339023732,0.6795744465189538,0.1411262628219341,20.827660976267985,9.89817150194783,35.16734839444445,0.0,2.2007703358177055,0.3385800516642624,46.37681466548475,0.11417842443007495,0.016273632474964383,2.7784782267877453,0.4274581887365762,42.39406684427336,0.1558494283494147,0.01793943581619839,3.138886171909415,0.48290556490914077,38.54259422156453,0.20974743776979685,0.01739897062188156,3.356578914049841,0.5163967560076679,35.011383685991966,0.27490723903780373,0.015996300683774223,3.6755919498048533,0.565475684585362,31.775750747624528,0.3520606991588784,0.014694534322770902,4.427341170025315,0.6811294107731254,27.346393178956706,0.49421817902063364,0.02017371582255123,5.320039829394466,0.8184676660606871,22.846674338641893,0.6989956173508737,0.020563031420130606,6.274652425943176,0.9653311424527964,18.90140760860996,0.9499999999986735,0.018086641659592992,6.499999999999483,0.9999999999999205,18.901407608594752,0.9499999999998034,6.981785447541659e-14,6.5,1.0,18.901407608594752,0.9499999999998034,0.0,
8820.0,2.45,11.82,76.449,219.98250000000002,0.0,11.82,0.0,1.8200000000000003,60.0,3.126063883124372,16.81784218296168,3.908699213387423,10.17463011994591,14.083329333333333,3.603073187391209,0.08152083897105726,50.0,0.08557213291326446,0.00656127560215369,18.903166153383975,0.9499999999998414,4.403122037070102,0.6774033903184773,0.1411186530309815,20.968779629298968,9.96331648883762,35.402070550000005,0.0,2.1846161556935817,0.33609479318362795,46.40338589715057,0.11396735153422034,0.01615418012412384,2.760636059142446,0.4247132398680686,42.44213531009841,0.15530386482092412,0.017842167645299334,3.1215510192979834,0.48023861835353593,38.60464423597221,0.20879218956335527,0.017335152611431592,3.3406194088648595,0.5139414475176707,35.081393803620294,0.2734897877461879,0.01595950518498146,3.660885763382806,0.5632131943665855,31.843039183218824,0.3503148484575716,0.014706186422047463,4.4072048503798005,0.6780315154430462,27.421670319110188,0.49144940259214004,0.020136319645514433,5.299555972230914,0.8153163034201406,22.93900910898685,0.6941213552890315,0.020483857163552166,6.256151141709173,0.9624847910321805,18.903166153390064,0.9499999999993886,0.01850128423400329,6.4999999999994555,0.9999999999999163,18.903166153383975,0.9499999999998414,2.793033935704454e-14,6.5,1.0,18.903166153383975,0.9499999999998414,0.0,
8880.0,2.466666666666667,11.83,76.41933333333333,222.76333333333332,0.0,11.83,0.0,1.83,60.0,3.1271796418927873,16.81784218296168,3.906929240252462,10.172711426414207,14.079640666666668,3.603761368802486,0.08150153818309466,50.0,0.08559535378697901,0.006563074858758993,18.9049237312996,0.9499999999999559,4.389010932328152,0.675232451127408,0.14111104741950073,21.109890676718468,10.028431976175161,35.63673122777778,0.0,2.1685805511115013,0.3336277770940771,46.429762518212115,0.11375840235019874,0.01603560458208042,2.7428908795556866,0.4219832122393364,42.48994869016249,0.15476324046472664,0.017745179586759363,3.104279807701494,0.47758150887715295,38.66646814483042,0.20784488490942116,0.017271211596489255,3.324696958472765,0.5114918397650408,35.1512363195083,0.2720831901401941,0.0159224503920945,3.6461685917067688,0.5609490141087337,31.91030683912491,0.34857837052902163,0.014717171676037033,4.387106538673255,0.674939467488193,27.497061670144273,0.4886923107933727,0.020098311706545857,5.279150984477695,0.8121770745350301,23.031393155466723,0.6892797354112165,0.02040498775321886,6.237235011582982,0.9595746171666126,18.904923731317854,0.9499999999986,0.01891613012619165,6.499999999999372,0.9999999999999034,18.9049237312996,0.9499999999999559,8.380060651307272e-14,6.5,1.0,18.9049237312996,0.9499999999999559,0.0,
