time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
8940.0,2.4833333333333334,11.84,76.38966666666667,225.54416666666668,0.0,11.84,0.0,1.8399999999999999,60.0,3.1282957064723185,16.81784218296168,3.905159677012313,10.170792322987687,14.075952000000001,3.6044497957043764,0.08148223610729935,50.0,0.0856185636282089,0.006564873270812063,18.906680340900028,0.9499999999997861,4.374900587728779,0.6730616288813506,0.1411034459937329,21.2509941227122,10.093517970792034,35.87133042777778,0.0,2.152662651698653,0.33117886949210046,46.455945950256314,0.11355155408435952,0.015917899412848158,2.725242404994915,0.41926806230691,42.53750773923084,0.15422750828260984,0.017648474560771454,3.087072655708192,0.4749342547243372,38.72806572001074,0.20690545820008188,0.01720715199330236,3.3088118196366745,0.5090479722517961,35.2209104524231,0.27068736822647693,0.01588513883609055,3.6314411001494573,0.5586832461768396,31.97755263376294,0.34685123868533774,0.014727491557311456,4.3670468377231995,0.671853359649723,27.57256421429245,0.48594699251837853,0.02005970095005516,5.258824562462322,0.809049932686511,23.123823718207753,0.684470690022014,0.020326422015373602,6.217903844915058,0.9566005915253935,18.9066803409122,0.9499999999988821,0.01933116666792428,6.499999999999316,0.9999999999998948,18.906680340900028,0.9499999999997861,5.587346045490436e-14,6.5,1.0,18.906680340900028,0.9499999999997861,0.0,
9000.0,2.5,11.850000000000001,76.36,228.325,0.0,11.850000000000001,0.0,1.8500000000000014,60.0,3.129412076918611,16.81784218296168,3.9033905236567383,10.168872809676596,14.072263333333334,3.6051384682233345,0.081462932743876,50.0,0.0856417624150582,0.006566670836601693,18.9084359807307,0.9499999999998548,4.360791002852781,0.6708909235158125,0.1410958487599791,21.392089971472178,10.158574479519647,36.10586815,0.0,2.13686159347097,0.32874793745707226,46.481937604540995,0.11334678423551843,0.015801058227683296,2.707690349575665,0.41656774608856384,42.584813216976066,0.1536966217595418,0.017552055419250312,3.069929677510907,0.47229687346321647,38.78943674272005,0.20597384435917954,0.01714297819728472,3.292964246570865,0.5066098840878254,35.290415426339436,0.26930224452265156,0.015847573065809417,3.616703952546665,0.5564159926994869,32.04477547647724,0.345133426260189,0.014737147602792433,4.347026341444699,0.6687732832991844,27.64817493352339,0.48321353392460814,0.020020496278500666,5.238576403681541,0.8059348313356216,23.216298035972954,0.6796941486525845,0.02024815878078101,6.198157463727236,0.9535626867272671,18.90843598074287,0.9499999999989513,0.019746381187821373,6.49999999999926,0.9999999999998862,18.9084359807307,0.9499999999998548,5.5879847047839674e-14,6.5,1.0,18.9084359807307,0.9499999999998548,0.0,
9060.0,2.5166666666666666,11.860000000000001,76.33033333333333,231.10583333333335,0.0,11.860000000000001,0.0,1.8600000000000012,60.0,3.1305287532872974,16.81784218296168,3.901621780175525,10.16695288649114,14.068574666666667,3.6058273864858714,0.0814436280930293,50.0,0.0856649501256124,0.006568467554415204,18.910190649346628,0.949999999999894,4.346682177280331,0.6687203349662048,0.1410882557244957,21.533178227196675,10.223601509189239,36.34034439444444,0.0,2.121176518786234,0.32633484904403603,46.50773888206929,0.11314407059047474,0.015685074684735678,2.6902344246291063,0.41388221917370865,42.63186588789352,0.15317053485835141,0.017455924946558454,3.052850982928368,0.4696693819889797,38.85058100352453,0.20504997883793993,0.01707869458253919,3.277154490923318,0.5041776139882027,35.35975047055322,0.26792774205362685,0.015809755647547163,3.601957811133173,0.5541473555589497,32.11197426770259,0.3434249066040404,0.014746141413491731,4.327045634892822,0.6656993284450495,27.723890809818442,0.4804920184543543,0.019980706551876892,5.218406206796834,0.8028317241225899,23.308813346444378,0.6749500381103241,0.020170196884707003,6.177995702714308,0.9504608773406628,18.91019064937098,0.9499999999980858,0.020161761012927822,6.499999999999148,0.999999999999869,18.910190649346628,0.949999999999894,1.1177246156408667e-13,6.5,1.0,18.910190649346628,0.949999999999894,0.0,
9120.0,2.533333333333333,11.870000000000001,76.30066666666667,233.88666666666666,0.0,11.870000000000001,0.0,1.870000000000001,60.0,3.1316457356340335,16.81784218296168,3.8998534465584442,10.165032553441556,14.064886,3.606516550618595,0.0814243221549636,50.0,0.08568812673793805,0.006570263422538423,18.911944345299137,0.94999999999983,4.332574110590975,0.6665498631678423,0.14108066689355594,21.67425889409023,10.28859906663188,36.57475916111111,0.0,2.105606576297527,0.3239394732765426,46.53335117366295,0.11294339121961423,0.015569942488707245,2.67287433876888,0.41121143673367383,42.67866652121677,0.15264920201446902,0.017360085860226526,3.0358366774269805,0.4670517965272278,38.911498302372365,0.20413379761064038,0.017014305501387383,3.2613828017586677,0.5017512002705643,35.42891481979359,0.2665637843479964,0.015771689164650216,3.5872033364789386,0.5518774363813752,32.179147899132786,0.34172565307950353,0.014754474654234517,4.307105294305605,0.6626315837393238,27.799708825448235,0.4777825268566715,0.019940340587217165,5.198313671629933,0.7997405648661435,23.40136688650391,0.6702382825285781,0.020092535166901015,6.157418409244146,0.9472951398837147,18.91194434531436,0.9499999999986999,0.02057729347016203,6.499999999999078,0.9999999999998581,18.911944345299137,0.94999999999983,6.986576456047148e-14,6.5,1.0,18.911944345299137,0.94999999999983,0.0,
9180.0,2.55,11.88,76.271,236.66750000000002,0.0,11.88,0.0,1.8800000000000008,60.0,3.132763024014471,16.81784218296168,3.8980855227952276,10.163111810538105,14.061197333333332,3.6072059607482316,0.08140501492988379,50.0,0.0857112922300832,0.006572058439255705,18.91369706713414,0.9499999999999129,4.31846680236363,0.664379508055943,0.14107308227345774,21.815331976363687,10.353567158678468,36.80911245,0.0,2.0901509209070195,0.32156168013954145,46.5587758600361,0.11274472447258073,0.015455655390507417,2.655609797957202,0.4085553535318773,42.72521589083259,0.152132578130735,0.01726454081167761,3.01888686214307,0.46444413263739537,38.972188448613544,0.20322523717033625,0.016949815283910485,3.245649425541566,0.49933068085254867,35.49790771433398,0.26521029543448,0.01573337621710147,3.572441187425571,0.549606336527011,32.24629525389147,0.34003563905680034,0.01476214905336759,4.287205887147506,0.6595701364842317,27.875625963251068,0.47508513720965606,0.019899407158098903,5.178298499158352,0.7966613075628234,23.493955892515345,0.6655588034162501,0.02001517247158091,6.13642544335703,0.9440654528241585,18.913697067155447,0.9499999999983304,0.020992965887115547,6.49999999999898,0.9999999999998431,18.91369706713414,0.9499999999999129,9.782323187591663e-14,6.5,1.0,18.91369706713414,0.9499999999999129,0.0,
9240.0,2.566666666666667,11.89,76.24133333333333,239.44833333333332,0.0,11.89,0.0,1.8900000000000006,60.0,3.133880618484268,16.81784218296168,3.8963180088756637,10.161190657791003,14.057508666666665,3.6078956170015375,0.0813857064179939,50.0,0.08573444658007694,0.006573852602849907,18.915448813404172,0.9499999999998211,4.304360252176583,0.6622092695656281,0.14106550187046799,21.956397478234155,10.41850579215973,37.043404261111114,0.0,2.074808713720103,0.3192013405723235,46.58401431186734,0.11254804897403416,0.015342207186916479,2.6384405055702587,0.4059139239338859,42.771514775196025,0.1516206185722653,0.017169292386943535,3.0020016339055733,0.46184640521624204,39.03265126101826,0.20232423452462545,0.01688522823749672,3.229954606120457,0.4969160932493011,35.566728400101134,0.2638671998384301,0.015694819421109063,3.557672021023116,0.5473341570804794,32.31341520670373,0.3383548379093789,0.01476916640245518,4.267347972153348,0.6565150726389766,27.95163920691027,0.4723999249431736,0.019857914994157788,5.1583603915109375,0.7935939063862981,23.586577600606045,0.6609115197073626,0.019938107647414327,6.115016677763139,0.9407717965789444,18.91544881342243,0.9499999999984654,0.021408765593891058,6.499999999998897,0.9999999999998302,18.915448813404172,0.9499999999998211,8.385804713847741e-14,6.5,1.0,18.915448813404172,0.9499999999998211,0.0,
9300.0,2.5833333333333335,11.9,76.21166666666666,242.22916666666669,0.0,11.9,0.0,1.9000000000000004,60.0,3.134998519099084,16.81784218296168,3.894550904789472,10.159269095210531,14.053820000000004,3.6085855195054157,0.08136639661949892,50.0,0.08575758976592983,0.006575645911602415,18.91719958265256,0.9499999999998382,4.290254459607493,0.6600391476319221,0.14105792569089604,22.09745540392505,10.483414973906221,37.27763459444445,0.0,2.0595791219998554,0.31685832646151624,46.60906788987232,0.11235334361947555,0.015229591720247626,2.621366162462871,0.4032871019173647,42.81756395724424,0.1511132791613935,0.017074343107387868,2.9851810852591725,0.45925862850141114,39.09288656779148,0.20143072719148641,0.016820548646400812,3.214298584711771,0.49450747457104166,35.63537612878252,0.2625344225783973,0.01565602140868627,3.542896492467157,0.545060998841101,32.380506624069604,0.33668322300964953,0.014775528555958761,4.247532099372734,0.6534664768265744,28.027745541230694,0.4697269628620123,0.019815872780614363,5.138499051963436,0.7905383156866824,23.679229246947607,0.6562963478105976,0.0198613395475018,6.093191997839152,0.9374141535137157,18.91719958267692,0.9499999999980299,0.021824679923986717,6.499999999998785,0.999999999999813,18.91719958265256,0.9499999999998382,1.1182347398020094e-13,6.5,1.0,18.91719958265256,0.9499999999998382,0.0,
9360.0,2.6,11.91,76.182,245.01,0.0,11.91,0.0,1.9100000000000001,60.0,3.136116725914591,16.81784218296168,3.8927842105263606,10.157347122806973,14.050131333333335,3.609275668386857,0.08134708553460322,50.0,0.08578072176563346,0.0065774383637931194,18.91894937342708,0.9499999999998383,4.27614942423339,0.6578691421897523,0.14105035374103034,22.23850575766608,10.548294710748328,37.51180345,0.0,2.0444613191218424,0.31453251063412957,46.63393794487514,0.11216058757114958,0.01511780287801301,2.604386467032452,0.4006748410819157,42.863364224311695,0.15061051617265525,0.016979695430418662,2.96842530448786,0.4566808160750554,39.15289420658675,0.20054465319513914,0.016755780771312345,3.198681599884539,0.4921048615206983,35.70385015793258,0.2612118891627378,0.015616984827231839,3.528115255036253,0.5427869623132697,32.447568364439476,0.3350207677248388,0.014781237430903982,4.22775881021493,0.6504244323407585,28.103941952416776,0.46706632116934993,0.019773289157803298,5.118714184934076,0.7874944899898578,23.77190806803785,0.6517132016586573,0.019784867029359887,6.070951301623277,0.9339925079420426,18.918949373451436,0.9499999999980299,0.022240696215875478,6.499999999998673,0.9999999999997958,18.91894937342708,0.9499999999998383,1.1183621265841401e-13,6.5,1.0,18.91894937342708,0.9499999999998383,0.0,
9420.0,2.6166666666666667,11.92,76.15233333333333,247.79083333333335,0.0,11.92,0.0,1.92,60.0,3.137235238986447,16.81784218296168,3.891017926076095,10.15542474059057,14.046442666666666,3.609966063772888,0.08132777316351117,50.0,0.0858038425571607,0.006579229957700421,18.920698184271227,0.949999999999932,4.262045145630672,0.6556992531739495,0.1410427860271786,22.379548543693257,10.613145009516263,37.74591082777778,0.0,2.0294544845292513,0.31222376685065406,46.65862581787991,0.11196976025401473,0.015006834592591112,2.587501115282247,0.3980770946588072,42.90891636804415,0.15011228632784462,0.016885351750205224,2.9517343756389303,0.4541129808675277,39.21267402451771,0.1996659510619565,0.016690928848929865,3.18310388754543,0.48970829039160463,35.77214975107744,0.25989952558627544,0.015577712339108984,3.5133289600297197,0.5405121476968799,32.51459927839082,0.3333674454129741,0.01478629500653339,4.208028637494211,0.6473890211529555,28.180225428348187,0.46441806749066994,0.01973017272071953,5.0990054959791715,0.7844623839967956,23.864611300980613,0.6471619927576254,0.019708688954904297,6.048294499809118,0.9305068461244796,18.92069818427732,0.9499999999994795,0.022656801814158255,6.4999999999986455,0.9999999999997916,18.920698184271227,0.949999999999932,2.7962236384384375e-14,6.5,1.0,18.920698184271227,0.949999999999932,0.0,
9480.0,2.6333333333333333,11.93,76.12266666666666,250.57166666666666,0.0,11.93,0.0,1.9299999999999997,60.0,3.1383540583703313,16.81784218296168,3.889252051428445,10.153501948571556,14.042754,3.6106567057906096,0.08130845950642689,50.0,0.08582695211846565,0.006581020691601239,18.922446013732916,0.9499999999998249,4.24794162337511,0.6535294805192476,0.14103522255562834,22.520583766248887,10.67796587704007,37.979956727777775,0.0,2.0145578036883514,0.3099319697982079,46.68313284014072,0.11178084135179284,0.0148966808408999,2.5707098008838565,0.3954938155205933,42.954221184312374,0.1496185467911335,0.016791314398390433,2.9351083785473793,0.45155513516113527,39.272225878165706,0.19879455981644759,0.016625997091550992,3.1675656809242136,0.4873177970652636,35.84027417781723,0.2585972583270324,0.01553820662121641,3.498538256705776,0.5382366548778117,32.58159820880618,0.33172322941900145,0.01479070332394361,4.188342105475648,0.6443603239193305,28.256592958857368,0.461782266897947,0.01968653201856263,5.0793726917887385,0.7814419525828828,23.957336183767307,0.6426426302360978,0.019632804190433006,6.025221515738501,0.9269571562674617,18.922446013735964,0.9499999999995989,0.023072984070617374,6.499999999998631,0.9999999999997894,18.922446013732916,0.9499999999998249,1.3982709076417225e-14,6.5,1.0,18.922446013732916,0.9499999999998249,0.0,
9540.0,2.65,11.940000000000001,76.093,253.35250000000002,0.0,11.940000000000001,0.0,1.9400000000000013,60.0,3.139473184121919,16.81784218296168,3.887486586573078,10.151578746760258,14.039065333333335,3.6113475945673015,0.0812891445635551,50.0,0.08585005042748359,0.006582810563771,18.924192860351553,0.9499999999997731,4.233838857041839,0.6513598241602829,0.14102766333270558,22.661611429581594,10.74275732014962,38.21394115,0.0,1.9997704680442852,0.3076569950837362,46.7074603332327,0.11159381080307416,0.014787335644066202,2.554012215239053,0.3929249561906235,42.99927947312647,0.14912925516423914,0.016697585644803503,2.9185473888607154,0.4490072905939562,39.331549633587755,0.197930418977245,0.016560989686663863,3.152067210559651,0.484933417009177,35.908222713928055,0.2573050143429785,0.015498470364562866,3.4837437922200665,0.5359605834184717,32.648563991053834,0.33008809307099524,0.014794464485709646,4.16869972992135,0.6413384199879,28.3330415360059,0.4591589819341977,0.01964237555429804,5.059815480182131,0.778433150797251,24.050079955557784,0.638155020894193,0.019557211606607616,6.002022483237799,0.9233880743442768,18.987400090010564,0.9453191488782933,0.023199032500701655,6.4997098021533395,0.9999553541774369,18.924192860351553,0.9499999999997731,0.00029019784529220235,6.5,1.0,18.924192860351553,0.9499999999997731,0.0,
9600.0,2.6666666666666665,11.950000000000001,76.06333333333333,256.1333333333333,0.0,11.950000000000001,0.0,1.950000000000001,60.0,3.1405926162968942,16.81784218296168,3.8857215314996645,10.149655135167002,14.035376666666666,3.6120387302303207,0.08126982833510042,50.0,0.08587313746213099,0.006584599572483639,18.925938722668544,0.9499999999998041,4.219736846205366,0.6491902840315948,0.1410201083647268,22.802631537946322,10.807519345674613,38.44786409444444,0.0,1.9850916749771805,0.30539871922725853,46.731609609120866,0.11140864879750356,0.014678793067104623,2.537408047540887,0.39037046885244414,43.0440920385496,0.1486443694816576,0.016604167698166084,2.90205147806416,0.4464694581637169,39.3906451663201,0.1970734685531723,0.016495910796555435,3.136608704285815,0.48255518527474073,35.97599464146111,0.25602272106886126,0.015458506273835937,3.46894621156457,0.5336840325483954,32.715495453168096,0.3284620096765373,0.0147975806554963,4.149102018137124,0.6383233874057114,28.409568154359107,0.45654827263839987,0.019597711784226313,5.040333570103691,0.7754359338621063,24.142839856958265,0.6336990692525364,0.019481910078440023,5.978912774442054,0.9198327345295467,19.09928086824264,0.9372205503820045,0.023109708795745476,6.498913982938183,0.9998329204520282,18.925938722668544,0.9499999999998041,0.0007958192151566151,6.5,1.0,18.925938722668544,0.9499999999998041,0.0,
9660.0,2.683333333333333,11.96,76.03366666666666,258.9141666666667,0.0,11.96,0.0,1.9600000000000009,60.0,3.1417123549509416,16.81784218296168,3.883956886198057,10.147731113801944,14.031688,3.6127301129069416,0.08125051082126632,50.0,0.08589621320030541,0.006586387716011602,18.92768359922611,0.9499999999998071,4.205635590439566,0.6470208600676255,0.1410125576580049,22.943644095604327,10.872251960444581,38.68172556111111,0.0,1.970520627758587,0.3031570196551672,46.75558197022978,0.11122533577202495,0.014571047218593591,2.5208969848340876,0.3878303053590904,43.08865968861223,0.14816384820594608,0.01651106270679925,2.885620713506236,0.44394164823172866,39.44951236138151,0.19622364903932552,0.016430764557923805,3.121190387218843,0.4801831364952066,36.04358924884107,0.25475030641305907,0.01541831706697172,3.4541461575069152,0.5314071011549101,32.78239141603252,0.32684495251917894,0.014800054057654943,4.129549469019569,0.6353153029260875,28.486169811262958,0.4539501965706208,0.019552549117554996,5.020926671618419,0.7724502571720644,24.235613130303054,0.6292746776008639,0.019406898485271995,5.955892045426394,0.9162910839117528,19.211102895137287,0.9291986278879785,0.023020729015660102,6.497612847506609,0.9996327457702475,18.92768359922611,0.9499999999998071,0.0013011354315745065,6.5,1.0,18.92768359922611,0.9499999999998071,0.0,
9720.0,2.7,11.97,76.004,261.695,0.0,11.97,0.0,1.9700000000000006,60.0,3.142832400139757,16.81784218296168,3.882192650657815,10.145806682675518,14.027999333333334,3.61342174272479,0.08123119202225768,50.0,0.08591927761988576,0.0065881749926258466,18.92942748856241,0.9499999999998908,4.191535089317679,0.6448515522027198,0.14100501121887074,23.084649106823196,10.936955171288878,38.91552555,0.0,1.9560565355082313,0.3009317746935741,46.77937870951214,0.11104385240719188,0.014464092250355609,2.5044787120747585,0.38530441724227055,43.13298323522554,0.14768765022307198,0.016418272759329167,2.8692551584247346,0.44142387052688226,39.508151113273186,0.19538090141321546,0.016365555081501615,3.105812481744126,0.4778173048837117,36.11100583096303,0.2534876987544798,0.015377905474716957,3.4393442705301087,0.5291298877738628,32.84925069356454,0.32523689485502283,0.014801886976806511,4.110042573103582,0.6323142420159358,28.562843507118924,0.4513648088374888,0.019506895915986533,5.001594495907657,0.7694760762934857,24.328397019932808,0.6248817460465935,0.019332175710761845,5.932959953590168,0.9127630697831027,19.32286369655423,0.9212527578444816,0.022932091836225688,6.495806712293437,0.9993548788143749,18.92942748856546,0.9499999999996643,0.0018061352131728246,6.499999999999986,0.9999999999999978,18.92942748856241,0.9499999999998908,1.3989065321060504e-14,
9780.0,2.716666666666667,11.98,75.97433333333333,264.4758333333333,0.0,11.98,0.0,1.9800000000000004,60.0,3.143952751919022,16.81784218296168,3.880428824868728,10.143881841797937,14.024310666666665,3.614113619811361,0.08121187193827847,50.0,0.08594233069873193,0.0065899614005958335,18.93117038921943,0.9499999999998022,4.1774353424123145,0.6426823603711254,0.14099746905363766,23.225646575876834,11.001628985036689,39.14926406111111,0.0,1.9416986131510905,0.29872286356170624,46.80300111051687,0.11086417962354564,0.01435792235714084,2.4881529121893733,0.38279275572144206,43.17706349409585,0.14721573483780476,0.016325799885385184,2.8529548719730435,0.438916134149699,39.566561325977226,0.19454516713094216,0.016300286451691015,3.090475207503929,0.47545772423137367,36.178243689286575,0.2522348269395271,0.015337274240197374,3.424541188772697,0.526852490580415,32.91607209290025,0.3236378099094562,0.014803081757411629,4.09058181261027,0.6293202788631185,28.639586245657764,0.44879216211796025,0.019460760493312357,4.982294463939938,0.7665068406061443,24.41193958473381,0.6209627396902251,0.019300031967719455,5.910116157651848,0.9092486396387459,19.425346265778362,0.9140392823025717,0.022843795938319644,6.493538196330976,0.9990058763586117,18.93117038921943,0.9499999999998022,0.0022685159624601663,6.499999999999986,0.9999999999999978,18.93117038921943,0.9499999999998022,0.0,
9840.0,2.7333333333333334,11.99,75.94466666666666,267.25666666666666,0.0,11.99,0.0,1.9900000000000002,60.0,3.1450734103444407,16.81784218296168,3.878665408820416,10.141956591179584,14.020622,3.614805744294393,0.0811925505695333,50.0,0.08596537241468499,0.006591746938189526,18.93291229972953,0.9499999999999206,4.163336349295449,0.6405132845069921,0.1409899311686628,23.366636507045495,11.066273408517029,39.38294109444445,0.0,1.9274460813747798,0.29653016636535073,46.826450447457006,0.11068629857805078,0.014252531776310695,2.4719192661330704,0.38029527171278005,43.220901284637854,0.1467480617691757,0.016233646056302842,2.8367199092468396,0.4364184475764369,39.624742912952655,0.19371638812341388,0.01623496272620395,3.075178781385451,0.47310442790545404,36.245302131929364,0.25099162027908634,0.01529642611847759,3.4097375479693692,0.5245750073799029,32.98285441458145,0.32204767087397324,0.014803640803327855,4.071167661495255,0.6263334863838854,28.716395034214003,0.44623230668929986,0.019414151115014988,4.96297962136782,0.76353532636428,24.485279242614823,0.6175546002091977,0.019314842572117463,5.88736031764395,0.9057477411759923,19.517592482380536,0.907609195763035,0.022755840007897987,6.490854306337967,0.9985929702058411,18.93291229972953,0.9499999999999206,0.002683889993009406,6.499999999999986,0.9999999999999978,18.93291229972953,0.9499999999999206,0.0,
9900.0,2.75,12.0,75.91499999999999,270.0375,0.0,12.0,0.0,2.0,60.0,3.146194375471715,16.81784218296168,3.8769024025026324,10.140030930830703,14.016933333333336,3.6154981163015796,0.08117322791622593,50.0,0.08598840274556725,0.006593531603673409,18.93465321863251,0.9499999999999956,4.149238109538421,0.6383443245443725,0.14098239757026856,23.507618904615764,11.13088844855874,39.61655665,0.0,1.9132981665872535,0.2943535640903467,46.84972798527679,0.11051019066059713,0.014147914787526306,2.455777452947256,0.3778119158380394,43.26449742988971,0.1462845911459738,0.016141813185814424,2.820550321311124,0.43393081866324984,39.68269579713026,0.1928945067925946,0.016169587935715768,3.0599234175093284,0.47075744884758897,36.31218047375915,0.24975800854555202,0.015255363876122807,3.3949387563001765,0.5222982702000272,33.05064751824386,0.3204407273753487,0.014798791669192735,4.051799852362832,0.6233538234404357,28.794153733498934,0.4436551674660005,0.019367809132423197,4.94365011710076,0.76056155647704,24.559598007171857,0.6141195113946631,0.019329504267060038,5.864692094907973,0.9022603222935343,19.610742616561716,0.9011628176449817,0.022668222735977572,6.4877509163575455,0.9981155255934685,18.934653218635564,0.9499999999997686,0.0031033899804217223,6.499999999999972,0.9999999999999957,18.93465321863251,0.9499999999999956,1.3993824802858972e-14,
9960.0,2.7666666666666666,12.01,75.88533333333334,272.8183333333333,0.0,12.01,0.0,2.01,60.0,3.147315647356551,16.81784218296168,3.875139805905021,10.138104860761645,14.013244666666665,3.616190735960799,0.08115390397856076,50.0,0.08601142166918198,0.0065953153953124555,18.936393144466216,0.9499999999998388,4.135140622711943,0.636175480417222,0.14097486826478675,23.648593772880552,11.195474111990489,39.850110727777775,0.0,1.8992541008748165,0.2921929385961256,46.87283497971863,0.11033583749055649,0.014044065712436993,2.4397271498165094,0.3753426384333091,43.30785275642628,0.14582528350231255,0.016050303130746624,2.8044461552275983,0.43145325465039974,39.74041991090434,0.19207946600780412,0.016104166083525495,3.0447093272185697,0.46841681957208764,36.37887803648321,0.2485339219699134,0.015214090290758708,3.3801647536670556,0.5200253467180086,33.12264981767045,0.3187394472474478,0.014774002633120897,4.032475925174459,0.6203809115653013,28.875569457516384,0.4409698336599988,0.01932392718837317,4.924302960998653,0.7575850709228698,24.636907760645904,0.6105635087106074,0.01934715610210702,5.842111152089358,0.8987863310906705,19.706801409956057,0.894561363584662,0.02258094281861478,6.4842147020524425,0.9975714926234527,18.936393144466216,0.9499999999998388,0.003536214305103064,6.499999999999972,0.9999999999999957,18.936393144466216,0.9499999999998388,0.0,
10020.0,2.783333333333333,12.02,75.85566666666666,275.59916666666663,0.0,12.02,0.0,2.0199999999999996,60.0,3.1484372260546585,16.81784218296168,3.8733776190172846,10.136178380982717,14.009556000000002,3.616883603399962,0.08113457875674146,50.0,0.08603442916331362,0.006597098311370148,18.938132075759235,0.9499999999998718,4.121043888386085,0.6340067520593977,0.1409673432585908,23.789561116139144,11.260030405640777,40.08360332777777,0.0,1.8853131219604435,0.290048172609299,46.89577267738913,0.11016322091340383,0.013940978914372959,2.423768032124801,0.3728873895576617,43.350968094273746,0.1453700997732372,0.015959117691708435,2.788407454082373,0.4289857621665189,39.79791519612357,0.19127120910204107,0.01603870114522543,3.029536719067938,0.46608257216429816,36.44539414873666,0.24731929123886803,0.015172608150631817,3.365415794816453,0.5177562761256082,33.194527712076116,0.3170503392754438,0.014748958850602456,4.013196475080231,0.6174148423200355,28.956992808191274,0.4383009055270662,0.019279450094227712,4.904939514773859,0.7546060791959783,24.714522540165884,0.6070145677884513,0.019363446224794245,5.819617153132471,0.895325715866534,19.803093205850995,0.8879942529422279,0.022493998956886863,6.480244618822302,0.9969607105880465,18.938132075759235,0.9499999999998718,0.003970083230140885,6.499999999999972,0.9999999999999957,18.938132075759235,0.9499999999998718,0.0,
10080.0,2.8,12.030000000000001,75.826,278.38,0.0,12.030000000000001,0.0,2.030000000000001,60.0,3.1495591116217523,16.81784218296168,3.8716158418290454,10.134251491504289,14.005867333333333,3.6175767187471317,0.08111525225097264,50.0,0.08605742520572775,0.006598880350108477,18.939870011046498,0.9499999999999633,4.106947906130282,0.6318381394046587,0.14095982255802508,23.930520938697168,11.324557336337927,40.317034449999994,0.0,1.871474473162405,0.28791914971729304,46.91854231582519,0.1099923229973921,0.013838648798038644,2.407899773511024,0.370446119001696,43.393844276824545,0.1449190012903813,0.01586825861377683,2.7724342570139897,0.4265283472329215,39.855181604079405,0.19046967986834915,0.015973197068383183,3.0144057988137742,0.4637547382790422,36.51172814617003,0.24611404749195817,0.015130920254163627,3.3506921332190744,0.5154910974183191,33.26628026419914,0.3153733257654983,0.014723661597378701,3.9939620856984526,0.6144557054920696,29.038420340532763,0.4356483934268875,0.01923438938177835,4.885561129438027,0.7516247891443117,24.79243661996238,0.6034730756356864,0.01937838533583225,5.7972097632756,0.891878425119323,19.89961257946668,0.8814618177996365,0.022407389856871518,6.4758396471705,0.9962830226416154,18.939870011046498,0.9499999999999633,0.004404971651801968,6.499999999999972,0.9999999999999957,18.939870011046498,0.9499999999999633,0.0,
10140.0,2.816666666666667,12.040000000000001,75.79633333333334,281.16083333333336,0.0,12.040000000000001,0.0,2.040000000000001,60.0,3.1506813041135575,16.81784218296168,3.8698544743300194,10.132324192336648,14.002178666666667,3.618270082130372,0.08109592446145804,50.0,0.086080409774171,0.00660066150978793,18.941606948862628,0.9499999999999252,4.092852675513338,0.6296696423866674,0.140952306169435,24.071473244866603,11.389054910910094,40.55040409444444,0.0,1.8577374033531955,0.2858057543620301,46.941145123559224,0.10982312603028568,0.013737069809209412,2.39212204592384,0.36801877629597535,43.43648214075103,0.14447194977768846,0.01577772758718421,2.7565265992417602,0.4240810152679631,39.91221909549209,0.18967482255622628,0.015907657772229467,2.9993167694042633,0.46143334913911743,36.577879371532816,0.24491812231878604,0.015089029409510957,3.335994021047501,0.5132298493919232,33.337906538826175,0.3137083294362872,0.014698112171573463,3.974773329219111,0.6115035891106324,29.119848633656286,0.4330123047837933,0.019188756479341595,4.86616914512587,0.7486414069424415,24.870644259468843,0.5999394121882573,0.01939198431215683,5.7748886490459705,0.8884444075455339,19.996354089862567,0.8749643783565019,0.022321114229629124,6.470998792771928,0.9955382758110658,18.941606948868724,0.9499999999994727,0.004840854398571938,6.499999999999943,0.9999999999999912,18.941606948862628,0.9499999999999252,2.800032085541482e-14,
10200.0,2.8333333333333335,12.05,75.76666666666667,283.94166666666666,0.0,12.05,0.0,2.0500000000000007,60.0,3.1518038035857825,16.81784218296168,3.8680935165098345,10.130396483490166,13.99849,3.6189636936779084,0.08107659538840167,50.0,0.08610338284637106,0.006602441788667499,18.94334288773662,0.9499999999999065,4.078758196103419,0.6275012609389876,0.14094479409919147,24.212418038965794,11.453523136185257,40.783712261111106,0.0,1.844101166918766,0.2837078718336563,46.96358232018417,0.10965561251614853,0.013636236434429572,2.3764345196758456,0.36560531071936087,43.478882525921534,0.14402890734716028,0.0156875262479943,2.7406845120944037,0.42164377109144674,39.969027640496556,0.18888658186804408,0.015842087147356576,2.984269830970143,0.45911843553386816,36.6438471747585,0.24373144775620822,0.015046938434120083,3.321321709153956,0.5109725706390702,33.40940560290863,0.31205527341660194,0.014672311893544787,3.955630766507437,0.6085585794626825,29.20127429092369,0.43039264414792616,0.019142562711674138,4.846764890926257,0.745656137065578,24.949139705038213,0.5964139502503288,0.019404254199613113,5.752653478254788,0.8850236120391982,20.09331228165436,0.8685022429554857,0.022235170791182313,6.465721086532679,0.9947263210050276,18.943342887742723,0.9499999999994531,0.005277706239248578,6.499999999999915,0.9999999999999869,18.94334288773662,0.9499999999999065,2.8003484949630945e-14,
10260.0,2.85,12.06,75.737,286.72249999999997,0.0,12.06,0.0,2.0600000000000005,60.0,3.152926610094162,16.81784218296168,3.8663329683581558,10.128468364975177,13.994801333333333,3.6196575535180164,0.08105726503200755,50.0,0.0861263444000367,0.006604221185004674,18.945077826199558,0.9499999999998202,4.064664467468054,0.6253329949950852,0.1409372863536558,24.35335532531945,11.517962018991227,41.016958949999996,0.0,1.8305650237180517,0.28162538826431566,46.98585511641775,0.10948976517218934,0.013536143200714168,2.3608368634970622,0.36320567130724035,43.52104627531428,0.1435898364946804,0.015597656178783392,2.724908023038977,0.4192166189290734,40.02560721862406,0.18810490295553453,0.015776489055426612,2.9692651808158588,0.4568100278178244,36.709630913044556,0.2425539562856257,0.015004650154284427,3.3066754470482307,0.5087192995458817,33.480776525676475,0.31041408124304837,0.014646262105725505,3.9365349472075257,0.6056207611088501,29.282693940076047,0.4277894132560327,0.01909581929991111,4.82734968472053,0.7426691822646969,25.027917191633673,0.592897055440607,0.019415206205726676,5.73050391999229,0.8816159876911216,20.19048168670478,0.8620757081163479,0.022149558262498203,6.460005584642107,0.9938470130218626,18.94507782620261,0.949999999999594,0.005715501890571695,6.4999999999999005,0.9999999999999847,18.945077826199558,0.9499999999998202,1.4003323775026797e-14,
10320.0,2.8666666666666667,12.07,75.70733333333334,289.50333333333333,0.0,12.07,0.0,2.0700000000000003,60.0,3.154049723694426,16.81784218296168,3.8645728298646334,10.126539836802033,13.991112666666666,3.620351661779069,0.0810379333924797,50.0,0.08614929441285772,0.006605999697055447,18.946811762777262,0.9499999999998914,4.050571489174132,0.623164844488328,0.14092978293921288,24.494285108258662,11.582371566155638,41.25014416111111,0.0,1.8171282390428007,0.27955819062196935,47.0079647141666,0.10932556692565647,0.013436784675251001,2.3453287445877513,0.36081980685965404,43.5629742349337,0.14315470009586187,0.01550811890931092,2.709197155710088,0.4167995624169366,40.081957818784105,0.18732973141628165,0.015710867328889044,2.9543030134111614,0.45450815590940946,36.775229950933785,0.2413855808302537,0.014962167404697357,3.292055482875764,0.5064700742885792,33.55201837875283,0.30878467685775624,0.01461996417246647,3.917486409845998,0.6026902168993843,29.364104233362088,0.42520261109176616,0.019048537361527895,4.807924833027962,0.7396807435427634,25.106970944495302,0.5893890861449913,0.019424851692567913,5.708439644622821,0.8782214837881264,20.287856825790787,0.8556850585781646,0.022064275369468866,6.453851368617073,0.9929002105564728,18.946811762777262,0.9499999999998914,0.006154216025033421,6.4999999999999005,0.9999999999999847,18.946811762777262,0.9499999999998914,0.0,
10380.0,2.8833333333333333,12.08,75.67766666666667,292.2841666666667,0.0,12.08,0.0,2.08,60.0,3.1551731444423075,16.81784218296168,3.862813101018874,10.124610898981127,13.987424,3.621046018589564,0.081018600470022,50.0,0.08617223286250511,0.006607777323074314,18.948544696001036,0.9499999999998548,4.036479260787909,0.6209968093519861,0.14092228386222233,24.635207392120883,11.646751784505952,41.483267894444445,0.0,1.8037900835776952,0.2775061667042608,47.029912306589914,0.10916300091078691,0.013338155465105528,2.3299098286705595,0.3584476659493169,43.60466725372558,0.1427234614019579,0.0154189159171918,2.693551929939382,0.4143926046060588,40.13807943924355,0.18656101329025956,0.015645225770705817,2.9393835203831524,0.4522128492897158,36.84064366039211,0.24022625475245657,0.01491949302800899,3.277462063395898,0.5042249328301381,33.623130236268096,0.30716698460613173,0.014593419479866032,3.898485681935674,0.5997670279901037,29.44550184766148,0.42263223394551,0.0190007279103237,4.78849163085826,0.73669102013204,25.186295180783684,0.5858903934753686,0.01943320216970168,5.686460323779931,0.8748400498122971,20.38543221024842,0.8493305673493484,0.021979320842890004,6.4472575453386725,0.9918857762059496,18.948544696007133,0.9499999999994027,0.006593823278400784,6.499999999999872,0.9999999999999803,18.948544696001036,0.9499999999998548,2.8012968257195193e-14,
10440.0,2.9,12.09,75.648,295.065,0.0,12.09,0.0,2.09,60.0,3.156296872393548,16.81784218296168,3.8610537818105275,10.122681551522804,13.983735333333332,3.621740624078039,0.08099926626483846,50.0,0.08619515972663061,0.006609554061314258,18.950276624395574,0.9499999999998574,4.022387781875002,0.6188288895192311,0.14091478912907388,24.776122181249956,11.71110268086946,41.71633015,0.0,1.790549833360766,0.2754692051324255,47.0516990781623,0.1090020504658089,0.013240250216929317,2.314579780041998,0.3560891969295381,43.64612618349305,0.142296084035815,0.015330048628561688,2.6779723617852946,0.4119957479669684,40.193972087604116,0.18579869505639982,0.015579568154087564,2.9245068905087703,0.44992413700134926,36.90587142088492,0.23907591185111174,0.014876629874382097,3.2628954339602987,0.501983912916969,33.69411117497263,0.3055609292346746,0.014566629435599499,3.8795332800792477,0.5968512738583458,29.526883484602035,0.42007827547373733,0.018952401856426437,4.7690513615710195,0.7337002094724645,25.265884111195305,0.5824013212346386,0.019440269287240852,5.664565630361484,0.8714716354402283,20.48320234358801,0.8430124957656431,0.021894693418446742,6.440223247081287,0.990803576474044,18.950276624398622,0.9499999999996316,0.00703429825738567,6.499999999999858,0.9999999999999781,18.950276624395574,0.9499999999998574,1.4008063178569246e-14,
10500.0,2.9166666666666665,12.1,75.61833333333333,297.8458333333333,0.0,12.1,0.0,2.0999999999999996,60.0,3.1574209076038953,16.81784218296168,3.85929487222925,10.120751794437416,13.980046666666665,3.622435478373113,0.08097993077713256,50.0,0.08621807498286725,0.006611329910026768,18.952007546485895,0.9499999999999402,4.008297052000387,0.6166610849231364,0.1409072987461552,24.91702947999611,11.775424262073281,41.94933092777777,0.0,1.7774067697440972,0.2734471953452457,47.07332620473642,0.10884269912999266,0.013143063616668726,2.299338261623257,0.3537443479420395,43.687351878812784,0.14187253198787236,0.015241518418740885,2.6624584635630564,0.40960899439431636,40.24963578077814,0.18504272362919177,0.015513898222238254,2.909673309707726,0.44764204764734244,36.9709126194525,0.23793448635898864,0.014833580801044466,3.2483558384915554,0.4997470520756239,33.764960274349775,0.3039664358888129,0.014539595468743283,3.860629710072927,0.5939430323189119,29.608245870672413,0.4175407267578423,0.018903570006320702,4.749605296742035,0.7307085071910824,25.345731941555652,0.578922205887558,0.019446064828984255,5.642755238524794,0.868116190542276,20.58116172308931,0.8367310935551653,0.021810391836690535,6.432747631534577,0.9896534817745503,18.952007546488943,0.9499999999997141,0.00747561554671008,6.499999999999844,0.9999999999999759,18.952007546485895,0.9499999999999402,1.4009641475286039e-14,
10560.0,2.933333333333333,12.110000000000001,75.58866666666667,300.62666666666667,0.0,12.110000000000001,0.0,2.110000000000001,60.0,3.158545250129084,16.81784218296168,3.857536372264676,10.118821627735324,13.976358000000001,3.6231305816035078,0.08096059400710805,50.0,0.08624097860882891,0.006613104867461829,18.95373746079833,0.949999999999967,3.9942070707284016,0.6144933954966771,0.1408998127198483,25.057929292715958,11.83971653494436,42.18227022777777,0.0,1.7643601793548211,0.2714400275930494,47.09479485360555,0.10868493064074886,0.013046590389276025,2.2841849350103636,0.35141306692467134,43.72834519695185,0.14145276961220418,0.01515332661289337,2.647010243874948,0.40723234521153046,40.305070544963165,0.18429304635530594,0.015448219688108278,2.894882961035879,0.4453666093901352,37.03576665078307,0.2368019129401735,0.014790348671847031,3.233843519461964,0.4975143876095329,33.83567661672814,0.30238343011078345,0.014512319029591492,3.841775467010033,0.591042379540005,29.68958575732997,0.41501957636244163,0.01885424306289396,4.730154696036373,0.727716107082519,25.425832874384746,0.5754533765374918,0.01945060070566207,5.621028823681771,0.8647736651818109,20.67930484136761,0.830486598910786,0.02172641484302318,6.424829881818024,0.9884353664335421,18.95373746079833,0.949999999999967,0.007917749716552902,6.499999999999844,0.9999999999999759,18.95373746079833,0.949999999999967,0.0,
10620.0,2.95,12.120000000000001,75.559,303.4075,0.0,12.120000000000001,0.0,2.120000000000001,60.0,3.1596699000248716,16.81784218296168,3.855778281906389,10.116891051426942,13.972669333333332,3.6238259338980745,0.08094125595496908,50.0,0.08626387058211052,0.006614878931867916,18.955466365856545,0.9499999999999157,3.9801178376227475,0.6123258211727304,0.14089233105654647,25.198821623772503,11.903979506309467,42.41514804999999,0.0,1.751409354056397,0.2694475929317534,47.116106183564874,0.10852872893078122,0.012950825298424062,2.269119460523683,0.3490953016190282,43.769106997784604,0.14103676162260953,0.015065474486680497,2.6316277076407903,0.4048658011755062,40.360276415614265,0.18354961101025355,0.015382536234157751,2.880136024679061,0.44309784995062473,37.100432917284486,0.2356781266875116,0.014746936356818008,3.2193587178724954,0.4952859565957685,33.906259287393524,0.3008118378375444,0.014484801589468521,3.8229710353845268,0.588149390059158,29.77089992110331,0.41251481039314375,0.018804431625506268,4.7107008070881005,0.7247232010904769,25.506181110437836,0.5719951549087963,0.019453888948272713,5.599386062494094,0.8614440096144761,20.777626187916322,0.8242792385691914,0.021642761187676385,6.41646920648851,0.98714910869054,18.95546636586264,0.9499999999994633,0.008360675329514232,6.499999999999815,0.9999999999999716,18.955466365856545,0.9499999999999157,2.802559160496955e-14,
10680.0,2.966666666666667,12.13,75.52933333333333,306.18833333333333,0.0,12.13,0.0,2.130000000000001,60.0,3.1607948573470135,16.81784218296168,3.8540206011439793,10.114960065522688,13.968980666666667,3.6245215353857447,0.08092191662091944,50.0,0.08628675088028806,0.006616652101492007,18.95719426018091,0.9499999999999319,3.966029352246481,0.610158361884074,0.14088485376265839,25.33970647753516,11.9682131829952,42.647964394444436,0.0,1.738553590910176,0.26746978321695014,47.13726134497315,0.1083740781252812,0.012855763146221166,2.2541414972567675,0.3467909995779642,43.80963814370973,0.14062447308875053,0.014977963266915584,2.6163108561286625,0.4025093624813327,40.41525343741474,0.1828123657950787,0.015316851512127805,2.8654326779473402,0.4408357966072831,37.16491082915366,0.23456306312009428,0.014703346731720579,3.2049016732319564,0.49306179588183946,33.97670737469898,0.2992515853987549,0.014457044640538985,3.8042168891944486,0.5852641367991459,29.852185163689,0.4100264125537998,0.018754146190078202,4.691244865386572,0.7217299792902419,25.58677085021745,0.5685478553348551,0.01945594170152809,5.577826632868401,0.8581271742874463,20.876120250620637,0.8181092278966908,0.021559429625693127,6.407664839540703,0.9857945906985697,18.95719426018701,0.9499999999994793,0.008804366947806818,6.499999999999787,0.9999999999999672,18.95719426018091,0.9499999999999319,2.8028743659258238e-14,
10740.0,2.9833333333333334,12.14,75.49966666666667,308.96916666666664,0.0,12.14,0.0,2.1400000000000006,60.0,3.1619201221512685,16.81784218296168,3.8522633299670894,10.113028670032909,13.965292,3.6252173861954833,0.08090257600516258,50.0,0.08630961948091828,0.0066184243745795665,18.958921142295015,0.9499999999998383,3.951941614162024,0.6079910175633884,0.14087738084457735,25.480583858379738,12.032417571827985,42.8807192611111,0.0,1.7257921921372459,0.2655064910980378,47.1582614798133,0.10822096253917367,0.012761398772930033,2.239250703124558,0.3445001081730089,43.84993949956811,0.14021586943232855,0.014890794132209617,2.6010596869858404,0.4001630287670524,40.47000166424531,0.18208125933307556,0.015251169142822096,2.8507730952697337,0.4385804761953436,37.229199804445194,0.23345665818075106,0.014659582677606586,3.1904726235363494,0.4908419420825153,34.04701997017679,0.2977025995147331,0.014429049695606988,3.7855134920452507,0.5823866910838847,29.933438312046036,0.40755436420310553,0.018703397149197887,4.671788094169181,0.7187366298721817,25.6675962954635,0.5651117847513162,0.0194567712173912,5.556350213951489,0.8548231098386906,20.974781517248626,0.8119767709810561,0.021476418916912543,6.398416040400817,0.9843716985232026,18.958921142298063,0.9499999999996123,0.009248799139886379,6.499999999999773,0.999999999999965,18.958921142295015,0.9499999999998383,1.401594709697086e-14,
10800.0,3.0,12.15,75.47,311.75,0.0,12.15,0.0,2.1500000000000004,60.0,3.1630456944934,16.81784218296168,3.850506468365318,10.111096864968015,13.961603333333334,3.6259134864563807,0.08088323410790223,50.0,0.08633247636153918,0.006620195749374557,18.96064701071604,0.9499999999998527,3.937854622931151,0.605823788143254,0.14086991230872584,25.621453770688465,12.096592679634073,43.113412649999994,0.0,1.7131244650805593,0.26355761001239375,47.17910772175313,0.10806936667440523,0.012667727056686617,2.2244467349109436,0.34222257460168365,43.890011932561244,0.1398109164233024,0.014803968213614294,2.5858741942699455,0.39782679911845314,40.52452115915255,0.1813562406665232,0.015185492715894977,2.8361574481893546,0.43633191510605457,37.29329926913742,0.2323588482335883,0.014615647080379102,3.176071805248432,0.48862643157668184,34.11719616864716,0.29616480729450956,0.014400818287917616,3.7668612972530013,0.5795171226543079,30.014656218482475,0.4050986444107196,0.018652194792249333,4.652331704320452,0.7157433391262233,25.748651650611034,0.5616872426948355,0.019456389848729216,5.534956486125543,0.8515317670962373,21.073604476912255,0.8058820607296046,0.021393727825945952,6.388722093913522,0.9828803221405418,18.96064701071909,0.9499999999996265,0.009693946487294713,6.499999999999758,0.9999999999999628,18.96064701071604,0.9499999999998527,1.4017521602957497e-14,
10860.0,3.0166666666666666,12.16,75.44033333333333,313.8016666666667,0.0,12.16,0.0,2.16,60.0,3.164171574429183,16.81784218296168,3.8487500163282475,10.109164650338421,13.95791466666667,3.6266098362976256,0.08086389092934211,50.0,0.0863553214996695,0.006621966224119433,18.962371863965178,0.9499999999998145,3.9237683781149997,0.6036566735561538,0.14086244816150775,25.76231621884997,12.160738513239544,43.34604456111111,0.0,1.7005497221673367,0.26162303417959026,47.19980119620523,0.10791927521727909,0.01257474291322258,2.2097292483156803,0.33995834589472007,43.92985631216948,0.1394095801761564,0.014717486595263285,2.5707543684802943,0.39550067207389145,40.57881199431432,0.1806372592534689,0.015119825789651209,2.8215859053590084,0.4340901392860013,37.3572086571976,0.23126957006153673,0.014571542830346118,3.1616994532774836,0.48641530050422827,34.18723506832837,0.29463813623386864,0.014372351970948216,3.7482607479474437,0.5766554996842221,30.095835760739863,0.40265923001272075,0.018600549305557657,4.632876894277393,0.7127502914272912,25.829931124226253,0.5582745213067094,0.019454810043058934,5.51364513100338,0.8482530970774431,21.17258362150454,0.7998252789728355,0.021311355122162645,6.378582310322267,0.9813203554341949,18.96237186397434,0.9499999999991348,0.010139783591255062,6.499999999999717,0.9999999999999564,18.962371863965178,0.9499999999998145,4.20572860382386e-14,
10920.0,3.033333333333333,12.17,75.41066666666667,315.85333333333335,0.0,12.17,0.0,2.17,60.0,3.1652977620143745,16.81784218296168,3.8469939738454797,10.107232026154522,13.954226,3.627306435848473,0.08084454646968572,50.0,0.08637815487280906,0.006623735797055139,18.964095700558353,0.9499999999998736,3.909682879274065,0.6014896737344716,0.14085498840935107,25.903171207259323,12.224855079470302,43.57861499444444,0.0,1.688067280871747,0.2597026585956534,47.220343020386544,0.10777067303583511,0.01248244129558973,2.195097898000673,0.3377073689231805,43.969473510070955,0.1390118271462074,0.014631350315007285,2.5557001965894415,0.39318464562914485,40.63287425100442,0.17992426496452718,0.015054171890852786,2.8070586325372244,0.43185517423649605,37.42092741064398,0.23018876086394852,0.01452727282178401,3.1473558009592857,0.484208584762967,34.257135770944366,0.293122514213464,0.014343652318197897,3.7297122771748925,0.5738018887961374,30.176973842071387,0.4002360956665121,0.018548470772551173,4.61342484994099,0.7097576692216907,25.911428930412633,0.5548739053415939,0.01945204433640324,5.492415831423711,0.8449870509882632,21.271713447108514,0.7938065965736164,0.02122929957966946,6.367996025242986,0.9796916961912286,18.9640957005614,0.949999999999647,0.010586285079281476,6.4999999999997025,0.9999999999999543,18.964095700558353,0.9499999999998736,1.4020668324271347e-14,
10980.0,3.05,12.18,75.381,317.905,0.0,12.18,0.0,2.1799999999999997,60.0,3.166424257304758,16.81784218296168,3.8452383409066035,10.105298992426729,13.950537333333333,3.6280032852382753,0.08082520072913663,50.0,0.08640097645843849,0.00662550446642111,18.96581851901351,0.9499999999999453,3.8955981259681978,0.5993227886104919,0.1408475330586739,26.044018740318,12.28894238515208,43.811123949999995,0.0,1.675676463677862,0.2577963790273634,47.240734303377735,0.10762354517726981,0.012390817193884907,2.180552337635629,0.33546959040548135,44.00886440006159,0.13861762412594641,0.014545560365044174,2.5407116620749064,0.3908787172422933,40.68670801955625,0.17921720807969915,0.014988534514535079,2.7925757925847283,0.4296270450130351,37.48445497960813,0.22911635825418464,0.014482839952496107,3.1330410800363153,0.48200632000558696,34.3268973818339,0.2916178694969168,0.01431472092297037,3.711216308000945,0.5709563550770684,30.258067391316526,0.3978292139050849,0.01849596917394747,4.593976744593733,0.7067656530144204,25.993139290190285,0.5514856721810197,0.019448105347256828,5.471268271446416,0.8417335802225255,21.3709884553785,0.7878261735416109,0.021147559977294783,6.356962599631742,0.9779942460971911,18.96581851901351,0.9499999999999453,0.011033425611244168,6.4999999999997025,0.9999999999999543,18.96581851901351,0.9499999999999453,0.0,
