time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
11040.0,3.066666666666667,12.19,75.35133333333333,319.95666666666665,0.0,12.19,0.0,2.1899999999999995,60.0,3.1675510603561126,16.81784218296168,3.8434831175011643,10.103365549165504,13.946848666666668,3.62870038459651,0.08080585370789854,50.0,0.08642378623401939,0.00662727223045527,18.967540317849583,0.9499999999997943,3.881514117756609,0.5971560181164014,0.14084008211588955,26.18485882243389,12.353000437110433,44.04357142777777,0.0,1.6633765980428825,0.2559040920065973,47.2609761461816,0.1074778768654042,0.012299865634979534,2.166092219943082,0.33324495691432027,44.04802985797449,0.13822693824143395,0.014460117692546959,2.5257887449510767,0.3885828838386272,40.74031339932438,0.17851603928522816,0.014922917123829649,2.778137545461353,0.42740577622482356,37.547790822394205,0.22805230025724946,0.01443824712337527,3.118755520638162,0.47980854163664033,34.39651901005768,0.29012413072897575,0.014285559398153236,3.692773253612996,0.568118962094307,30.339113362971414,0.39543855519066023,0.018443054387949243,4.574533738823079,0.7037744213573968,26.07505643284938,0.5481100918515183,0.019443005770654054,5.450202136347848,0.8384926363612073,21.470403154896704,0.7818841591524921,0.02106613509856814,6.345481419745936,0.976227910730144,18.96754031785569,0.949999999999341,0.011481179885805399,6.499999999999674,0.9999999999999498,18.967540317849583,0.9499999999997943,2.8047623961259268e-14,
11100.0,3.0833333333333335,12.200000000000001,75.32166666666666,322.0083333333333,0.0,12.200000000000001,0.0,2.200000000000001,60.0,3.1686781712242222,16.81784218296168,3.8417283036187766,10.101431696381223,13.943159999999999,3.6293977340526706,0.08078650540617469,50.0,0.08644658417699431,0.006629039087394037,18.96926109557393,0.94999999999996,3.8674308541978624,0.5949893621842866,0.1408326355874646,26.325691458021353,12.417029242170745,44.27595742777777,0.0,1.6511670163606336,0.2540256948247129,47.281069641781734,0.10733365349818814,0.012209581682248949,2.151717196742795,0.3310334148835069,44.086970761600654,0.13783973694872634,0.01437502320028683,2.510931421801276,0.3862971418155809,40.79369049864424,0.1778207096704846,0.014857323149800816,2.7637440482233844,0.42519139203436684,37.610934405536064,0.22699652530745526,0.014393497237968678,3.1044993512621684,0.4776152848095644,34.46599976850394,0.2886412269337262,0.014256169375993721,3.6743835174225343,0.5652897719111591,30.42010873725316,0.39306408796775094,0.01838973619046147,4.5550969804507355,0.7007841508385747,26.15717459727485,0.5447474270473182,0.019436758372343377,5.429217112616146,0.8352641711717148,21.56995206250083,0.775980692071942,0.020985023731701524,6.333551897099347,0.9743925995537457,18.969261095589214,0.9499999999988262,0.011929522646589086,6.499999999999604,0.999999999999939,18.96926109557393,0.94999999999996,7.012691327725872e-14,
11160.0,3.1,12.21,75.292,324.06,0.0,12.21,0.0,2.210000000000001,60.0,3.1698055899648745,16.81784218296168,3.8399738992489554,10.099497434084379,13.939471333333334,3.6300953337364343,0.08076715582416902,50.0,0.08646937026478672,0.006630805035472314,18.97098085070881,0.949999999999796,3.853348334849882,0.5928228207461357,0.14082519347979644,26.46651665150115,12.481028807158228,44.50828194999999,0.0,1.6390470559253294,0.25216108552697375,47.30101587520027,0.1071908606452487,0.012119960435304167,2.137426918995543,0.3288349106146989,44.125687990609634,0.137455988030348,0.014290277747252222,2.4961396658099924,0.3840214870476911,40.84683943479159,0.17713117072486234,0.014791755991283573,2.7493954550213426,0.42298391615712966,37.673885203854255,0.2259489722460815,0.014348593202041737,3.0902727987542997,0.4754265844237384,34.53533877399532,0.28716908751278175,0.01422655250786864,3.65604749316721,0.5624688451026476,30.501050520161925,0.3907057787155263,0.018336024255324546,4.535667604467661,0.6977950160719478,26.239488033244836,0.5413979331573548,0.019429375983074593,5.408312887946572,0.8320481366071649,21.669629704584803,0.770115900484038,0.02090422466957431,6.32117346841133,0.9724882259094354,18.970980850721027,0.9499999999988897,0.012378428688016556,6.499999999999548,0.9999999999999305,18.97098085070881,0.949999999999796,5.610781023582694e-14,
11220.0,3.1166666666666667,12.22,75.26233333333333,326.1116666666667,0.0,12.22,0.0,2.2200000000000006,60.0,3.170933316633869,16.81784218296168,3.83821990438129,10.09756276228538,13.935782666666668,3.6307931837774876,0.08074780496208447,50.0,0.08649214447480087,0.006632570072923488,18.972699581759237,0.9499999999998529,3.839266559269947,0.590656393733838,0.14081775579936187,26.60733440730051,12.544999138897916,44.740544994444434,0.0,1.627016058895603,0.25031016290701585,47.320815923555564,0.10704948404547696,0.01203099702972632,2.123221036846282,0.3266493902840434,44.16418242647164,0.13707565959179369,0.014205882149260773,2.4814134467952553,0.38175591489157773,40.89976033393994,0.17644737433470803,0.01472621901473703,2.7350919170981967,0.420783371861261,37.73664270051007,0.22490958031907657,0.014303537923145981,3.076076088290251,0.4732424751215771,34.604535147394195,0.2857076422435248,0.014196710464048579,3.637765565012646,0.5596562407711763,30.581935743537898,0.38836359199956055,0.018281928154563865,4.516246732974667,0.6948071896884104,26.321991002701182,0.5380618582965138,0.01942087149299354,5.387489151236859,0.8288444848056706,21.769430618372915,0.7642899022237611,0.020823736709712826,6.308345595550214,0.9705147070077251,18.972699581771458,0.949999999998946,0.01282787286111684,6.499999999999492,0.9999999999999218,18.972699581759237,0.9499999999998529,5.611408675873691e-14,
11280.0,3.1333333333333333,12.23,75.23266666666666,328.16333333333336,0.0,12.23,0.0,2.2300000000000004,60.0,3.1720613512869873,16.81784218296168,3.8364663190053467,10.095627680994651,13.932094,3.631491284305625,0.08072845282012474,50.0,0.08651490678442195,0.006634334197979437,18.974417287240062,0.9499999999998686,3.8251855270146877,0.5884900810791828,0.14081032255259168,26.748144729853102,12.608940244214672,44.9727465611111,0.0,1.6150733722588007,0.24847282650135394,47.34047085611909,0.10690950960465666,0.011942686636802424,2.10909919966671,0.3244767999487246,44.20245495237865,0.1366987200580851,0.014121837179572161,2.4667527312411552,0.379500420190947,40.95245333111637,0.1757692727802774,0.01466071555410009,2.72083358278801,0.41858978196738617,37.79920638705826,0.2238782891747739,0.014258334310186527,3.061909443356789,0.47106299128565987,34.673588013706514,0.28425682127738955,0.014166644933462091,3.619538107653991,0.5568520165621524,30.662761465113448,0.3860374905229504,0.01822745735865494,4.496835475128526,0.6918208423274655,26.40467778099275,0.5347394433409209,0.019411257846141616,5.366745592582584,0.8256531680896283,21.869349353165788,0.7585028049134593,0.02074355865427524,6.295067765470831,0.9684719639185894,18.974417287243117,0.949999999999642,0.013277830079382562,6.499999999999478,0.9999999999999196,18.974417287240062,0.9499999999998686,1.4030090045812154e-14,
11340.0,3.15,12.24,75.203,330.21500000000003,0.0,12.24,0.0,2.24,60.0,3.1731896939800373,16.81784218296168,3.8347131431106716,10.09369219022266,13.92840533333333,3.632189635450745,0.08070909939849297,50.0,0.08653765717101605,0.006636097408870523,18.97613396566012,0.9499999999999491,3.8111052376400933,0.5863238827138605,0.14080289374594446,26.888947623599048,12.672852129933183,45.20488664999999,0.0,1.6032183477955366,0.2466489765839287,47.35998173437219,0.10677092339313007,0.01185502446326403,2.095061056097219,0.3223170855534183,44.240506453167676,0.13632513817035072,0.014038143569490735,2.4521574823304952,0.37725499728161466,41.00491857015667,0.17509681873271,0.014595248910659997,2.706620597515015,0.41640316884846384,37.861575763497854,0.2228550388616325,0.014212985272995304,3.047773085733337,0.46888816703589803,34.74249650218557,0.28281655513815646,0.01413635762345189,3.6013654864171896,0.5540562286795676,30.74352476856237,0.38372743517674457,0.01817262123680141,4.477434927093455,0.6888361426297623,26.487542658091343,0.531430921967141,0.01940054803507074,5.346081903272554,0.8224741389650083,21.96938047156061,0.7527547061028839,0.020663689310029376,6.281339490146706,0.9663599215610318,18.976133965672357,0.9499999999990414,0.013728275324124847,6.499999999999422,0.9999999999999111,18.97613396566012,0.9499999999999491,5.612663050509097e-14,
11400.0,3.1666666666666665,12.25,75.17333333333333,332.26666666666665,0.0,12.25,0.0,2.25,60.0,3.1743183447688237,16.81784218296168,3.8329603766867844,10.091756289979882,13.924716666666667,3.6328882373428573,0.08068974469739291,50.0,0.08656039561193009,0.006637859703825595,18.977849615529983,0.9499999999999869,3.7970256907015063,0.5841577985694625,0.14079546938587048,27.02974309298492,12.736734802877963,45.436965261111105,0.0,1.5914503420445112,0.24483851416069402,47.37934961206265,0.10663371164349951,0.011768005751025434,2.0811062540882506,0.32017019293665394,44.27833781524354,0.13595488298245254,0.013954802008968592,2.437627659977568,0.37501963999654897,41.05715620365875,0.17442996525103013,0.014529822352927102,2.6924531037931136,0.4142235544297098,37.923750338321625,0.22183976982598858,0.014167493721901181,3.03366723547381,0.46671803622674,34.81125974643563,0.28138677472025925,0.014105850259527042,3.583248057359955,0.5512689319015316,30.824222763544288,0.3814333850897348,0.018117429057234347,4.458046171997893,0.685853257230445,26.570579939780544,0.5281365206951167,0.01938875509556226,5.325497775784217,0.8193073501206487,22.069518550642943,0.7470456934127092,0.0205841274883376,6.2671603064963195,0.9641785086917415,18.977849615529983,0.9499999999999869,0.014179183650386926,6.499999999999422,0.9999999999999111,18.977849615529983,0.9499999999999869,0.0,
11460.0,3.183333333333333,12.26,75.14366666666666,334.3183333333333,0.0,12.26,0.0,2.26,60.0,3.1754473037091526,16.81784218296168,3.8312080197232428,10.089819980276758,13.921028,3.633587090112017,0.08067038871702749,50.0,0.08658312208449175,0.006639621081071978,18.979564235358446,0.9499999999999238,3.7829468857536233,0.5819918285774806,0.14078804947882786,27.170531142463748,12.800588269873352,45.66898239444444,0.0,1.5797687162675838,0.24304134096424365,47.3985755352601,0.10649786074837232,0.01168162577692744,2.0672344409410495,0.31803606783708455,44.31594992650233,0.13558792385765064,0.013871813147201095,2.423163220861051,0.3727943416709309,41.10916639293473,0.1737686657791732,0.01446443911651718,2.6783312412258065,0.4120509601885856,37.98572962856319,0.22083242290983854,0.014121862567307186,3.019592110888696,0.46455263244441475,34.87987688451296,0.2799674112871543,0.014075124585114285,3.5579970934433915,0.5473841682220603,29.32598697576079,0.42775246273218626,0.025250963916563673,4.440186944890132,0.6831056838292511,25.41182240648028,0.5773700314979954,0.017859227107760667,5.304992903779077,0.8161527544275503,20.93197683431753,0.816037493876471,0.02050487200513995,6.258202185240023,0.9628003361907728,18.979564235358446,0.9499999999999238,0.008958121256296386,6.499999999999422,0.9999999999999111,18.979564235358446,0.9499999999999238,0.0,
11520.0,3.2,12.27,75.114,336.37,0.0,12.27,0.0,2.2699999999999996,60.0,3.176576570856839,16.81784218296168,3.8294560722095494,10.087883261123784,13.917339333333333,3.6342861938884177,0.08065103145760034,50.0,0.08660583656600968,0.006641381538835493,18.981277823650892,0.9499999999998757,3.7688688223504947,0.5798259726693069,0.14078063403128993,27.31131177649504,12.86441253774351,45.90093804999999,0.0,1.5681728364151046,0.24125735944847765,47.417660542411966,0.10636335725813571,0.011595879852479118,2.0534452633478306,0.3159146558996663,44.35334367625598,0.13522423046529813,0.013789177593218849,2.408764118457008,0.370579095147232,41.160949307962355,0.1731128741430283,0.014399102404043074,2.6642551465065405,0.4098854071548524,38.047513159843554,0.21983293934862258,0.014076094719265964,3.0055479285273936,0.4623919890042144,34.94834705902822,0.27855839646966934,0.014044182361302227,3.5328750069591486,0.543519231839869,29.422479373060177,0.42467745155253306,0.025122086484242967,4.422303679702558,0.6803544122619319,25.502783072772502,0.5734332967218018,0.017883265187574438,5.284566982098141,0.8130103049381756,21.039866819146937,0.8093430275451706,0.020425921680935488,6.248757261491837,0.9613472709987442,18.98127782366006,0.9499999999991957,0.009444923748185693,6.49999999999938,0.9999999999999046,18.981277823650892,0.9499999999998757,4.210906708330861e-14,
11580.0,3.216666666666667,12.280000000000001,75.08433333333333,338.4216666666667,0.0,12.280000000000001,0.0,2.280000000000001,60.0,3.177706146267697,16.81784218296168,3.8277045341352856,10.085946132531381,13.913650666666667,3.6349855488022644,0.0806316729193142,50.0,0.08662853903377334,0.0066431410753404335,18.98299037891381,0.9499999999997921,3.754791500045522,0.5776602307762342,0.14077322304972498,27.452084999544763,12.92820761331243,46.13283222777777,0.0,1.5566620730915,0.23948647278330767,47.436605664398364,0.10623018787877186,0.011510763323604678,2.0397383674313563,0.31380590268174713,44.390519955157096,0.13486377277757744,0.013706895916474338,2.3944303030719936,0.3683738927803067,41.21250512733468,0.17246254454750928,0.014333815385014326,2.6502249534194777,0.4077269159106889,38.10910046641422,0.21884126076905192,0.01403019308706277,2.9915349031608116,0.4602361389478172,35.016669417246256,0.2771596622644127,0.014013025366582,3.5188479801418353,0.5413612277141285,31.928306135236184,0.3507858605876896,0.01402702681731327,4.402204853365067,0.6772622851330872,27.51553296925534,0.4914599684799352,0.020098826337490827,5.264219706757377,0.8098799548857503,23.063062188635087,0.6920969999631192,0.020347275340764526,6.230051860016475,0.9584695169256116,18.982990378926036,0.9499999999988857,0.018705401475362107,6.499999999999324,0.999999999999896,18.98299037891381,0.9499999999997921,5.6151680617008996e-14,
11640.0,3.2333333333333334,12.290000000000001,75.05466666666666,340.47333333333336,0.0,12.290000000000001,0.0,2.290000000000001,60.0,3.1788360299975564,16.81784218296168,3.8259534054899103,10.084008594510088,13.909962,3.6356851549839617,0.08061231310237274,50.0,0.08665122946505283,0.006644899688809574,18.984701899649888,0.9499999999998221,3.74071491839146,0.5754946028294554,0.14076581654061807,27.59285081608538,12.99197350340393,46.36466492777777,0.0,1.5452358015211098,0.23772858484940151,47.45541192458678,0.1060983394697075,0.011426271570390112,2.026113398783929,0.311709753659066,44.42747965512374,0.13450652106627842,0.013624968647427238,2.3801617218762496,0.36617872644249994,41.26383403820817,0.17181763157365326,0.014268581195743923,2.6362407928406846,0.40557550659087455,38.17049109120026,0.21785732918692727,0.013984160578793148,2.977553247764225,0.45808511504065,35.0848431111859,0.2757711410321851,0.013981655396586579,3.504811186535706,0.5392017210054932,31.99418412317027,0.34908604858483955,0.014036793606129194,4.382144988919541,0.6741761521414679,27.589747772028634,0.48874992620588004,0.020059864445525655,5.243950774943186,0.8067616576835671,23.15415903034872,0.6873436595566041,0.02026893181419087,6.210937270730686,0.955528810881644,18.984701899659065,0.9499999999991418,0.019114589285789255,6.499999999999282,0.9999999999998896,18.984701899649888,0.9499999999998221,4.2118451488986554e-14,
11700.0,3.25,12.3,75.02499999999999,342.525,0.0,12.3,0.0,2.3000000000000007,60.0,3.1799662221022276,16.81784218296168,3.8242026862629883,10.082070647070347,13.906273333333337,3.6363850125639,0.0805929520069788,50.0,0.08667390783709925,0.006646657377464174,18.98641238436401,0.9499999999998714,3.7266390769404154,0.5733290887600639,0.14075841451044455,27.733609230595825,13.055710214841646,46.59643614999999,0.0,1.5338934015142769,0.23598360023296566,47.47408033888655,0.10596779904169634,0.011342400006832953,2.01257000250581,0.30962615423166306,44.46422366926634,0.13415244589959713,0.013543396278119069,2.3659583189369866,0.36399358752876715,41.31493623625113,0.1711780901757225,0.014203402939263032,2.622302792739731,0.4034311988830356,38.231684585840526,0.2168810870049943,0.013938000100953474,2.963603173500401,0.4559389497692925,35.15286729771864,0.2743927654964223,0.013950074263823886,3.490765231646196,0.5370408048686456,32.06004591331244,0.34739505637377666,0.014045954889509993,4.362124657270411,0.6710961011185248,27.66407241144494,0.4860511780697184,0.020020331649130085,5.223759885007901,0.8036553669242925,23.245301441655613,0.6826217918219858,0.02019088993528495,6.191413306283173,0.952525124043565,18.98641238436707,0.9499999999996439,0.019523964447513052,6.499999999999268,0.9999999999998874,18.98641238436401,0.9499999999998714,1.40410467191167e-14,
11760.0,3.2666666666666666,12.31,74.99533333333333,344.57666666666665,0.0,12.31,0.0,2.3100000000000005,60.0,3.1810967226375455,16.81784218296168,3.822452376444,10.080132290222666,13.902584666666668,3.637085121672632,0.08057358963333583,50.0,0.08669657412714452,0.00664841413952398,18.98812183156053,0.9499999999998009,3.7125639752438473,0.5711636884990534,0.14075101696568118,27.874360247561505,13.119417754449046,46.82814589444443,0.0,1.522634257433684,0.23425142422056677,47.4926119158026,0.105838553754739,0.01125914408059292,1.9991078232430604,0.3075550497297016,44.50075289181357,0.1338015181389865,0.013462179262749618,2.351820035251744,0.3618184669618068,41.365811925589654,0.17054387567834553,0.014138283685242392,2.608411078181707,0.40129401202795495,38.29268051072727,0.2159124770107955,0.01389171455802396,2.9496848897029944,0.45379767533892224,35.22074113866728,0.27302446874163894,0.013918283797406783,3.476710719741642,0.5348785722679449,32.125890416452364,0.3457128626242563,0.01405451190455409,4.342144420956378,0.6680222186086736,27.738503987404748,0.48336380838368187,0.019980236314032673,5.203646736465294,0.800561036379276,23.33648677726328,0.677931330338868,0.02011314854260693,6.171479791462786,0.9494584294558132,18.988121831578884,0.9499999999984399,0.019933514820387552,6.499999999999184,0.9999999999998744,18.98812183156053,0.9499999999998009,8.425565292925895e-14,
11820.0,3.283333333333333,12.32,74.96566666666666,346.62833333333333,0.0,12.32,0.0,2.3200000000000003,60.0,3.182227531659343,16.81784218296168,3.8207024760224724,10.078193523977529,13.898896,3.637785482440756,0.08055422598164662,50.0,0.086719228312401,0.006650169973207195,18.989830239738538,0.94999999999978,3.698489612852564,0.5689984019773175,0.14074362391282913,28.015103871474334,13.18309612904942,47.0597941611111,0.0,1.5114577581609392,0.23253196279399063,47.51100765648922,0.10571059091603119,0.011176499272744778,1.985726505224816,0.3054963854192025,44.53706821804003,0.13345370893602962,0.01338131801824427,2.3377468087818185,0.3596533551972029,41.416461318752575,0.16991494377367627,0.014073226469925704,2.5945657713296435,0.39916396481994515,38.35347843504213,0.2149514423745693,0.013845306852063644,2.9357986038602144,0.4516613236708022,35.28846380090163,0.27166618421193395,0.013886285842779955,3.4626482537954284,0.5327151159685275,32.19171653559647,0.3440394459560885,0.014062465946213631,4.322204834186928,0.664954589874912,27.813039599668407,0.48068789889215696,0.019939586769450734,5.183611029986105,0.7974786199978623,23.427712390658535,0.6732722061296729,0.020035706479188953,6.151136563200568,0.9463287020308566,18.989830239738538,0.94999999999978,0.02034322826221746,6.499999999999184,0.9999999999998744,18.989830239738538,0.94999999999978,0.0,
11880.0,3.3,12.33,74.93599999999999,348.68,0.0,12.33,0.0,2.33,60.0,3.1833586492234587,16.81784218296168,3.8189529849878734,10.076254348345461,13.895207333333333,3.638486094999008,0.08053486105211452,50.0,0.08674187037006222,0.0066519248767305215,18.991537607396204,0.9499999999999652,3.684415989316725,0.56683322912565,0.14073623535839347,28.155840106832727,13.246745345465886,47.29138094999999,0.0,1.5003632970634053,0.23082512262513927,47.529268554803,0.10558389797795113,0.01109446109753387,1.9724256922999974,0.3034501065076919,44.57317054419388,0.13310898972935528,0.013300812924818661,2.3237385744857546,0.3574982422285776,41.466884636616264,0.16929125051856575,0.014008234296063904,2.580766991447343,0.3970410756072835,38.414077936793056,0.21399792664712344,0.013798779882300494,2.9219445215987703,0.4495299263998108,35.356034456435864,0.2703178457094681,0.013854082261444134,3.4485784354283564,0.5305505285274394,32.25752316611012,0.3423747849360379,0.014069818367071996,4.302306442879398,0.6618932989045228,27.887676348120046,0.47802352879147136,0.019898391307529906,5.163652467393589,0.7944080719067059,23.518975634375742,0.6686443477049467,0.019958562592516493,6.130383470571538,0.9431359185494674,18.991537607414553,0.9499999999986043,0.020753092629029753,6.499999999999099,0.9999999999998614,18.991537607396204,0.9499999999999652,8.427438393884022e-14,
11940.0,3.316666666666667,12.34,74.90633333333334,350.7316666666667,0.0,12.34,0.0,2.34,60.0,3.1844900753857317,16.81784218296168,3.8172039033296916,10.074314763336975,13.891518666666666,3.639186959478192,0.08051549484494248,50.0,0.08676450027730226,0.0066536788483091336,18.993243933039505,0.9499999999998497,3.6703431041858403,0.5646681698747447,0.14072885130884286,28.29656895814157,13.310365410521381,47.5229062611111,0.0,1.4893502719612741,0.22913081107096525,47.54739559735593,0.1054584625360723,0.011013025102131202,1.959205027973459,0.3014161581497629,44.609060767425525,0.1327673322415832,0.013220664326538456,2.3097952643528927,0.35535311759275273,41.51708210834757,0.16867275233176227,0.013943310132861875,2.567014854902612,0.3949253622927096,38.4744786028473,0.21305187375775905,0.013752136544730842,2.908122846668095,0.4474035148720146,35.42345228252298,0.2689793873929945,0.013821674930675432,3.434501864851238,0.5283849022848058,32.32330919585786,0.3407188580749038,0.014076570577118197,4.28244978469659,0.6588384284148601,27.962411333024477,0.47537077475033834,0.019856658182807685,5.1437707516590745,0.7913493464090884,23.610273860257116,0.664047681109048,0.019881715734514138,6.109220374794171,0.9398800576606418,18.993243933060924,0.9499999999982616,0.021163095777366685,6.499999999999001,0.9999999999998462,18.993243933039505,0.9499999999998497,9.833103270327502e-14,
12000.0,3.3333333333333335,12.35,74.87666666666667,352.78333333333336,0.0,12.35,0.0,2.3499999999999996,60.0,3.185621810202014,16.81784218296168,3.8154552310374457,10.072374768962554,13.88783,3.639888076009167,0.08049612736033354,50.0,0.08678711801127598,0.006655431886156673,18.99494921516171,0.9499999999997872,3.6562709570087706,0.5625032241551955,0.14072147177070424,28.437290429912274,13.373956331038672,47.75437009444444,0.0,1.4784180850948805,0.22744893616844314,47.56538976356736,0.10533427232721518,0.010932186866393634,1.9460641554415852,0.29939448545255154,44.64473978571649,0.13242870847630642,0.013140872531873793,2.295916807436961,0.3532179703749171,41.567053971345615,0.16805940599113456,0.013878456915931814,2.5533094751708942,0.39281684233398373,38.53468002896351,0.21211322801219495,0.013705379731717926,2.8943337809248524,0.44528212014228497,35.49071646174899,0.2676507437763984,0.013789065743242457,3.42041914080774,0.5262183293550369,32.38907350534826,0.3390716438246214,0.014082724043498196,4.2626353890849185,0.6557900598592182,28.037241655289876,0.47272971093047855,0.019814395611671642,5.1239655868975476,0.7883023979842381,23.701604419719896,0.6594821299654442,0.01980516476152694,6.087647149229408,0.9365610998814474,18.99494921518007,0.9499999999984262,0.021573225564763557,6.499999999998916,0.9999999999998332,18.99494921516171,0.9499999999997872,8.429309592973075e-14,
12060.0,3.35,12.36,74.847,354.83500000000004,0.0,12.36,0.0,2.3599999999999994,60.0,3.1867538537281432,16.81784218296168,3.813706968100577,10.070434365232757,13.884141333333334,3.6405894447229525,0.0804767585984908,50.0,0.08680972354911896,0.006657183988485267,18.996653452257384,0.9499999999999541,3.6421995473337203,0.5603383918974955,0.1407140967504985,28.578004526662774,13.437518113840348,47.98577244999999,0.0,1.4675661430922584,0.2257794066295782,47.58325202571657,0.1052113152275221,0.010851942002622073,1.933002717627336,0.29738503348112866,44.68020849780965,0.13209309071510128,0.013061437814249066,2.28210312988971,0.3510927892138015,41.61680047118382,0.16745116863089957,0.013813677547251046,2.5396509628392976,0.3907155327445073,38.59468181982275,0.2111819340904989,0.01365851233159665,2.8805775243177325,0.44316577297195886,35.55782618212674,0.26633184972724117,0.013756256607119877,3.406330860517476,0.5240509016180732,32.45481496787913,0.3374331205754835,0.014088280290263988,4.242863777313079,0.6527482734327813,28.112164416726127,0.47010040900777744,0.019771611771839837,5.104236678363246,0.7852671812866532,23.792964664019003,0.6549476155221813,0.01972890853430176,6.065663679378168,0.9331790275966412,18.996653452260446,0.9499999999997268,0.02198346985124018,6.499999999998902,0.9999999999998311,18.996653452257384,0.9499999999999541,1.4050407460956153e-14,
12120.0,3.3666666666666667,12.370000000000001,74.81733333333334,356.88666666666666,0.0,12.370000000000001,0.0,2.370000000000001,60.0,3.187886206019978,16.81784218296168,3.811959114508609,10.068493552158056,13.880452666666665,3.6412910657505733,0.08045738855961689,50.0,0.08683231686794758,0.006658935153505516,18.99835664282982,0.9499999999997931,3.62812887470825,0.5581736730320385,0.14070672625470582,28.71871125291748,13.501050765748824,48.21711332777777,0.0,1.4567938569369339,0.22412213183645135,47.60098334899407,0.10508957925056917,0.01077228615532455,1.9200203572147467,0.2953877472638072,44.715467803139205,0.13176045151457885,0.012982360412589378,2.2683541549945794,0.3489775623068584,41.66632186154921,0.1668479977388928,0.013748974895130495,2.5260394256110184,0.38862145009400284,38.65448358905657,0.21025793704505052,0.013611537228279236,2.8668542748725336,0.44105450382654365,35.62478063718753,0.2650226404653458,0.01372324944519887,3.392237619619371,0.5218827107106725,32.520532449684325,0.33580326665345805,0.01409324089810493,4.223135462511238,0.649713148078652,28.18717672030496,0.46748293819372616,0.01972831480184034,5.084583732445272,0.7822436511454265,23.884351944510524,0.6504440566972292,0.019652945917973952,6.043269862878002,0.9297338250581542,18.998356642851235,0.9499999999982053,0.022393816500165704,6.499999999998804,0.9999999999998159,18.99835664282982,0.9499999999997931,9.836375362584283e-14,
12180.0,3.3833333333333333,12.38,74.78766666666667,358.93833333333333,0.0,12.38,0.0,2.380000000000001,60.0,3.1890188671333752,16.81784218296168,3.810211670250974,10.066552329749026,13.876764,3.6419929392232304,0.08043801724391479,50.0,0.08685489794485876,0.0066606853794264845,19.000058785366424,0.9499999999998456,3.614058938679262,0.5560090674891172,0.14069936028987923,28.85941061320736,13.56455429358634,48.448392727777765,0.0,1.4461006419359546,0.2224770218363007,47.618584691553075,0.10496905254550469,0.010693215000979306,1.9071167166828873,0.2934025717973673,44.75051860176229,0.13143076370345935,0.01290364053185944,2.2546698032003913,0.3468722774154448,41.71561840418245,0.16624985115383648,0.013684351794188032,2.5124749683101526,0.38653461050925425,38.71408495927471,0.20934118229849724,0.013564457300865751,2.8531642286775383,0.4389483428734674,35.691579026073,0.26372305156137466,0.013690046194995364,3.378140012115303,0.5197138480177389,32.586224810083394,0.3341820603175593,0.014097607504067966,4.203450949710727,0.646684761493958,28.262275670418642,0.46487736525726137,0.0196845128005112,5.065006456663224,0.779231762563573,23.975763612914974,0.6459713701237495,0.01957727578204782,6.020465609497722,0.9262254783842649,19.000058785384788,0.9499999999984843,0.022804253380280016,6.499999999998719,0.9999999999998029,19.000058785366424,0.9499999999998456,8.432112808091751e-14,
12240.0,3.4,12.39,74.758,360.99,0.0,12.39,0.0,2.3900000000000006,60.0,3.190151837124198,16.81784218296168,3.8084646353171356,10.064610698016198,13.873075333333334,3.6426950652721777,0.08041864465158773,50.0,0.08687746675693032,0.0066624346644557275,19.001759878362492,0.9499999999999843,3.5999897387930084,0.5538445751989244,0.14069199886253522,29.000102612069895,13.628028704174959,48.67961064999999,0.0,1.435485917688154,0.22084398733663907,47.63605700456033,0.1048497233952183,0.010614724247800522,1.8942914383392868,0.29142945205219795,44.7853617942904,0.1311040003796868,0.012825278343600477,2.241049992155062,0.3447769218700095,41.76469036881586,0.1656566870626425,0.013619811045329389,2.4989576928868944,0.38445502967490686,38.773485562090144,0.20843161564174156,0.013517275423258202,2.839507579869183,0.4368473199798743,35.75822055362493,0.2624330189354453,0.013656648808355154,3.3640386303140364,0.5175444046636979,32.651890901631496,0.3325694797573477,0.014101381801266744,4.18381073588423,0.6436631901360355,28.337458373139707,0.4622837545468877,0.019640213826496833,5.045504559662846,0.776231470717361,24.06719702158148,0.6415294701952035,0.019501897000377966,5.997284888759196,0.9226592136552608,19.00917490169159,0.9494504405238046,0.023180720738526617,6.499965952371196,0.9999947619032609,19.001759878362492,0.9499999999999843,3.4047627523329504e-05,
12300.0,3.4166666666666665,12.4,74.72833333333332,363.0416666666667,0.0,12.4,0.0,2.4000000000000004,60.0,3.1912851160483107,16.81784218296168,3.8067180096965596,10.062668656970107,13.869386666666667,3.643397444028753,0.08039927078283818,50.0,0.08690002328122065,0.0066641830067992545,19.0034599203161,0.9499999999997912,3.5859212745950915,0.5516801960915525,0.14068464197917743,29.140787254049073,13.691474004336568,48.91076709444443,0.0,1.424949108052649,0.21922293970040754,47.65340123224678,0.10473158021453784,0.010536809635504962,1.881544164352825,0.2894683329773577,44.81999828182184,0.1307801349075727,0.012747273986461805,2.227494636739325,0.34269148257528076,41.81353803311068,0.16506846399773137,0.013555355415737047,2.4854876984231167,0.3823827228343256,38.83268503814257,0.20752918323193437,0.013469994463777724,2.8258845206180285,0.43475146471046594,35.824704430474554,0.26115247885574866,0.01362305925115459,3.3499340647754576,0.5153744715039166,32.717529570271665,0.3309655030904945,0.01410456553857875,4.164215309986466,0.6406485092286871,28.41272193647888,0.45970216801317576,0.019595425897763974,5.0260777512116865,0.7732427309556441,24.1586495237483,0.6371182691105135,0.019426808451159516,5.974193421219477,0.9191066801876118,19.119735299708964,0.9414204830863108,0.023091467539718913,6.499432070571875,0.999912626241827,19.0034599203161,0.9499999999997912,0.000533881799320155,
12360.0,3.433333333333333,12.41,74.69866666666667,365.09333333333336,0.0,12.41,0.0,2.41,60.0,3.19241870396159,16.81784218296168,3.8049717933786833,10.060726206621318,13.865698,3.6441000756244084,0.08037989563786928,50.0,0.08692256749476893,0.006665930404661561,19.00515890971162,0.9499999999997841,3.5718535456304528,0.5495159300969927,0.14067728964637177,29.281464543695446,13.754890200892879,49.1418620611111,0.0,1.4144896411175683,0.21761379094116434,47.670618311957746,0.10461461154845592,0.010459466935080819,1.8688745367861002,0.28751915950555385,44.85442896587533,0.13045914091496563,0.01266962756672485,2.2140036491004618,0.34061594601545564,41.86216168259447,0.16448514083435814,0.013490987638863139,2.472065081138331,0.38031770479051247,38.89168303712135,0.20663383159046694,0.013422617284785776,2.8122952411150273,0.43266080632538884,35.891029873131444,0.25988136793717254,0.013589279503001261,3.3358269042551276,0.5132041391161735,32.78313965548926,0.329370108360421,0.014107160520330009,4.144665152995338,0.6376407927685135,28.48806347064301,0.45713266523155355,0.019550156991128276,5.006725742194782,0.7702654987991973,24.25011847380623,0.6327376769189389,0.019352009016904148,5.951190863225165,0.9155678251115638,19.230240041095,0.9334654803405315,0.023002557994312056,6.498398644376634,0.9997536375964052,19.00515890971162,0.9499999999997841,0.0010334261952414459,
12420.0,3.45,12.42,74.669,367.145,0.0,12.42,0.0,2.42,60.0,3.193552600919897,16.81784218296168,3.8032259863529903,10.058783346980343,13.862009333333333,3.6448029601906367,0.08036051921688331,50.0,0.08694509937459487,0.0066676768562456004,19.006856845041796,0.9499999999997735,3.557786551443388,0.5473517771451366,0.14066994187064574,29.42213448556609,13.818277300665429,49.37289554999999,0.0,1.4041069491690101,0.21601645371830924,47.68770917420287,0.10449880607038246,0.01038269194855812,1.8562821976272728,0.28558187655804196,44.888654748323226,0.130140992290463,0.012592339158827404,2.20057693868603,0.33855029825938926,41.910561610596346,0.16390667678797485,0.013426710414431664,2.458689934396021,0.37825998990708015,38.95047921778503,0.20574550760100108,0.013375146742309774,2.798739929558096,0.4305753737781686,35.95719610406971,0.25861962313997094,0.013555311556931127,3.321717735649158,0.5110334977921782,32.848719990466115,0.3277832735340702,0.014109168605969558,4.125160737953558,0.6346401135313167,28.563480088292824,0.45457530342537744,0.01950441504178002,4.9874482446103565,0.7672997299400548,24.34160122756003,0.6283876015648897,0.019277497584425873,5.928276872446036,0.9120425957609286,19.34068676283865,0.925584830916957,0.022913990779128923,6.49686597433835,0.9995178422059,19.006856845041796,0.9499999999997735,0.0015326700382832857,
12480.0,3.466666666666667,12.43,74.63933333333333,369.19666666666666,0.0,12.43,0.0,2.4299999999999997,60.0,3.1946868069791146,16.81784218296168,3.801480588608918,10.056840078057748,13.858320666666666,3.645506097859062,0.08034114152008326,50.0,0.08696761889769883,0.0066694223597528,19.008553724797338,0.9499999999996392,3.543720291577536,0.5451877371657747,0.14066259865853575,29.562797084224627,13.881635310475577,49.6038675611111,0.0,1.3938004686602286,0.21443084133234286,47.704674742705365,0.10438415258042823,0.01030648050878158,1.8437667888213953,0.28365642904944544,44.92267653132654,0.12982566318064234,0.012515408805877426,2.1872144122775836,0.3364945249657821,41.958738118182275,0.1633330314115995,0.013362526408446485,2.4453623487103497,0.37620959210928456,39.009073247980666,0.2048641585074882,0.013327585685671384,2.785218772138994,0.4284951957136914,36.02320235181475,0.25736718176841433,0.013521157419102092,3.3076071439394283,0.5088626375291428,32.914269402238425,0.32620497649971125,0.014110591709729725,4.105702530010729,0.6316465430785736,28.638968904800393,0.4520301374892818,0.019458207942829375,4.968244971565531,0.7643453802408509,24.43309514248949,0.6240679489325814,0.01920327304482594,5.905451107869946,0.9085309396722994,19.451073102432506,0.9177779361127584,0.022825764576089647,6.494834371781168,0.9992052879663335,19.008553724797338,0.9499999999996392,0.0020316025571821116,
12540.0,3.4833333333333334,12.44,74.60966666666667,371.24833333333333,0.0,12.44,0.0,2.4399999999999995,60.0,3.1958213221951266,16.81784218296168,3.7997356001358362,10.054896399864163,13.854631999999999,3.646209488761458,0.08032176254767211,50.0,0.08699012604106199,0.006671166913383062,19.010249547463527,0.949999999999582,3.529654765575875,0.5430238100885961,0.14065526001660308,29.70345234424123,13.944964237144507,49.83477809444444,0.0,1.3835696401810453,0.21285686772016083,47.72151593445147,0.10427064000371003,0.010230828479183218,1.8313279523012278,0.2817427618924966,44.95649521726978,0.12951312798733142,0.012438836520167529,2.1739159740243776,0.3344486113883658,42.00669151408904,0.16276416459321114,0.01329843825320598,2.4320824117532296,0.37416652488511226,39.0674648046605,0.20398973191221623,0.013279936957120153,2.7717319530305073,0.4264203004662319,36.089047851027814,0.2561239814694765,0.013486819108486703,3.2934957121391526,0.5066916480214081,32.97978671185472,0.32463519506486155,0.014111431800275742,4.086290986465869,0.6286601517639798,28.714527038504865,0.449497220012834,0.019411543544859633,4.94909815027851,0.7613997154274631,24.520773403534697,0.6199610313136124,0.01914682128702072,5.8827132297977585,0.9050328045842705,19.557586783960225,0.9103143345530211,0.022737878072187634,6.492321645787072,0.9988187147364727,19.010249547463527,0.949999999999582,0.0025127259940957844,
12600.0,3.5,12.45,74.58,373.3,0.0,12.45,0.0,2.4499999999999993,60.0,3.1969561466238177,16.81784218296168,3.7979910209232477,10.052952312410087,13.850943333333333,3.6469131330295586,0.08030238229985218,50.0,0.08701262078164604,0.006672910515334749,19.011944311523845,0.949999999999849,3.515589972980733,0.5408599958431897,0.14064792595141673,29.844100270192648,14.008264087493227,50.06562714999999,0.0,1.3734139084274868,0.2112944474503826,47.738233659739144,0.10415825738868618,0.01015573175355855,1.8189653300175475,0.2798408200026996,44.99011170869709,0.1292033613649023,0.012362622283680347,2.160681525477055,0.3324125423810854,42.054422114658244,0.16220003655315218,0.013234448547322586,2.4188502083617593,0.3721308012864245,39.125653573897985,0.20312217577385136,0.013232203391470243,2.7582796543739456,0.4243507160575301,36.15473184259033,0.2548899602315163,0.013452298656561723,3.2793840212388057,0.5045206186521239,33.045270734535634,0.3230739069542904,0.014111690900346918,4.066926556810384,0.625681008740059,28.790151610969236,0.4469766013043824,0.019364429655484905,4.929937786987795,0.7584519672288915,24.593211754903344,0.6166046240431886,0.019160363290715132,5.860062899838287,0.9015481384366595,19.648846094927634,0.9039873251869138,0.022650329959471804,6.489397838274268,0.9983688981960412,19.011944311523845,0.949999999999849,0.002923807512804523,
12660.0,3.5166666666666666,12.46,74.55033333333333,375.3516666666667,0.0,12.46,0.0,2.460000000000001,60.0,3.1980912803210786,16.81784218296168,3.796246850960537,10.051007815706129,13.847254666666666,3.647617030795296,0.08028300077682624,50.0,0.08703510309639324,0.006674653163804691,19.013638015474164,0.9499999999996881,3.501525913333785,0.5386962943590439,0.14064059646948857,29.984740866662136,14.07153486834257,50.296414727777766,0.0,1.363332722171643,0.20974349571871428,47.75482882222632,0.10404699390551779,0.010081186255843866,1.8066785639689569,0.27795054830291643,45.02352690824887,0.1288963382175978,0.01228676604859058,2.147510965621305,0.3303863024032777,42.10193024376898,0.16164060784155723,0.013170559855749886,2.405665820546018,0.3701024339301566,39.1836392509017,0.2022614384054975,0.013184387815741161,2.7448620562669497,0.42228647019491533,36.22025357368688,0.253665056382976,0.013417598106995943,3.265272650152423,0.5023496384849881,33.11072027983557,0.3215210898080909,0.014111371086382718,4.04760968277146,0.62270918196484,28.86583974723548,0.4444683294151839,0.019316874038923793,4.910765036200728,0.7555023132616505,24.66596564784822,0.6132521640929559,0.019172750787066484,5.837499780903257,0.8980768893697318,19.740348541622968,0.8976892455567793,0.022563118935029713,6.486061854735103,0.9978556699592467,19.013638015474164,0.9499999999996881,0.0033359835391644195,
12720.0,3.533333333333333,12.47,74.52066666666667,377.40333333333336,0.0,12.47,0.0,2.4700000000000006,60.0,3.1992267233428096,16.81784218296168,3.794503090237113,10.049062909762888,13.843566000000001,3.6483211821906663,0.08026361797879712,50.0,0.08705757296222662,0.00667639485698819,19.015330657791175,0.9499999999996851,3.4874625861760427,0.536532705565545,0.1406332715774184,30.125374138239554,14.134776586513187,50.527140827777764,0.0,1.3533255342317483,0.2082039283433459,47.77130231897928,0.10393683884445332,0.010007187939894635,1.7944672962311932,0.2760718917278759,45.05674171859882,0.1285920336968893,0.012211267737763709,2.134404190911488,0.3283698755248443,42.14921623276958,0.16108583933580248,0.013106774709817248,2.3925293274972135,0.3680814349995713,39.24142154002684,0.20140746847278126,0.01313649304880471,2.7314793367516135,0.420227590269479,36.28561229788593,0.2524492085911146,0.013382719515336206,3.2511621756642843,0.5001787962560438,33.17613415180448,0.31997672117987197,0.014110474488138625,4.02834079835588,0.619744738208597,28.941588576078505,0.4419724501637729,0.019268884415580168,4.891581045234703,0.7525509300361081,24.739030686199666,0.6099039962166888,0.019183990966025632,5.815023537202295,0.89461900572343,19.83209002605718,0.8914203954835659,0.022476243700961795,6.482312619680008,0.9972788645661551,19.015330657791175,0.9499999999996851,0.0037492350550956777,
12780.0,3.55,12.48,74.491,379.45500000000004,0.0,12.48,0.0,2.4800000000000004,60.0,3.200362475744896,16.81784218296168,3.7927597387424443,10.047117594590889,13.839877333333334,3.649025587347694,0.08024423390596695,50.0,0.08708003035604966,0.006678135593079004,19.017022236959935,0.9499999999997205,3.4733999910478657,0.5343692293919793,0.1406259512817673,30.26600008952132,14.19798924882556,50.757805449999985,0.0,1.3433918014424826,0.20667566176038193,47.78765504052034,0.10382778161423857,0.009933732789265681,1.7823311689859453,0.27420479522860697,45.08975704239225,0.12829042319885803,0.012136127245247819,2.12136109530422,0.3263632454314184,42.19628042040932,0.16053569223796368,0.013043095607268018,2.37944080559618,0.36606781624556617,39.299000154786604,0.2005602149919204,0.013088521901033268,2.7181316718029223,0.4181741033542957,36.35080727522105,0.2512423558607196,0.013347664948691218,3.2370531723759943,0.49800818036553757,33.241511149152856,0.31844077853498637,0.014109003288290012,4.00912032989425,0.6167877430606539,29.017395230261737,0.4394890071604617,0.01922046846163017,4.872386954057825,0.7495979929319732,24.812402442825487,0.6065604607676385,0.019194091176877315,5.792633834237927,0.8911744360366042,19.924066418037466,0.885181066912677,0.02238970296436804,6.4781490767809125,0.9966383195047558,19.017022236959935,0.9499999999997205,0.004163542899095756,
12840.0,3.566666666666667,12.49,74.46133333333333,381.50666666666666,0.0,12.49,0.0,2.49,60.0,3.2014985375832476,16.81784218296168,3.7910167964658563,10.04517187020081,13.836188666666667,3.649730246398628,0.08022484855853873,50.0,0.08710247525474653,0.0066798753702693656,19.018712751460335,0.9499999999999759,3.459338127488954,0.5322058657675314,0.14061863558911958,30.40661872511044,14.261172862099992,50.98840859444443,0.0,1.3335309846254886,0.20515861301930594,47.803887870875066,0.10371981174055493,0.009860816816994022,1.770269824549184,0.2723492037767975,45.122573782184524,0.12799148236161126,0.012061344436761434,2.108381570291916,0.32436639542952556,42.24312315276928,0.15999012807229518,0.012979525012303927,2.3664003284222264,0.3640615889880348,39.35637481786127,0.19971962732781604,0.013040477173953846,2.70481923531751,0.41612603620269384,36.41583777227058,0.25004443753283806,0.013312436485412249,3.2229462126539654,0.4958378788698408,33.30685006541669,0.31691323924887477,0.014106959722028911,3.9899486960856216,0.6138382609362495,29.09325684678889,0.437018041832148,0.019171633808628297,4.853183895134131,0.7466436761744817,24.886076460858025,0.6032218936150245,0.01920305892369445,5.770330338800601,0.8877431290462463,20.01627355639506,0.8789715438706773,0.022303495437325793,6.473570189008896,0.9959338752321378,19.018712751460335,0.9499999999999759,0.004578887772016644,
12900.0,3.5833333333333335,12.5,74.43166666666666,383.55833333333334,0.0,12.5,0.0,2.5,60.0,3.2026349089137685,16.81784218296168,3.7892742633968375,10.043225736603162,13.8325,3.6504351594756472,0.08020546193671448,50.0,0.08712490763518195,0.006681614186749965,19.020402199784698,0.9499999999996271,3.445276995038354,0.5300426146212852,0.14061132450600256,30.547230049616445,14.324327433156606,51.2189502611111,0.0,1.3237425485601069,0.20365269977847797,47.82000168761967,0.10361291886447577,0.009788436065381712,1.7582829053990074,0.27050506236907806,45.15519284038077,0.12769518706272107,0.011986919150176467,2.0954655049362794,0.3223793084517353,42.289744783192624,0.15944910868272555,0.012916065355636608,2.3534079667623184,0.3620627641172798,39.413545261105526,0.19888565519215565,0.012992361659907914,2.6915421991027344,0.41408341524657455,36.4807030622352,0.2488553932835363,0.013277036214775606,3.208863359015802,0.4936712860024311,33.37688105118109,0.3152803998972613,0.014082853638163417,3.9708231327170354,0.6108958665718516,29.173190216523412,0.43442620151205635,0.019125563368586285,4.833968461267213,0.7436874555795713,24.963063813188906,0.599749589265551,0.019215433866917486,5.748112718963729,0.8843250336867275,20.111711818492253,0.8725881985175739,0.022217619836871982,6.468561153659311,0.9951632544091248,19.020402199784698,0.9499999999996271,0.00500903534958508,
12960.0,3.6,12.51,74.402,385.61,0.0,12.51,0.0,2.51,60.0,3.203771589792372,16.81784218296168,3.787532139524702,10.04127919380863,13.828811333333334,3.651140326711185,0.08018607404069714,50.0,0.08714732747420119,0.006683352040709956,19.02209058040013,0.9499999999996346,3.431216593234448,0.5278794758822227,0.1406040180390587,30.687834067655505,14.387452968815351,51.44943044999999,0.0,1.314025961954326,0.20215784030066553,47.83599736192759,0.10350709274095059,0.009716586605780897,1.7463700542030105,0.26867231603123237,45.18761511917583,0.12740151341669512,0.011912851195996943,2.082612785901733,0.3204019670618051,42.33614567221359,0.15891259623037765,0.012852719034546212,2.3404637886206054,0.36007135209547775,39.47051122555407,0.1980582486415271,0.012944178141713003,2.678300732866076,0.41204626659478094,36.545402425015226,0.2476751631226508,0.01324146623665845,3.194805675637762,0.4915085654827326,33.446981269098764,0.3136544363796013,0.014057683378040142,3.951744047856339,0.607960622747129,29.25328321636869,0.4318448496269627,0.019079084860696316,4.814741753468797,0.7407295005336612,25.04045084109884,0.5962796591560473,0.019226707798416065,5.725980644078746,0.8809200990890378,20.207478526329115,0.8662310957870858,0.022132074884983588,6.4631204877570845,0.9943262288857053,19.02209058040013,0.9499999999996346,0.005440665902227093,
13020.0,3.6166666666666667,12.52,74.37233333333333,387.6616666666667,0.0,12.52,0.0,2.5199999999999996,60.0,3.2049085802749713,16.81784218296168,3.785790424838861,10.039332241827807,13.825122666666667,3.6518457482376676,0.08016668487068909,50.0,0.08716973474863005,0.006685088930336954,19.023777891794044,0.94999999999937,3.417156921614964,0.5257164494792252,0.14059671619483724,30.828430783850344,14.450549475895999,51.6798491611111,0.0,1.3043806974159442,0.2006739534486068,47.85187575861574,0.10340232323731328,0.00964526453838177,1.7345309138451788,0.26685090982233517,45.219841520495066,0.1271104377724743,0.011839140357831734,2.0698232974887927,0.31843435345981425,42.382326187487244,0.15838055319109054,0.012789488412940475,2.327567859228274,0.358087362958196,39.527272461426485,0.19723735807553086,0.012895929392331418,2.665095004204858,0.41001461603151657,36.60993514728643,0.24650368739255601,0.013205728661218163,3.1807733860010248,0.48934975169246536,33.5169649503277,0.31203974390794453,0.014032289636737083,3.932711964862413,0.6050326099788328,29.333375979760966,0.4292792209270851,0.019032082993926114,4.795505041232271,0.7377700063434264,25.11811508255494,0.5928178786837525,0.01923671223652601,5.703933784770189,0.8775282745800291,20.303451940281015,0.8599084851158962,0.02204685930855632,6.457247267100696,0.9934226564770301,19.023777891794044,0.94999999999937,0.005873220656388144,
