time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
13080.0,3.6333333333333333,12.53,74.34266666666666,389.71333333333337,0.0,12.53,0.0,2.5299999999999994,60.0,3.2060458804174843,16.81784218296168,3.7840491193287447,10.037384880671256,13.821434,3.6525514241875894,0.08014729442689235,50.0,0.087192129435275,0.006686824853817039,19.025464132437314,0.9499999999993475,3.403097979716968,0.523553535341072,0.14058941897996288,30.969020202830308,14.513616961218144,51.91020639444444,0.0,1.294806231423945,0.19920095868060692,47.86763773619093,0.10329860033180858,0.009574465991999181,1.7227651274523146,0.26504078883881765,45.251872945936036,0.12682193671095654,0.011765786392864186,2.057096921667368,0.31647644948728737,42.42828670371746,0.15785294235297223,0.012726375821424885,2.314720241053733,0.3561108063159589,39.58382872812988,0.19642293423490936,0.012847618174541164,2.6519251785962905,0.40798848901481394,36.67430052257472,0.24534090676693862,0.013169825608567276,3.1667667124183363,0.4871948788335902,33.58683113801364,0.3104362551174643,0.014006673582688478,3.9137273966206716,0.602111907172411,29.413465271103355,0.42672931958939414,0.01898456824174133,4.776259583355018,0.7348091666700027,25.196051017978775,0.5893645926102486,0.01924545787725318,5.6819718129308,0.8741495096816615,20.399626833979823,0.8536206377515115,0.021961971839389527,6.450940591651202,0.9924523987155696,19.025464132437314,0.9499999999993475,0.00630667544949367,
13140.0,3.65,12.540000000000001,74.313,391.765,0.0,12.540000000000001,0.0,2.540000000000001,60.0,3.207183490275842,16.81784218296168,3.782308222983668,10.035437110349667,13.817745333333335,3.6532573546936447,0.08012790270950977,50.0,0.0872145115109229,0.006688559809334745,19.027149300801288,0.9499999999999615,3.389039767076862,0.5213907333964403,0.14058212640105797,31.109602329231365,14.576655431601205,52.14050214999999,0.0,1.285302044300081,0.19773877604616633,47.88328414689536,0.10319591411214611,0.009504187123863916,1.71107233842,0.26324189821846156,45.283710296710844,0.1265359870425473,0.011692789032314632,2.0444335381099914,0.3145282366323064,42.474027602585025,0.15732972681396198,0.012663383557376395,2.3019209938131193,0.3541416913558645,39.640179794260014,0.19561492819968634,0.012799247240613543,2.638791419387844,0.4059679106750529,36.73849785132957,0.24418676224958183,0.013133759208446616,3.1527858760143475,0.4850439809252842,33.656578877788114,0.30884390293608377,0.013980836403988839,3.894790845636244,0.5991985916363453,29.493547877148377,0.4241951472057148,0.01893655098442748,4.757006627795309,0.7318471735069706,25.27425311843328,0.5859201389239574,0.019252955559709406,5.660094401716633,0.8707837541102512,20.49599797036217,0.8473678140405584,0.021877411214166642,6.444199585575052,0.9914153208577002,19.027149300801288,0.9499999999999615,0.006741006076150486,
13200.0,3.6666666666666665,12.55,74.28333333333333,393.81666666666666,0.0,12.55,0.0,2.5500000000000007,60.0,3.208321409905957,16.81784218296168,3.7805677357930234,10.033488930873643,13.814056666666666,3.6539635398885366,0.08010850971874349,50.0,0.08723688095234117,0.006690293795073069,19.02883339538521,0.9499999999994536,3.3749822832304006,0.5192280435739078,0.1405748384646163,31.25017716769598,14.639664893864422,52.370736427777764,0.0,1.2758676201806678,0.1962873261816412,47.89881583675215,0.10309425477407337,0.00943442411941331,1.6994521904380986,0.26145418314432284,45.31535447358883,0.12625256580474103,0.011620147981901363,2.0318330242249716,0.312589696034611,42.51954927267513,0.15681086997940885,0.012600513885019815,2.289170174481124,0.3521800268432499,39.69632543760108,0.19481329138731024,0.012750819331995178,2.6256938877879437,0.4039529058135298,36.802526440996004,0.24304119517316294,0.013097531599900236,3.138831096706092,0.48289709180093726,33.72620721786945,0.30726262058373843,0.013954779308255283,3.875902804127251,0.5962927390965002,29.57362060712518,0.4216767028368052,0.018888041508993147,4.737747411535653,0.7288842171593313,25.352715847142232,0.5824848488035009,0.01925921625965543,5.638301225542202,0.8674309577757234,20.592560103190962,0.8411502634763595,0.021793176174431217,6.437023397280001,0.990311291889231,19.02883339538521,0.9499999999994536,0.007176188295051316,
13260.0,3.683333333333333,12.56,74.25366666666666,395.86833333333334,0.0,12.56,0.0,2.5600000000000005,60.0,3.2094596393637675,16.81784218296168,3.7788276577461892,10.031540342253809,13.810367999999997,3.6546699799050724,0.08008911545479586,50.0,0.0872592377362778,0.006692026809213468,19.030516414634835,0.949999999999948,3.360925527712663,0.5170654658019481,0.14056755517737743,31.390744722873357,14.702645354826858,52.60090922777776,0.0,1.266502446988583,0.19484653030593585,47.91423364561035,0.10299361261997202,0.009365173192084741,1.6879043275158054,0.25967758884858544,45.346806376840576,0.125971650259723,0.01154786292229315,2.0192952551894567,0.31066080849068567,42.564852109404086,0.1562963355596721,0.012537769035514845,2.276467837302132,0.3502258211234049,39.75226544512407,0.19401797555080616,0.012702337178992273,2.612632742856997,0.40194349890107645,36.8663856060857,0.2419041471980502,0.013061144930946789,3.1249025931836076,0.4807542451051704,33.79571520916442,0.3056923415716386,0.013928503522484537,3.857063754118163,0.5933944237104867,29.653680292864035,0.41917398306596576,0.01883905000908781,4.718483160452532,0.7259204862234665,25.431433660990688,0.5790590465863982,0.01926425108312113,5.616591960075625,0.8640910707808653,20.68930797855519,0.8349682247533111,0.021709265466577143,6.4294111994437255,0.9891401845298039,19.030516414634835,0.949999999999948,0.0076121978362750035,
13320.0,3.7,12.57,74.224,397.92,0.0,12.57,0.0,2.5700000000000003,60.0,3.2105981787052076,16.81784218296168,3.777087988832536,10.029591344500796,13.806679333333332,3.6553766748761527,0.08006971991786911,50.0,0.08728158183946123,0.0066937588499358545,19.032198357048244,0.9499999999996043,3.346869500058079,0.5149030000089352,0.14056027654583977,31.5313049994192,14.765596821307401,52.831020549999984,0.0,1.257206016405473,0.19341631021622663,47.92953840718968,0.10289397805747563,0.009296430583110027,1.6764283940062452,0.2579120606163454,45.37806690618208,0.1256932178920027,0.011475933509560221,2.006820103982414,0.30874155445883295,42.6099365149461,0.15578608756773016,0.012475151207042678,2.2638140338016686,0.34827908212333364,39.80799961298332,0.19322893277693787,0.012653803500463301,2.599608141498747,0.3999397140767303,36.930074668246675,0.24077556031111189,0.01302460135825001,3.1110005828907012,0.47861547429087714,33.86510190536902,0.3041329997015547,0.013902010292906386,3.838274167533218,0.5905037180820336,29.733723788914634,0.4166869820522767,0.018789586584945006,4.699215089192412,0.7229561675680635,25.51040101199931,0.5756430497432804,0.019268071260119868,5.594966282233803,0.8607640434205851,20.78623633634713,0.8288219258278396,0.02162567784182201,6.421362189036105,0.9879018752363239,19.032198357048244,0.9499999999996043,0.008049010407620256,
13380.0,3.716666666666667,12.58,74.19433333333333,399.9716666666667,0.0,12.58,0.0,2.58,60.0,3.211737027986217,16.81784218296168,3.775348729041405,10.027641937625264,13.80299066666667,3.6560836249347943,0.08005032310816539,50.0,0.0873039132386004,0.006695489915418595,19.033879221076585,0.9499999999999765,3.3328141998004073,0.5127406461231396,0.14055300257671732,31.671858001995915,14.828519300124757,53.06107039444443,0.0,1.2479778238441623,0.1919965882837173,47.94473094912524,0.10279534159810526,0.009228192561310689,1.6650240346306269,0.2561575437893272,45.40913696072024,0.12541724640606752,0.011404359375618345,1.9944074414175126,0.3068319140642327,42.65480289815935,0.15528009031680928,0.012412662564901478,2.2512088127981533,0.34633981735356206,39.8635277465118,0.19244611548437737,0.012605221003515243,2.5866202384519585,0.3979415751464552,36.99359295633194,0.23965537682452875,0.012987903046788318,3.0971252820058703,0.4764808126162877,33.93436636306975,0.30258452906510375,0.01387530088483091,3.8195345062898722,0.5876206932753649,29.813747972660423,0.4142156915833794,0.018739661243345918,4.679944401053973,0.7199914463159959,25.589612348778548,0.5722371688572248,0.01927068813843924,5.573423870177611,0.8574498261811709,20.883339911717368,0.8227115839856682,0.021542412056192006,6.41287558733433,0.9865962442052816,19.033879221076585,0.9499999999999765,0.008486601701775185,
13440.0,3.7333333333333334,12.59,74.16466666666666,402.02333333333337,0.0,12.59,0.0,2.59,60.0,3.2128761872627387,16.81784218296168,3.7736098783621252,10.025692121637872,13.799301999999999,3.656790830214109,0.08003092502588706,50.0,0.08732623191038476,0.006697220003838519,19.035559005214324,0.9499999999993248,3.3187596264727546,0.5105784040727315,0.14054573327652498,31.81240373527244,14.891412798097459,53.291058761111096,0.0,1.238817368421266,0.19058728744942555,47.959812093011365,0.10269769385593064,0.00916045542289634,1.6536908945019566,0.2544139837695318,45.44001743889818,0.12514371372407057,0.01133314012867026,1.9820571361759076,0.3049318671039858,42.69945167451136,0.15477830841803222,0.012350305241604964,2.23865222041495,0.3444080339099923,39.91884966021457,0.1916694764218843,0.012556592383203391,2.573669186282433,0.39594910558191276,37.056939806465934,0.23854353937462866,0.012951052169525745,3.083276905423375,0.4743502931420577,34.00350764184282,0.301046864043085,0.01384837658249527,3.800845222392271,0.5847454188295802,29.893749744426938,0.411760101127856,0.01868928389760116,4.660672287876443,0.717026505827145,25.669062117955942,0.5688417076083746,0.019272113177530414,5.551964403307107,0.8541483697395549,20.98061343650364,0.8166374059153705,0.02145946687050415,6.403950639931837,0.9852231753741288,19.035559005214324,0.9499999999993248,0.008924947402493265,
13500.0,3.75,12.6,74.13499999999999,404.07500000000005,0.0,12.6,0.0,2.5999999999999996,60.0,3.214015656590726,16.81784218296168,3.7718714367840644,10.02374189654927,13.795613333333336,3.6574982908472657,0.08001152567123633,50.0,0.08734853783148419,0.006698949113370907,19.037237707902367,0.9499999999997937,3.304705779607552,0.5084162737857773,0.1405384686520232,31.95294220392446,14.95427732204386,53.520985649999986,0.0,1.229724152930003,0.18918833122000045,47.97478265444559,0.1026010255462477,0.009093215491263074,1.642428619148317,0.252681326022818,45.47070923844243,0.12487259798353223,0.01126227535363955,1.9697690548389215,0.3030413930521418,42.743883266004815,0.15428070677807149,0.012288081336986112,2.226144300092714,0.34248373847580216,39.973965177761954,0.1908989686664773,0.012507920322236021,2.560755135375352,0.3939623285192849,37.12011456211139,0.2374399909207002,0.012914050907080643,3.069455666734474,0.4722239487283806,34.07252480435578,0.29951993930476994,0.013821238688901172,3.782206758024719,0.5818779627730337,29.973726027588317,0.40932019788706,0.01863846436755212,4.6413999299339626,0.714061527682148,25.748744765584107,0.5654569627633734,0.019272357942480056,5.530587562256762,0.8508596249625787,21.078051640641156,0.810599587787467,0.021376841050344986,6.394586616740298,0.9837825564215843,19.037237707902367,0.9499999999997937,0.009364023191539486,
13560.0,3.7666666666666666,12.61,74.10533333333333,406.12666666666667,0.0,12.61,0.0,2.6099999999999994,60.0,3.215155436026118,16.81784218296168,3.770133404296542,10.021791262370126,13.791924666666667,3.65820600696756,0.07999212504441529,50.0,0.08737083097854904,0.006700677242189496,19.038915327639618,0.949999999999144,3.290652658736582,0.5062542551902434,0.1405312087097055,32.09347341263417,15.017112878782136,53.7508510611111,0.0,1.2206976838132082,0.1877996436635705,47.989643443071905,0.1025053274842796,0.009026469116794722,1.6312368545357148,0.2509595160824177,45.5012132563096,0.12460387753507891,0.011191764612602295,1.9575430619206153,0.30116047106471006,42.78809810110189,0.15378725059683326,0.012225992918306172,2.213685092602026,0.3405669373233886,40.02887413197901,0.19013454562164483,0.012459207490687962,2.547878233927961,0.3919812667581478,37.183116574133045,0.23634467474384133,0.012876901447391287,3.0556617782088216,0.4701018120321264,34.141416916465985,0.2980036898072655,0.013793888525652331,3.7636195456451262,0.5790183916377117,30.053673768666393,0.40689596684656804,0.01858721237959271,4.622128495835886,0.7110966916670594,25.82865473852133,0.5620832241698325,0.019271434098076412,5.509293028890705,0.8475835429062624,21.175649253544364,0.8045983153394565,0.021294533366056356,6.384782811985753,0.9822742787670389,19.038915327639618,0.949999999999144,0.009803804754545259,
13620.0,3.783333333333333,12.620000000000001,74.07566666666666,408.17833333333334,0.0,12.620000000000001,0.0,2.620000000000001,60.0,3.216295525624877,16.81784218296168,3.768395780888915,10.019840219111083,13.788236,3.6589139787083447,0.07997272314562597,50.0,0.08739311132821008,0.0067024043884664685,19.040591862871832,0.9499999999989907,3.276600263390951,0.5040923482139925,0.14052395345630966,32.23399736609048,15.079919475130284,53.980654994444436,0.0,1.2117374711365445,0.18642114940562224,48.00439526262434,0.10241059058389171,0.008960212676663692,1.6201152470905007,0.24924849955238473,45.53153038863472,0.12433753094019746,0.011121607445214066,1.9453790199002474,0.29928907998465343,42.8320966146491,0.15329790536514482,0.012164042020367916,2.2012746360563114,0.3386576363163556,40.08357636483563,0.18937616101553362,0.012410456545714599,2.5350386279425754,0.39000594276039624,37.24594520086117,0.235257534445799,0.012839605985385472,3.0418954507760363,0.4679839155040056,34.21018304732064,0.2964980507948472,0.013766327432785275,3.7450840080784165,0.5761667704736025,30.133589937427086,0.4044873908270937,0.01853553756670978,4.602859142432919,0.7081321757589106,25.90878648579003,0.5587207747554677,0.01926935340296687,5.488080486297994,0.844320074815076,21.273401005468774,0.7986337639659673,0.021212542592711436,6.3745385441979625,0.9806982375689173,19.040591862871832,0.9499999999989907,0.010244267787790551,
13680.0,3.8,12.63,74.04599999999999,410.23,0.0,12.63,0.0,2.630000000000001,60.0,3.217435925442961,16.81784218296168,3.766658566550491,10.017888766782843,13.784547333333332,3.659622206203105,0.07995331997507056,50.0,0.08741537885707855,0.00670413055037247,19.04226731206812,0.949999999999134,3.262548593101104,0.5019305527847853,0.1405167028984657,32.374514068988944,15.142697117906126,54.21039744999999,0.0,1.2028430285619098,0.1850527736249092,48.01903891096963,0.10231680585633164,0.008894442574634676,1.6090634437213711,0.24754822211098018,45.56166153068007,0.12407353696901643,0.011051803369129587,1.933276789254615,0.2974271983468638,42.87587924780196,0.15281263686245847,0.012102230645632428,2.1889129659250406,0.3367558409115447,40.13807172743512,0.1886237688991439,0.012361670131270763,2.5222364612199275,0.38803637864921964,37.308599808154234,0.23417851394780226,0.01280216672264789,3.0281568940074393,0.46587029138575986,34.27882226945634,0.29500295779830604,0.013738556768597032,3.726600558609877,0.573323162863058,30.213471526973045,0.4020944505348869,0.018483449468539526,4.583593014729007,0.7051681561121549,25.989134459910996,0.5553698905318566,0.01926612770391234,5.466949618787891,0.841069172121214,21.371301628846,0.7927060988142213,0.02113086751010318,6.363853156193964,0.9790543317221483,19.04226731206812,0.949999999999134,0.010685388003998285,
13740.0,3.816666666666667,12.64,74.01633333333334,412.2816666666667,0.0,12.64,0.0,2.6400000000000006,60.0,3.2185766355363357,16.81784218296168,3.7649217612706027,10.015936905396066,13.780858666666667,3.66033068958539,0.07993391553295107,50.0,0.0874376335417461,0.0067058557260765905,19.043941673702115,0.9499999999989538,3.248497647396826,0.49976886883028093,0.14050945704278267,32.515023526031726,15.205445813927302,54.44007842777776,0.0,1.1940138733210401,0.18369444204939078,48.03357518014977,0.10222396440898512,0.00882915524086969,1.59808109184095,0.24585862951399232,45.591607576784305,0.12381187459811499,0.01098235188042107,1.9212362284902722,0.2955748043831188,42.919446447948275,0.15233141115458007,0.01204056076434279,2.1766001150471994,0.3348615561611076,40.1923600799992,0.1878773236445653,0.012312850877841175,2.5094718753528418,0.3860725962081295,37.371079769458184,0.23310755748944034,0.012764585867085732,3.014446316097971,0.4637609717073801,34.34733365889644,0.2935183466343467,0.013710577909468391,3.7081696010784326,0.5704876309351434,30.29331555382961,0.3997171246117006,0.018430957531444303,4.564331245798881,0.7022048070459816,26.069693118212978,0.5520308406026952,0.01926176893012599,5.4459001118851695,0.8378307864438722,21.469345859596906,0.7868154748842456,0.021049506902721227,6.352726015055502,0.9773424638546927,19.043941673702115,0.9499999999989538,0.0111271411384623,
13800.0,3.8333333333333335,12.65,73.98666666666666,414.33333333333337,0.0,12.65,0.0,2.6500000000000004,60.0,3.2197176559609653,16.81784218296168,3.7631853650385443,10.013984634961458,13.777170000000002,3.6610394289888744,0.07991450981946956,50.0,0.08745987535878473,0.006707579913746372,19.045614946226816,0.9499999999992742,3.2344474258072298,0.49760729627803535,0.14050221589596404,32.65552574192769,15.268165570011277,54.66969792777776,0.0,1.1852495261893055,0.18234608095220084,48.04800485642428,0.10213205744415194,0.008764347131734684,1.5871678393869597,0.2441796675979938,45.62136942031253,0.12355252300835359,0.01091325245399033,1.9092571941756236,0.293731876027019,42.96279866863224,0.1518541945914032,0.01197903431464864,2.164336113645033,0.33297478671462044,40.24644129185446,0.18713677994317598,0.012264001402166436,2.4967450097202466,0.38411461688003795,37.433384465867185,0.23204460962749424,0.012726865632595175,3.0007639238482864,0.4616559882843517,34.41571629525052,0.2920441534049394,0.013682392249684483,3.6897915299698254,0.5676602353799731,30.37311905802904,0.39735538968416473,0.01837807110860723,4.545074956711162,0.6992423010324865,26.150456924117893,0.5487038871764071,0.019256289087718592,5.424931652325435,0.8346048695885285,21.56752843841931,0.780962037133821,0.020968459559734143,6.341156512100418,0.9755625403231412,19.045614946226816,0.9499999999992742,0.01156950295508432,
13860.0,3.85,12.66,73.957,416.385,0.0,12.66,0.0,2.66,60.0,3.2208589867728312,16.81784218296168,3.7614493778436415,10.012031955489695,13.773481333333336,3.6617484245472895,0.07989510283482787,50.0,0.08748210428474704,0.006709303111547814,19.047287128113762,0.9499999999994592,3.220397927860767,0.4954458350555026,0.14049497946462766,32.79602072139232,15.330856392975338,54.89925594999998,0.0,1.1765495114596993,0.18100761714764604,48.06232872031222,0.1020410762578384,0.008700014729606131,1.5763233348429841,0.24251128228353602,45.650947953607485,0.12329546158272517,0.010844504543975564,1.897339540972885,0.2918983909189054,43.00593636947779,0.1513809538046619,0.01191765320273852,2.152120989338051,0.3310955368212386,40.300315241415426,0.18640209280387826,0.012215124306981906,2.4840560014815156,0.382162461766387,37.495513286180305,0.23098961523482206,0.012689008238730981,2.9871099226470386,0.459555372714929,34.48396926181133,0.29058031449672705,0.013654001201247823,3.671466730509684,0.5648410354630283,30.452879103189048,0.3950092204126823,0.018324799460141428,4.525825256456928,0.6962808086856812,26.231420348401198,0.545389285582985,0.019249700254234448,5.404043928050462,0.8313913735462249,21.665844112050703,0.775145920587884,0.02088772427497343,6.32914406284842,0.9737144712074493,19.047287128113762,0.9499999999994592,0.012012449251997437,
13920.0,3.8666666666666667,12.67,73.92733333333334,418.43666666666667,0.0,12.67,0.0,2.67,60.0,3.222000628027895,16.81784218296168,3.759713799675206,10.01007886699146,13.769792666666667,3.662457676394467,0.07987569457922795,50.0,0.08750432029616576,0.006711025317645355,19.04895821782293,0.9499999999996469,3.2063491530852217,0.4932844850900341,0.14048774775544462,32.93650846914776,15.393518289636592,55.12875249444443,0.0,1.1679133569170184,0.1796789779872336,48.07654754663396,0.10195101223856853,0.008636154542680963,1.5655472272588289,0.24085341957828138,45.680344067940844,0.12304066990423446,0.010776107584155259,1.8854831216699115,0.2900743264107556,43.04886001611187,0.15091165570569856,0.011856419302973542,2.139954767157293,0.32922381033189124,40.35398181616725,0.185673217551327,0.012166222180757913,2.471404985571147,0.3802161516263303,37.557465626959434,0.22994251949920452,0.012651015910368546,2.973484516453347,0.45745915637743806,34.55209164565316,0.2891267665804044,0.013625406193691347,3.653195578756466,0.5620300890394563,30.532592776588732,0.3926785895397487,0.018271151753217918,4.5065832418836465,0.6933204987513302,26.312577870429454,0.5420872842948442,0.019242014573281452,5.383236628203545,0.8281902504928531,21.7642876345084,0.7693672504520116,0.02080729984691665,6.316688106981019,0.9717981703047721,19.04895821782293,0.9499999999996469,0.012455955867401025,
13980.0,3.8833333333333333,12.68,73.89766666666667,420.48833333333334,0.0,12.68,0.0,2.6799999999999997,60.0,3.223142579782144,16.81784218296168,3.757978630522527,10.008125369477472,13.766104,3.6631671846643514,0.0798562850528719,50.0,0.0875265233695541,0.0067127465302018845,19.05062821382337,0.9499999999992148,3.1923011010077182,0.4911232463088797,0.14048052077504372,33.0769889899228,15.456151266811968,55.358187561111095,0.0,1.1593405938122314,0.17836009135572792,48.090662104552244,0.10186185686621478,0.00857276310478694,1.5548391662704826,0.23920602558007426,45.709558653465486,0.12278812775379859,0.010708060988346313,1.873687787211885,0.2882596595710592,43.09157008008732,0.15044626748324677,0.011795334458026607,2.1278374695598465,0.32735961070151487,40.40744091264639,0.18495010982417198,0.012117297597446619,2.458792094693772,0.3782757068759649,37.61924089258317,0.22890326792223797,0.012612890877375271,2.9598879077794624,0.4553673704276096,34.620082537727605,0.2876834466101481,0.013596608673884791,3.6349784416942565,0.5592274525683472,30.61225718923845,0.3903634679377851,0.01821713706220951,4.487349997634384,0.6903615380975976,26.393923979370502,0.5387981249517373,0.019233244249262427,5.362509443124881,0.8250014527884433,21.86285376830391,0.7636261422299356,0.020727185078664334,6.3037881082959775,0.969813555122458,19.05062821382337,0.9499999999992148,0.012899998685040907,
14040.0,3.9,12.69,73.868,422.54,0.0,12.69,0.0,2.6899999999999995,60.0,3.224284842091561,16.81784218296168,3.756243870374881,10.006171462958454,13.762415333333335,3.6638769494909864,0.07983687425596148,50.0,0.08754871348140575,0.006714466747378744,19.05229711455959,0.9499999999992758,3.178253771154701,0.4889621186391848,0.14047329853016624,33.21746228845297,15.518755331318216,55.587561149999985,0.0,1.1508307568370375,0.17705088566723653,48.10467315761364,0.10177360171084215,0.008509836975193918,1.5441988021196844,0.23756904647995145,45.738592599168506,0.12253781510817006,0.010640364150798165,1.8619533867328604,0.2864543671896708,43.13406703880588,0.14998475660122726,0.01173440047902452,2.115769116443614,0.32550294099132526,40.4606924364208,0.18423272557329715,0.012068353116232444,2.4462174593194983,0.3763411475876151,37.68083849530225,0.2278718063181861,0.012574635374273502,2.9463202976736214,0.4532800457959417,34.68794103296088,0.28625029182301587,0.013567610105841066,3.616815677325406,0.5564331811269855,30.6918694759477,0.38806382465637185,0.01816276436885067,4.468126596092182,0.6874040917064895,26.47545317538115,0.5355220423893983,0.019223401542202367,5.3418620643469525,0.8218249329764542,21.961537285632378,0.7579227018448291,0.020647378777928438,6.290443554656156,0.9677605468701779,19.05229711455959,0.9499999999992758,0.013344553639821144,
14100.0,3.9166666666666665,12.7,73.83833333333332,424.5916666666667,0.0,12.7,0.0,2.6999999999999993,60.0,3.225427415012134,16.81784218296168,3.7545095192215765,10.00421714744509,13.758726666666666,3.6645869710084704,0.07981746218869859,50.0,0.08757089060819462,0.006716185967335717,19.053964918505457,0.949999999998682,3.1642071630519597,0.4868011020079938,0.14046608102741853,33.35792836948039,15.58133048997191,55.8168732611111,0.0,1.1423833840986097,0.17575128986132457,48.118581463789006,0.1016862384315734,0.008447372738427772,1.533625785673102,0.2359424285650926,45.76744679282479,0.12228971213788396,0.010573016446582484,1.850279767587165,0.2846584257826408,43.17635137544049,0.14952709079656334,0.011673619145695424,2.103749725162324,0.3236538038711268,40.51373630206763,0.1835210210600792,0.012019391281290037,2.433681207679587,0.3744124934891672,37.74225785529057,0.22684808081288285,0.012536251639911455,2.9327818857031094,0.45119721318509376,34.75566623034914,0.2848272397383814,0.013538411970511977,3.598707634762994,0.553647328425076,30.771426795387992,0.38577962696895157,0.018108042562412052,4.448914097329511,0.6844483226660786,26.557159970769607,0.5322592646718841,0.019212498762670727,5.321294184589944,0.8186606437830684,22.06033296953973,0.7522570257639564,0.020567879757008356,6.276653957933248,0.965639070451269,19.053964918505457,0.949999999998682,0.013789596722908255,
14160.0,3.933333333333333,12.71,73.80866666666667,426.6433333333334,0.0,12.71,0.0,2.710000000000001,60.0,3.2265702985998552,16.81784218296168,3.7527755770518603,10.002262422948142,13.755038000000003,3.665297249351055,0.07979804885128494,50.0,0.08759305472637503,0.006717904188231036,19.055631624099046,0.9499999999988507,3.150161276224602,0.4846401963422465,0.14045886827357087,33.49838723775396,15.64387674958944,56.046123894444435,0.0,1.1339980170945247,0.17446123339915764,48.132387775514104,0.101599758775469,0.008385367004084987,1.5231197684411244,0.23432611822171145,45.79612212095139,0.12204379920522555,0.010506017231977527,1.8386667753806472,0.2828718115970226,43.21842357885807,0.14907323807700418,0.011612992206517792,2.0917793105407787,0.32181220162165824,40.566572433150775,0.18281495285463875,0.011970414621545356,2.421183465762459,0.37248976396345523,37.803498400697535,0.22583203784259603,0.012497741917127936,2.919272869937521,0.44911890306731095,34.82325723305422,0.2834142281573611,0.013509015765588384,3.5806546543231006,0.5508699468189385,30.850926330151953,0.38351084041897177,0.01805298043989323,4.429713549062702,0.6814943921634927,26.63903889113192,0.5290100131275178,0.019200548266808504,5.300805497757164,0.8155085381164867,22.159235615060908,0.7466292011268815,0.020488686832780267,6.262418853946001,0.9634490544532309,19.055631624099046,0.9499999999988507,0.014235103987246901,
14220.0,3.95,12.72,73.779,428.69500000000005,0.0,12.72,0.0,2.7200000000000006,60.0,3.2277134929107283,16.81784218296168,3.7510420438550818,10.000307289478252,13.751349333333334,3.6660077846529746,0.07977863424392213,50.0,0.0876152058123815,0.00671962140822137,19.057297229812107,0.9499999999986184,3.1361161101970785,0.48247940156878133,0.14045166027523853,33.6388388980292,15.706394116987024,56.27531304999999,0.0,1.1256742006878766,0.17318064625967333,48.146092839729796,0.10151415457642306,0.008323816406648143,1.5126804025962757,0.23272006193788858,45.82461946876268,0.1218000568622212,0.010439365844848725,1.8271142540017717,0.2810945006156572,43.260284143541696,0.14862316671896814,0.011552521378875413,2.079857884890336,0.3199781361369748,40.61920076219651,0.18211447783410425,0.011921425650442519,2.408724357310036,0.37057297804769784,37.86455956769736,0.22482362415292062,0.012459108452422818,2.9057934469322313,0.44704514568188175,34.890713148498534,0.2820111951622512,0.013479423005289703,3.5626570676168745,0.548101087325673,30.930365286809565,0.38125742886543434,0.017997586706226087,4.4105259866112565,0.6785424594786549,26.72108447646614,0.5257745023881435,0.019187562451445928,5.280395698930491,0.8123685690662293,22.258240030339067,0.741039305876429,0.020409798826673153,6.247737802393635,0.9611904311374823,19.057297229812107,0.9499999999986184,0.01468105155236603,
14280.0,3.966666666666667,12.73,73.74933333333333,430.74666666666667,0.0,12.73,0.0,2.7300000000000004,60.0,3.2288569980007393,16.81784218296168,3.7493089196204514,9.998351747046213,13.747660666666665,3.6667185770486905,0.07975921836681223,50.0,0.0876373438426291,0.006721337625461848,19.05896173408149,0.9499999999993242,3.1220716644931583,0.48031871761433204,0.1404444570391969,33.779283355068394,15.768882598980698,56.50444072777776,0.0,1.117411483082573,0.17190945893578047,48.159697397921924,0.10142941775407723,0.008262717605303616,1.50230734099125,0.23112420630634614,45.85293972012577,0.12155846584865294,0.010373061605025713,1.8156220456525585,0.27932646856193205,43.3019335695129,0.14817684526539782,0.011492208349213273,2.067985458024619,0.31815160892686445,40.671621230667846,0.18141955318088399,0.011872426865717323,2.396304003814411,0.36866215443298633,37.92544080053739,0.22382278679766984,0.01242035349562487,2.892343811712075,0.444975971032627,34.9580330884587,0.28061807911599,0.013449635220156075,3.537573894613676,0.5442421376328732,29.441471117077032,0.4271516198707671,0.0250831730031984,4.392838576727054,0.6758213194964698,25.565150419977314,0.5745645151445943,0.017687409884202587,5.260064484365836,0.8092406899024364,21.123331923597494,0.8091748733357365,0.020331214564654587,6.2382655459475345,0.9597331609150053,19.05896173408149,0.9499999999993242,0.009472256446100454,
14340.0,3.9833333333333334,12.74,73.71966666666667,432.79833333333335,0.0,12.74,0.0,2.74,60.0,3.2300008139259,16.81784218296168,3.7475762043372347,9.996395795662766,13.743972,3.6674296266727002,0.07973980122015693,50.0,0.08765946879351305,0.006723052838106026,19.060625135382498,0.9499999999993699,3.108027938635954,0.4781581444055314,0.14043725857204456,33.919720613640436,15.831342202386319,56.73350692777776,0.0,1.1092094157988128,0.17064760243058658,48.173202186160935,0.10134554031274891,0.008202067283760162,1.492000237176578,0.22953849802716583,45.88108375751749,0.1213190070900889,0.010307103814672036,1.8041899908793588,0.2775676909045167,43.34337236225387,0.1477342425236291,0.01143205477319964,2.056162037275445,0.3163326211192992,40.72383378893789,0.18073013638093682,0.011823420749173863,2.3839225245148503,0.3667573114638231,37.9861415515856,0.22282947313775645,0.012381479299560905,2.8789241577552445,0.44291140888542224,35.025216169160345,0.27923481866158656,0.013419653956830757,3.523563694508098,0.542086722232015,31.94098329055503,0.3531257712699873,0.014010200105578186,4.372945623593503,0.6727608651682312,27.573931203717272,0.492707106657894,0.019892953133551217,5.239811551488623,0.8061248540751728,23.142521908317608,0.6923354114116693,0.02025293287721297,6.219550153369029,0.9568538697490815,19.060625135382498,0.9499999999993699,0.018715392578504825,
14400.0,4.0,12.75,73.69,434.85,0.0,12.75,0.0,2.75,60.0,3.231144940742219,16.81784218296168,3.7458438979946926,9.994439435338641,13.740283333333334,3.668140933659591,0.07972038280415776,50.0,0.08768158064140887,0.00672476704430591,19.062287432164055,0.9499999999990285,3.093984932147904,0.47599768186890834,0.14043006488050067,34.060150678520934,15.893772934019564,56.96251164999998,0.0,1.1010675536487442,0.16939500825365295,48.18660793514127,0.10126251434037582,0.008141862150068624,1.4817587454179233,0.22796288391044975,45.90905246198087,0.12108166169594402,0.01024149175865463,1.7928179286034698,0.2758181428620723,43.38460103262927,0.14729532756327868,0.01137206227588905,2.0443876275089776,0.31452117346291963,40.77583839626175,0.18004618522205512,0.011774409766467375,2.3715800363951236,0.3648584671377113,38.046661281375854,0.22184363084009556,0.012342488119726713,2.8655346769773997,0.4408514887657538,35.09226151137019,0.2778613527216024,0.013389480777844742,3.509544454347249,0.539929916053423,32.005895580516246,0.3514420377464048,0.014019240160848767,4.353091211210725,0.6697063401862654,27.647092040081834,0.4900321977756592,0.019854412382777298,5.219636598889285,0.8030210152137361,23.232488198861795,0.6876451369205888,0.020174952599337992,6.200430488480144,0.9539123828430991,19.062287432164055,0.9499999999990285,0.01911966488888548,
14460.0,4.016666666666667,12.759833333333333,73.66033333333333,436.15000000000003,0.0,12.759833333333333,0.0,2.759833333333333,60.0,3.2322703019946424,16.81784218296168,3.744140862188084,9.992515282256361,13.736656144444446,3.6688406366251707,0.07970128679083428,50.0,0.08770272245446711,0.006726406057946356,19.063876693248947,0.9499999999995229,3.07994261342276,0.4738373251419631,0.14042318725144115,34.20057386577238,15.956175281722699,57.19145591907406,0.0,1.0929854547123001,0.16815160841727694,48.199915126517354,0.10117928708615456,0.008082098936444071,1.471582520805214,0.22639731089310985,45.93684618394672,0.12084524201376855,0.010176224612709284,1.7815056963772717,0.2740777994426572,43.42561927882801,0.14685874309093738,0.011312232226198038,2.0326622315094798,0.31271726638607383,40.827633934056905,0.17936614201693746,0.011725395999497845,2.3592766547018202,0.36296563918489544,38.106998120982276,0.22086346036939325,0.012303381693303361,2.852175560424126,0.4387962400652502,35.159166662932904,0.276495575228069,0.013359116553273598,3.4955167219846484,0.5377718033822536,32.07078787053068,0.34976454815732666,0.014027732362600798,4.333275823378306,0.666657818981278,27.72033920776655,0.48736585637142293,0.019815387832418985,5.199539326318777,0.7999291271259656,23.322476314283296,0.6829825819869899,0.020097272570508196,6.180906144015657,0.9509086375408704,19.063876693248947,0.9499999999995229,0.019524344464486986,
14520.0,4.033333333333333,12.769666666666666,73.63066666666667,437.45000000000005,0.0,12.769666666666666,0.0,2.769666666666666,60.0,3.2333959639689676,16.81784218296168,3.7424382217837637,9.990590733771793,13.733028955555557,3.669540588704752,0.0796821895505126,50.0,0.08772385079414773,0.006728044035604223,19.065464832520597,0.9499999999999693,3.0659009819754397,0.47167707415006765,0.14041631447320418,34.34099018024558,16.018549252085762,57.420339734999985,0.0,1.0849626803132126,0.16691733543280193,48.21312472754281,0.10109689672779008,0.008022774399087496,1.4614712190816908,0.2248417260125678,45.96446633717994,0.12061090128806182,0.010111301723523258,1.7702531299564452,0.27234663537791465,43.466428448755266,0.14642579037228334,0.011252566420826504,2.020985849251907,0.3109208998849088,40.87922147521078,0.1786914885129996,0.011676382257572726,2.3470124918902338,0.3610788449061898,38.167152894122566,0.21989066802401744,0.012264162811586488,2.838846996827379,0.43674569181959677,35.22593233959716,0.27513948498810187,0.013328563596747056,3.4814810834345606,0.5356124743745478,32.13566970121661,0.34809548569994325,0.014035638550087715,4.3135000039548,0.6636153852238155,27.79369598810811,0.48471037751591356,0.019775819423506036,5.17951943468411,0.7968491437975553,23.4125103018222,0.6783504173627515,0.020019891634666998,6.160976930360057,0.9478426046707781,19.065464832520597,0.9499999999999693,0.019929213655599905,
14580.0,4.05,12.7795,73.601,438.75,0.0,12.7795,0.0,2.7795000000000005,60.0,3.234521926718452,16.81784218296168,3.740735976771529,9.988665789895137,13.729401766666667,3.670240790026548,0.07966309108338412,50.0,0.0877449656372873,0.006729680975467487,19.067051848487427,0.9499999999984057,3.0518600373202154,0.46951692881849466,0.14040944655224397,34.481399626797824,16.08089485169862,57.64916309777776,0.0,1.0769987949952022,0.16569212230695418,48.22623745297968,0.10101533558274987,0.0079638853180104,1.4514244967555312,0.22329607642392788,45.99191379812244,0.1203786211328163,0.010046722326159552,1.759060063562557,0.2706246251634703,43.50702906891885,0.14599643919312982,0.011193066393888174,2.0093584782953693,0.309132073583903,40.930601005434674,0.17802218331233266,0.011627370956537764,2.3347876581542057,0.3591981012544932,38.2271250861086,0.21892520227801565,0.012224833736028007,2.8255491733103026,0.43469987281696965,35.29255767635291,0.2737930216309091,0.013297823517076424,3.4674381235269904,0.5334520190041524,32.200539967308515,0.34643483369332556,0.014042959907570207,4.293764288931759,0.6605791213741168,27.86715957337782,0.48206584427235977,0.0197357150230415,5.159576626043899,0.793781019391369,23.50258760621098,0.6737485816245954,0.01994280864021114,6.140642669626336,0.9447142568655902,19.067051848487427,0.9499999999984057,0.020334260733720785,
14640.0,4.066666666666666,12.789333333333333,73.57133333333333,440.05,0.0,12.789333333333333,0.0,2.7893333333333334,60.0,3.2356481902963807,16.81784218296168,3.739034127141118,9.98674045063666,13.725774577777779,3.6709412407189146,0.07964399138964084,50.0,0.0877660669607036,0.006731316875722644,19.068637739579177,0.9499999999986125,3.0378197789706776,0.4673568890724119,0.14040258349537532,34.6218022102932,16.14321208715097,57.87792600740739,0.0,1.0690933664983426,0.16447590253820657,48.239254012368825,0.10093459604823111,0.007905428496859601,1.441442011115722,0.22176030940241878,46.01918944161809,0.12014838333868338,0.009982485639809191,1.7479263299129846,0.2689117430635361,43.54742167089651,0.14557065959381166,0.011133733649572486,1.9977801138000952,0.3073507867384762,40.981772519197136,0.17735818531273173,0.011578364495274052,2.3226022614247666,0.35732342483457946,38.28691419058606,0.2179670119078165,0.01218539672943919,2.812282275372248,0.43265881159573044,35.35904181309666,0.27245612506398187,0.0132668979380548,3.4533884258521432,0.5312905270541759,32.26539755613631,0.34478257535691254,0.014049697674847206,4.2740692064646915,0.6575491086868757,27.940727154893242,0.47943233727804724,0.019695082467067415,5.139710603603929,0.7907247082467582,23.592705670163753,0.6691770109470109,0.019866022439970266,6.1199031956618555,0.9415235685633624,19.068637739579177,0.9499999999986125,0.02073947396448112,
14700.0,4.083333333333333,12.799166666666666,73.54166666666666,441.35,0.0,12.799166666666666,0.0,2.7991666666666664,60.0,3.2367747547560195,16.81784218296168,3.7373326728823355,9.984814716006555,13.72214738888889,3.6716419409102232,0.07962489046947398,50.0,0.08778715474119553,0.0067329517345546906,19.070222504310898,0.9499999999979686,3.0237802064397754,0.4651969548368885,0.14039572530902142,34.76219793560222,16.205500965032343,58.10662846388887,0.0,1.0612459657355988,0.16326861011316904,48.25217511006791,0.10085467060017704,0.007847400762743817,1.4315234202475842,0.2202343723457822,46.04629414087323,0.11992016987113024,0.009918590868137844,1.736851760250661,0.26720796311548634,43.58760679125808,0.1451484218671335,0.011074569662323563,1.9862507485445882,0.30557703823762894,41.03273601968993,0.17669945370599965,0.011529365255507074,2.3104564073691,0.3554548319029385,38.34651970957308,0.21701604599112995,0.012145854055666483,2.7990464868740266,0.4306225364421579,35.425383894721705,0.2711287354725694,0.013235788498221268,3.4393325727050916,0.5291280881084757,32.33024134775661,0.34313869380813306,0.0140558531470516,4.2544152769046075,0.6545254272160934,28.014395923275533,0.476809934761563,0.019653929560083938,5.119921071712736,0.7876801648788825,23.682861934637017,0.6646356391427239,0.019789531891192702,6.098758354053762,0.9382705160082712,19.070222504310898,0.9499999999979686,0.021144841608093122,
14760.0,4.1,12.809,73.512,442.65000000000003,0.0,12.809,0.0,2.8089999999999993,60.0,3.2379016201506454,16.81784218296168,3.7356316139848866,9.982888586015113,13.7185202,3.6723428907290274,0.0796057883230754,50.0,0.08780822895554305,0.006734585550147138,19.07180614113537,0.9499999999983809,3.009741319239787,0.4630371260368903,0.14038887199989072,34.902586807602106,16.26776149193209,58.3352704672222,0.0,1.053456166769537,0.1620701795030057,48.26500144528889,0.1007755517923096,0.0077897989660618006,1.421668383047958,0.2187182127766089,46.073228767417724,0.11969396286861543,0.009855037199626215,1.7258361843736392,0.26551325913440604,43.62758497148725,0.1447296965563354,0.011015575877021844,1.9747703729429658,0.30381082660661013,41.08349151879261,0.17604594797626,0.011480375601622406,2.2983501993898314,0.35359233836766635,38.40594115349715,0.2160722539058528,0.012106207979268646,2.7858419900234033,0.4285910753882159,35.49158307120686,0.2698107933191724,0.013204496850623304,3.4252711450306594,0.5269647915431783,32.3950702150857,0.34150317206010716,0.014061427674432192,4.234803012830129,0.6515081558200199,28.088163068706535,0.4741987125604584,0.019612264074478247,5.10020773585721,0.7846473439780323,23.773053839091144,0.6601243977031683,0.019713335855525926,6.077208002132532,0.9349550772511588,19.07180614113537,0.9499999999983809,0.021550351921230143,
14820.0,4.116666666666666,12.818833333333334,73.48233333333333,443.95000000000005,0.0,12.818833333333334,0.0,2.818833333333334,60.0,3.239028786533534,16.81784218296168,3.7339309504385363,9.980962060672576,13.714893011111112,3.6730440903039057,0.07958668495063667,50.0,0.08782928958050723,0.006736218320681997,19.07338864854062,0.9499999999990616,2.995703116882334,0.4608774025972821,0.14038202357452984,35.04296883117664,16.3299936744394,58.563852017407385,0.0,1.0457235467892059,0.16088054565987783,48.277733712135586,0.10069723225517291,0.007732619980331146,1.4118765592400502,0.2172117783446231,46.099994191066784,0.11946974464078557,0.009791823807907774,1.7148794306644704,0.2638276047176108,43.667356757903704,0.14431445445306937,0.01095675370916882,1.9633389750624817,0.30205215000961255,41.13403903703666,0.17539762789826552,0.011431397880484084,2.286283738624636,0.35173595978840555,38.46517804123121,0.21513558532896598,0.012066460765195242,2.7726689653608263,0.4265644562093579,35.55763849770521,0.26850223934302797,0.013173024662576971,3.4112047223685344,0.5248007265182361,32.45988302403471,0.33987599301941485,0.014066422662124989,4.215232919080168,0.6484973721661796,28.162025781186184,0.4715987441392949,0.019570093749961437,5.080570302658211,0.7816262004089556,23.863278821752065,0.6556432158389781,0.0196374331989988,6.055252008974752,0.9315772321499618,19.07338864854062,0.9499999999990616,0.021955993157780577,
14880.0,4.133333333333334,12.828666666666667,73.45266666666666,445.25,0.0,12.828666666666667,0.0,2.828666666666667,60.0,3.240156253957983,16.81784218296168,3.7322306822330398,9.979035139989183,13.711265822222224,3.6737455397635292,0.07956758035234911,50.0,0.0878503365928302,0.006737850044339787,19.074970025028552,0.949999999998112,2.9816655988783913,0.45871778444282946,0.14037518003942132,35.18334401121606,16.392197519143284,58.79237311444442,0.0,1.0380476860871877,0.1596996440134135,48.29037259964084,0.1006197046951928,0.0076758607020182,1.402147609387949,0.21571501682891522,46.12659127988374,0.1192474976666884,0.009728949852101154,1.7039813261193961,0.2621509732491379,43.70692270158533,0.14390266659538922,0.010898104545074228,1.9519565406412211,0.30030100625249556,41.18437860356796,0.17475445353571947,0.011382434421260523,2.2742571239461693,0.34988571137633373,38.52422990012788,0.21420599023544093,0.012026614678466885,2.759527591745401,0.42454270642236935,35.62354933463115,0.2672030145596155,0.013141373615425334,3.397133882798619,0.5226359819690183,32.52467863364526,0.33825713948397285,0.014070839569915616,4.195705492787156,0.6454931527364856,28.235981250789315,0.46901010060809406,0.01952742629301163,5.061008479866204,0.7786166892101852,23.95353431987129,0.651192020520568,0.019561822792007355,6.032890255404611,0.9281369623699403,19.074970025028552,0.949999999998112,0.02236175357014038,
14940.0,4.15,12.8385,73.423,446.55,0.0,12.8385,0.0,2.8385,60.0,3.241284022477275,16.81784218296168,3.73053080935816,9.977107823975176,13.707638633333337,3.674447239236645,0.079548474528404,50.0,0.08787136996923522,0.006739480719299537,19.07655026903227,0.9499999999986419,2.9676287647382553,0.4565582714981931,0.140368341401363,35.32371235261742,16.45437303263259,59.02083375833331,0.0,1.0304281680368175,0.1585274104672027,48.302918791803144,0.10054296189374992,0.0076195180503702,1.3924811949108098,0.2142278761401246,46.153020900142806,0.11902720459301053,0.009666414477139229,1.69314169637735,0.2604833379042077,43.74628335828992,0.14349430426576068,0.010839629742046109,1.9406230531059672,0.2985573927855334,41.23451025610819,0.17411638523960232,0.011333487535253983,2.262270451962313,0.348041607994202,38.58309626605228,0.21328341889714492,0.01198667198385639,2.7464180463411108,0.4225258532832478,35.68931474774764,0.26591306026014616,0.013109545404290213,3.3830592028866335,0.5204706465979436,32.58945589622882,0.33664659414093934,0.0140746799119853,4.1762212234108205,0.642495572832434,28.31002666792212,0.4664328507411649,0.01948426937633574,5.041521976356904,0.7756187655933698,24.043817769986028,0.6467707365187009,0.019486503509299702,6.010122633993825,0.9246342513836654,19.07655026903227,0.9499999999986419,0.02276762141078613,
15000.0,4.166666666666667,12.848333333333333,73.39333333333333,447.85,0.0,12.848333333333333,0.0,2.8483333333333327,60.0,3.242412092144702,16.81784218296168,3.728831331803534,9.975180112640913,13.704011444444447,3.6751491888522057,0.07952936747899354,50.0,0.08789238968642649,0.006741110343738774,19.08524767536111,0.9494731863912933,2.9535958827678215,0.45439936657966484,0.14032881970433464,35.46404117232176,16.51652022149598,59.24923394907405,0.0,1.0228645790695694,0.15736378139531837,48.315372967623446,0.10046699670626477,0.007563588967248069,1.382876978096717,0.21275030432257183,46.17928391629319,0.11880884823232954,0.009604216814092847,1.6823603657487671,0.25882467165365647,43.78543928837783,0.14308933898907597,0.010781330628582886,1.9293384935902316,0.29682130670618945,41.284434040915706,0.17348338364649632,0.011284559515735593,2.250323817016739,0.3462036641564214,38.64177668341364,0.2123678218817469,0.011946634945573908,2.7333405046032855,0.42051392378512087,35.75493390825197,0.26463231801107084,0.013077541737825271,3.368981257629984,0.5183048088661514,32.654213657506226,0.3350443395647338,0.014077945256649738,4.156780592772493,0.6395047065803835,28.384159223579545,0.4638670609962478,0.019440630638327683,5.022110502126953,0.7726323849426081,24.134126608182246,0.642379286444884,0.019411474229951153,5.986981737023478,0.9210741133882274,19.08524767536111,0.9494731863912933,0.02314089697034749,
15060.0,4.183333333333334,12.858166666666667,73.36366666666666,449.15000000000003,0.0,12.858166666666667,0.0,2.8581666666666674,60.0,3.2435404630135545,16.81784218296168,3.7271322495590007,9.973252005996553,13.700384255555555,3.675851388739051,0.07951025920430822,50.0,0.08791339572108936,0.00674273891583353,19.194655904249426,0.94153009840559,2.9396131984121703,0.45224818437110315,0.13982684355651354,35.60386801587827,16.578639092321964,59.477573686666645,0.0,1.0153565086526095,0.156208693638863,48.32773580114139,0.10039180206129664,0.007508070416959889,1.3733346221162246,0.21128224955634226,46.205381190923326,0.1185924115613887,0.009542355980492356,1.6716371572442004,0.2571749472683385,43.82439105673415,0.14268774253068675,0.010723208504566761,1.9181028409524445,0.29509274476191455,41.33415001274459,0.17285540967692434,0.01123565263778703,2.23841731118979,0.3443718940291985,38.70027070519558,0.21145915005161853,0.011906505826948965,2.7202951402653204,0.41850694465620314,35.82040599286113,0.26336072965358137,0.013045364337965104,3.354900620403898,0.516138556985215,32.71895075674948,0.33345035821511837,0.01408063722608599,4.137384075089946,0.6365206269369147,28.458376109600685,0.46131279553406573,0.01939651768254702,5.002773768289595,0.7696575028137839,24.224458270351757,0.6380175907920181,0.01933673383735801,5.9639299399176755,0.9175276830642578,19.194655904249426,0.94153009840559,0.023051797105802407,
