time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
15120.0,4.2,12.868,73.334,450.45000000000005,0.0,12.868,0.0,2.8680000000000003,60.0,3.244669135137145,16.81784218296168,3.7254335626142083,9.971323504052458,13.696757066666667,3.6765538390262926,0.07949114970454024,50.0,0.08793438804989023,0.006744366433758347,19.304012378749388,0.9336601382932738,2.925680684092883,0.4501047206296743,0.1393251431928706,35.74319315907114,16.64072965169887,59.70585297111109,0.0,1.007903549266513,0.15506208450254044,48.34000796147138,0.10031737095965551,0.00745295938609658,1.363853791035581,0.20982366015932016,46.23131358472602,0.1183778777193892,0.00948083108064357,1.6609718926027386,0.2555341373234982,43.86313923269106,0.14228948689445295,0.01066526464146178,1.9069160717942992,0.29337170335296914,41.38365823480316,0.17223242453368973,0.011186769158145315,2.2265510242996704,0.3425463114307185,38.7585778929845,0.21055735456274752,0.011866286890119593,2.70728212532565,0.41650494235779234,35.885730183896115,0.26209823730312076,0.013013014939670331,3.34081786290785,0.5139719789089,32.78366602692505,0.3318646324353589,0.014082757496047815,4.118032137012744,0.6335434056942683,28.532674518924782,0.4587701162381776,0.019351938077202036,4.983511487070381,0.7666940749339048,24.31481019245371,0.6336855679747747,0.019262281219213584,5.9409668996134055,0.9139949076328316,19.304012378749388,0.9336601382932738,0.022963040304269988,
15180.0,4.216666666666667,12.877833333333333,73.30433333333333,451.75,0.0,12.877833333333333,0.0,2.8778333333333332,60.0,3.245798108568772,16.81784218296168,3.7237352709589446,9.969394606818833,13.693129877777778,3.6772565398429875,0.07947203897988021,50.0,0.08795536664947641,0.006745992895686255,19.413314815839097,0.9258627289806162,2.911798311189301,0.4479689709522002,0.13882372903582096,35.88201688810696,16.702791906214852,59.93407180240739,0.0,1.0005052963831447,0.15392389175125304,48.35219011283842,0.10024369647352617,0.0073982528833682615,1.3544341498296422,0.2083744845891757,46.257081956464404,0.11816523000629793,0.009419641205938856,1.6503643923202265,0.25390221420311176,43.90168438995068,0.14189454432079718,0.010607500282512117,1.8957781604792459,0.2916581785352686,41.43295877871162,0.1716143897002156,0.011137911315053373,2.2147250439039485,0.3407269298313767,38.81669781699693,0.20966238686364194,0.011825980395721913,2.6943016300349782,0.4145079430823043,35.950905669365575,0.26084478334888783,0.0129804952906718,3.3267335551122805,0.5118051623249662,32.848358294839045,0.3302871444504557,0.014084307795569462,4.098725237658102,0.6305731134858619,28.60705164584715,0.456239082735136,0.019306899354641693,4.964323371802888,0.7637420572004443,24.40517981077415,0.6293831343699874,0.01918811526749309,5.918092274368555,0.9104757345182393,19.413314815839097,0.9258627289806162,0.0228746252448504,
15240.0,4.233333333333333,12.887666666666666,73.27466666666666,453.05,0.0,12.887666666666666,0.0,2.887666666666666,60.0,3.2469273833617427,16.81784218296168,3.7220373745828437,9.967465314306045,13.689502688888888,3.677959491318427,0.07945292703052,50.0,0.08797633149647636,0.006747618299788802,19.52256093192171,0.9181372959326004,2.8979660500385878,0.44584093077516734,0.13832261150713798,36.020339499614096,16.7648258624579,60.16223018055554,0.0,0.9931613484437029,0.15279405360672352,48.36428291461364,0.1001707717456054,0.0073439479394418195,1.3450753643944748,0.2069346714453038,46.282687162937926,0.11795445188118123,0.009358785435167327,1.639814475677284,0.25227915010419755,43.94002710650754,0.1415028872847821,0.01054991664294258,1.8846890791511286,0.2899521660232506,41.482051724457975,0.17100126693890383,0.011089081328117256,2.20293945530137,0.33891376235405696,38.87463005610543,0.20877419869423738,0.01178558860257839,2.6813538228837657,0.41251597275134855,36.015931643048326,0.2596003104533555,0.012947807151212576,3.3126482652056226,0.5096381946470189,32.91302638128393,0.3287178763654521,0.014085289906657916,4.0794638286472455,0.6276098197918839,28.681504686274838,0.4537197524149544,0.01926140901085649,4.94520913692445,0.7608014056806846,24.4955645621853,0.6251102043569767,0.019114234878438552,5.89530572375683,0.9069701113472046,19.52256093192171,0.9181372959326004,0.022786550611725076,
15300.0,4.25,12.8975,73.24499999999999,454.35,0.0,12.8975,0.0,2.897500000000001,60.0,3.2480569595693622,16.81784218296168,3.7203398734756457,9.965535626524355,13.6858755,3.6786626935818827,0.07943381385665078,50.0,0.08799728256749945,0.006749242644236023,19.63174844308494,0.9104832671733037,2.8841838699359106,0.4437205953747555,0.13782180102676633,36.15816130064086,16.826831527015827,60.39032810555554,0.0,0.9858713068369234,0.15167250874414206,48.37628702134965,0.10009858998824994,0.007290041606779485,1.3357771015596573,0.2055041694707165,46.3081300589497,0.117745526960548,0.009298262834817494,1.6293219607671219,0.25066491704109567,43.978167964571696,0.14111448849419303,0.01049251491016201,1.8736487977529626,0.28825366119276347,41.53093716035388,0.1703930182894809,0.01104028139816604,2.191194341533977,0.337106821774458,38.93237419786302,0.20789274208480432,0.011745113767393178,2.6684388705899798,0.410529057013843,36.08080730457547,0.25836476155177557,0.01291495229378592,3.2985625595416446,0.5074711630064068,32.97766910118633,0.32715681016382736,0.014085705663978043,4.06024835414225,0.6246535929449616,28.756030837980024,0.4512121804519226,0.019215474504995278,4.926168497971905,0.7578720766110624,24.585961884402384,0.6208666903578808,0.019040638952544597,5.872606908662686,0.9034779859481055,19.63174844308494,0.9104832671733037,0.022698815094144287,
15360.0,4.266666666666667,12.907333333333334,73.21533333333333,455.65000000000003,0.0,12.907333333333334,0.0,2.9073333333333338,60.0,3.2491868372449604,16.81784218296168,3.7186427676271183,9.963605543483993,13.682248311111112,3.6793661467626837,0.07941469945846322,50.0,0.0880182198391361,0.006750865927196459,19.731230980320472,0.9035774565874259,2.870447312574001,0.4416072788575386,0.1373655736190984,36.29552687425996,16.888808906476278,60.61836557740739,0.0,0.9786347758774439,0.15055919628883752,48.38820308281544,0.10002714448263926,0.007236530959479515,1.3265390291002788,0.20408292755388904,46.33341149727386,0.11753843901671858,0.009238072459378577,1.6188866645231546,0.24905948684971607,44.0161075504918,0.1407293208876379,0.01043529624396733,1.8626572840458437,0.28656265908397593,41.579615182988896,0.16978960606736362,0.010991513707118816,2.1794897833895313,0.33530612052146636,38.989929838526166,0.2070179693548558,0.01170455814444571,2.655556938087107,0.4085472212441703,36.14553185951121,0.25713807985169757,0.01288193250287284,3.284477002587123,0.5053041542441727,33.04228526375721,0.3256039277059505,0.014085556954521739,4.041079250883369,0.621704500135903,28.830627300855877,0.4487164198256095,0.019169103258881215,4.907156905969877,0.754947216303058,24.666689238090694,0.6171111755755825,0.019011592002027733,5.849995491276281,0.8999993063501971,19.731230980320472,0.9035774565874259,0.02261141738640493,
15420.0,4.283333333333333,12.917166666666667,73.18566666666666,456.95000000000005,0.0,12.917166666666667,0.0,2.9171666666666667,60.0,3.2503170164418482,16.81784218296168,3.716946057026819,9.961675065195404,13.678621122222223,3.6800698509904493,0.07939558383614966,50.0,0.08803914328795767,0.0067524881468371475,19.82177618468051,0.8973495538757223,2.8567522729274737,0.4395003496811498,0.13695039646527507,36.43247727072524,16.950758007426725,60.84634259611109,0.0,0.9714513627843272,0.1494540558129734,48.40003174403138,0.09995642857794682,0.007183413093116653,1.3173608157486425,0.20267089473056038,46.358532328623966,0.11733317197620578,0.009178213351636266,1.6085084027464036,0.2474628311917544,44.0538464546782,0.1403473576326612,0.010378261776750941,1.8517145036279883,0.2848791544043059,41.62808589718394,0.16919099286202263,0.010942780417855458,2.1678258594042417,0.33351167067757564,39.04729658307616,0.20614983311205898,0.011663923985289593,2.64270818851243,0.40657049054037386,36.21010451943249,0.255920208832489,0.012848749574676965,3.2703921568698533,0.5031372549030544,33.106873672642436,0.32405921072762744,0.014084845717269534,4.021956948226824,0.6187626074195113,28.905291277169212,0.44623252134221986,0.019122302656545465,4.888133356265574,0.7520205163485498,24.738517254781648,0.6137985308414192,0.0190235497043032,5.82747113508845,0.8965340207828384,19.82177618468051,0.8973495538757223,0.022524356187830996,
15480.0,4.3,12.927,73.15599999999999,458.25,0.0,12.927,0.0,2.9269999999999996,60.0,3.2514474972133502,16.81784218296168,3.7152497416645742,9.95974419166876,13.674993933333333,3.680773806394617,0.07937646698990022,50.0,0.08806005289051654,0.006754109301323626,19.91255755561938,0.8911500992163103,2.843098856819239,0.4373998241260368,0.13653416108234528,36.56901143180758,17.012678836454466,61.074259161666646,0.0,0.9643206776597422,0.14835702733226802,48.41177364530354,0.09988643569052601,0.0071306851245850345,1.3082421312056773,0.2012680201854888,46.38349340162179,0.11712970991811682,0.00911868454296516,1.598186990132695,0.24587492155887616,44.09138527152665,0.13996857212386707,0.010321412613708558,1.840820419953895,0.28320314153136844,41.67634941594398,0.16859714153535243,0.010894083674093391,2.1562026458657915,0.33172348397935253,39.104474045239684,0.20528828625113615,0.011623213538450194,2.6298927831955745,0.4045988897223961,36.27452450200897,0.25471109224483734,0.012815405316855433,3.256308582927013,0.5009705512195405,33.17143312607649,0.3225226408386899,0.01408357394284021,4.002881868183057,0.6158279797204703,28.980019971815075,0.44376053365612483,0.019075080043766235,4.869098964183247,0.7490921483358842,24.81065342444445,0.6104898558485505,0.019034392082327045,5.805033504885696,0.8930820776747225,19.91255755561938,0.8911500992163103,0.022437630202754022,
15540.0,4.316666666666666,12.936833333333333,73.12633333333333,459.55,0.0,12.936833333333333,0.0,2.9368333333333325,60.0,3.252578279612785,16.81784218296168,3.7135538215299846,9.957812922914462,13.671366744444446,3.681478013104935,0.07935734891990671,50.0,0.08808094862334602,0.006755729388819931,20.00357113031228,0.8849793754657403,2.8294871682324465,0.43530571818960717,0.1361168858679247,36.70512831767551,17.07457140014663,61.302115274074055,0.0,0.9572423334678006,0.14726805130273857,48.423429422258074,0.09981715930310572,0.007078344191941532,1.2991826461520601,0.1998742532541631,46.408295562766895,0.11692803707257109,0.0090594850536172,1.587922240299646,0.24429572927686863,44.12872459934195,0.13959293798105835,0.010264749833049036,1.8299749943536268,0.2815346145159426,41.72440586040988,0.16800801522004333,0.010845425600268133,2.144620216816663,0.32994157181794814,39.16146184750745,0.20443328195277446,0.011582429049128429,2.6171108816473225,0.4026324433303573,36.338791031080426,0.253510674110281,0.012781901548251984,3.242226839253881,0.4988041291159817,33.23596241703536,0.3209941995217065,0.014081743673131975,3.983854425455437,0.612900680839298,29.054810592567886,0.4413005032917307,0.019027442727620247,4.850054838132826,0.7461622827896656,24.88309348847375,0.6071854816736179,0.01904412605042083,5.7826822667452005,0.8896434256531077,20.00357113031228,0.8849793754657403,0.022351238140495333,
15600.0,4.333333333333333,12.946666666666667,73.09666666666666,460.85,0.0,12.946666666666667,0.0,2.946666666666667,60.0,3.253709363693499,16.81784218296168,3.7118582966127573,9.9558812589428,13.667739555555556,3.6821824712511257,0.07933822962636004,50.0,0.08810183046296041,0.006757348407488588,20.094812914570763,0.878837658061167,2.815917309296515,0.4332180475840792,0.13569858935931756,36.840826907034824,17.13643570509018,61.52991093333331,0.0,0.9502159460135505,0.1461870686174693,48.43499970587538,0.09974859296399703,0.007026387454250105,1.290182032259053,0.19848954342446967,46.43293965640651,0.11672813781913674,0.009000613893007214,1.5777139658134396,0.24272522550975995,44.16586504026178,0.13922042904738985,0.010208274486206426,1.8191781860522056,0.2798735670849547,41.772255359808696,0.16742357731796847,0.010796808301421157,2.1330786440577576,0.32816594523965503,39.21825962115091,0.20358477368254252,0.011541572758905438,2.6043626415486996,0.40067117562287685,36.402903336734006,0.25231889872072527,0.012748240098622965,3.2281474822529326,0.49663807419275885,33.30046033339285,0.31947386813072487,0.014079357000948534,3.9648750274793976,0.6099807734583689,29.129660350334905,0.4388524746654793,0.018979397976039536,4.831002079458254,0.7432310891474236,24.955833158127355,0.6038857352107704,0.019052758674572345,5.760417088029857,0.8862180135430548,20.094812914570763,0.878837658061167,0.022265178715343836,
15660.0,4.35,12.9565,73.067,462.15000000000003,0.0,12.9565,0.0,2.9565,60.0,3.254840749508817,16.81784218296168,3.710163166902591,9.953949199764075,13.664112366666668,3.6828871809630077,0.07931910910945128,50.0,0.08812269838585488,0.006758966355490626,20.186278884005603,0.8727252149793345,2.8023893802737043,0.43113682773441603,0.13527929022810137,36.97610619726292,17.19827175787189,61.757646139444425,0.0,0.9432411339221225,0.14511402060340345,48.446485122523654,0.09968073028631301,0.006974812091428029,1.2812399621990607,0.19711384033831703,46.45742652470648,0.11652999668528197,0.008942070059992258,1.5675619782153871,0.2411633812639057,44.20280720018107,0.13885101938752942,0.01015198759805247,1.808429952189116,0.2782199926444794,41.81989805140419,0.16684379149856068,0.01074823386308954,2.1215779971523103,0.3263966149465093,39.27486700623941,0.20274271518977888,0.011500646905447276,2.591648218740334,0.398715110575436,36.466860655381204,0.25113571063794626,0.012714422808365544,3.214071066183312,0.4944724717205095,33.36492565807746,0.3179616278901007,0.014076416069620734,3.945944074462016,0.6070683191480024,29.204566459407463,0.43641649010811706,0.01893095301738157,4.811941782290072,0.7402987357369342,25.02886811568989,0.600590939092826,0.01906029716818214,5.738237637383315,0.8828057903666638,20.186278884005603,0.8727252149793345,0.02217945064654181,
15720.0,4.366666666666666,12.966333333333333,73.03733333333334,463.45000000000005,0.0,12.966333333333333,0.0,2.966333333333333,60.0,3.2559724371120806,16.81784218296168,3.7084684323890857,9.952016745388693,13.66048517777778,3.68359214237058,0.0792999873693718,50.0,0.08814355236850559,0.006760583230985563,20.27806769668645,0.8666353965748389,2.7889035266716116,0.42906208102640175,0.13485853602092812,37.11096473328385,17.260079565078374,61.98532089240739,0.0,0.9363175186180298,0.14404884901815843,48.45788629399263,0.09961356494719718,0.0069236153040926895,1.2723561096559104,0.19574709379321698,46.48175700762224,0.11633359834484641,0.008883852543150272,1.5574660880482756,0.23961016739204238,44.2395516886762,0.13848468328583885,0.010095890167111543,1.7977302478379134,0.2765738842827559,41.867334080445545,0.1662686216972073,0.01069970435120271,2.1101183434300936,0.3246335912969375,39.331283651653806,0.20190706050651303,0.01145965372221669,2.5789677672120908,0.3967642718787832,36.5306622298322,0.24996105469312588,0.012680451528243264,3.1999988738384983,0.49230751905207665,33.42951801563806,0.3164535895298223,0.014072192344813494,3.927061852507447,0.6041633619242226,29.279663023526723,0.4339880610724624,0.018882221954569012,4.792874880842803,0.7373653662835082,25.102297100699253,0.5972966870952413,0.019066901447268414,5.716143584725055,0.8794067053423161,20.27806769668645,0.8666353965748389,0.022094052658260033,
15780.0,4.383333333333334,12.976166666666666,73.00766666666667,464.75,0.0,12.976166666666666,0.0,2.976166666666666,60.0,3.257104426556624,16.81784218296168,3.7067740930619846,9.950083895826905,13.65685798888889,3.6842973556037855,0.07928086440631231,50.0,0.08816439238736966,0.006762199032131418,20.373054831655175,0.8603763125019174,2.775461213186788,0.42699403279796744,0.1344231348482361,37.245387868132084,17.321859133296073,62.212935192222204,0.0,0.9294447243046203,0.14299149604686467,48.46920383752685,0.09954709068706376,0.0068727943134094804,1.2635301493348583,0.19438925374382435,46.505931942871065,0.11613892761652544,0.008825960321052095,1.5474261048825,0.2380655545973077,44.276099118930134,0.13812139524455908,0.01003998316577559,1.7870790260259286,0.2749352347732198,41.91456360011586,0.16569803211364278,0.010651221811984746,2.098699747991909,0.32287688430644756,39.38750921510002,0.20107776394636453,0.011418595438184465,2.5663214390929836,0.3948186829373821,36.594307309371004,0.24879487598635375,0.012646328119107153,3.18595256043882,0.4901465477598185,33.49872124710752,0.31484240473286795,0.014046313399678212,3.908225691953002,0.6012654910696926,29.358771364558315,0.4314415240922001,0.018836160554445147,4.773798086597787,0.734430474861198,25.179005730084146,0.5938716907142667,0.019076794245016515,5.694134601245472,0.8760207078839188,20.373054831655175,0.8603763125019174,0.02200898347958269,
15840.0,4.4,12.986,72.978,466.05,0.0,12.986,0.0,2.9860000000000007,60.0,3.2582367178958047,16.81784218296168,3.7050801489109455,9.948150651089055,13.6532308,3.6850028207927346,0.07926174022046349,50.0,0.08818521841888494,0.006763813757084692,20.46824257208374,0.8541510633512936,2.7620625290126966,0.42493269677118406,0.13398684174091302,37.379374709873,17.383610469111254,62.44048903888887,0.0,0.9226223779436791,0.14194190429902756,48.48043836585866,0.09948130130884895,0.006822346360941256,1.254761756972326,0.19304027030343476,46.52995216590403,0.11594596946237583,0.008768392362532351,1.5374418373419774,0.23652951343722728,44.312450107656765,0.1377611299820195,0.009984267540522618,1.7764762377540706,0.2733040365775493,41.961586771479325,0.16513198721035033,0.01060278827185801,2.087322273714365,0.3211265036483638,39.44354336312053,0.200254780103452,0.01137747427754432,2.553709384641363,0.392878366867902,36.65779514982774,0.24763711988615805,0.012612054451620391,3.171932338492783,0.48798959053735125,33.56781490881411,0.31324213967457526,0.014020221946037026,3.889436096061928,0.5983747840095274,29.437881971947483,0.42891021408744784,0.018789595891073763,4.754712627803492,0.7314942504313066,25.255985068543314,0.5904547458123197,0.019085458794294574,5.672210359400983,0.8726477476001513,20.46824257208374,0.8541510633512936,0.021924241844488712,
15900.0,4.416666666666667,12.995833333333334,72.94833333333332,467.35,0.0,12.995833333333334,0.0,2.9958333333333336,60.0,3.2593693111829674,16.81784218296168,3.7033865999255644,9.946217011185546,13.64960361111111,3.6857085380676855,0.07924261481201691,50.0,0.08820603043947049,0.0067654274040003974,20.56362586231068,0.8479599047718912,2.748707561004792,0.42287808630842955,0.13354968007904844,37.51292438995205,17.445333579110013,62.66798243240739,0.0,0.9158501092351808,0.14090001680541245,48.4915904872412,0.09941619067727143,0.00677226870849823,1.2460506093453725,0.19170009374544192,46.553818509879676,0.11575470898633042,0.008711147626953464,1.5275130931298435,0.23500201432766823,44.348605275026905,0.1374038624308464,0.009928744212133855,1.765921832016714,0.2716802818487252,42.008403763428184,0.16457045171096424,0.010554405737356554,2.075985981254934,0.31938245865460524,39.49938577110502,0.19943806385129437,0.011336292459430908,2.5411317522353873,0.3909433464977519,36.72112501365182,0.2464877320290078,0.01257763240597587,3.1579384193907565,0.4858366799062702,33.63679802364404,0.31165273218743517,0.01399391910202663,3.8706935581118027,0.595491316632585,29.516991696332028,0.42639413758400624,0.01874253795012537,4.7356197224187735,0.728556880372119,25.333229769641758,0.5870461835755403,0.01909290538471886,5.650370532909155,0.8692877742937161,20.56362586231068,0.8479599047718912,0.021839826491828696,
15960.0,4.433333333333334,13.005666666666666,72.91866666666667,468.65000000000003,0.0,13.005666666666666,0.0,3.0056666666666665,60.0,3.2605022064714664,16.81784218296168,3.7016934460955078,9.944282976126713,13.64597642222222,3.6864145075589114,0.07922348818116358,50.0,0.0882268284255259,0.006767039971032014,20.65919963584661,0.8418030821238378,2.7353963936761536,0.4208302144117159,0.13311167328638707,37.646036063238434,17.50702846987827,62.89541537277776,0.0,0.9091275505971909,0.13986577701495245,48.502660805480765,0.09935175271810448,0.006722558637989984,1.2373963842809024,0.1903686745047542,46.577531805637,0.1155651314327387,0.008654225064470111,1.5176396790539297,0.23348302754675843,44.384565244593226,0.13704956773619753,0.0098734140759138,1.7554157558216745,0.2700639624341038,42.055014752628324,0.16401339059868258,0.010506076195039515,2.0646909290572943,0.31764475831650685,39.55503612329918,0.1986275703417165,0.011295052197639599,2.52858868836377,0.38901364436365693,36.7842961699824,0.24534665831883956,0.0125430638716173,3.1439710133861825,0.48368784821325883,33.705669616933,0.31007412033211723,0.013967406004574023,3.851998561480457,0.5926151633046857,29.59609740910152,0.4238932986266134,0.018694996631345884,4.716520577976288,0.7256185504578905,25.410734477434566,0.5836463287507501,0.019099144442485283,5.628614796743843,0.8659407379605912,20.65919963584661,0.8418030821238378,0.021755736165311568,
16020.0,4.45,13.0155,72.889,469.95000000000005,0.0,13.0155,0.0,3.0154999999999994,60.0,3.2616354038146516,16.81784218296168,3.700000687410415,9.942348545922917,13.642349233333332,3.687120729396795,0.07920436032809422,50.0,0.08824761235343186,0.006768651456331528,20.75495881681963,0.8356808305224193,2.722129109193788,0.41878909372212125,0.13267284482364927,37.778708908062086,17.56869514800178,63.12278785999998,0.0,0.9024543371459137,0.13883912879167903,48.51364991996945,0.09928798141745655,0.006673213451277138,1.2287987606646165,0.18904596317917177,46.60109288167016,0.11537722218491385,0.00859762361628591,1.5078214010520194,0.2319725232387722,44.4203306432167,0.13669822125399722,0.009818278001910263,1.7449579542102618,0.2684550698785018,42.10141992346478,0.16346076911467683,0.010457801611412743,2.0534371733569445,0.3159134112856838,39.6104941128127,0.19782325500374692,0.01125375570034981,2.516080337616814,0.3870892827102791,36.84730789471912,0.24421384492655857,0.012508350746955887,3.1300303295769187,0.4815431276272183,33.77442871656508,0.3085062423974375,0.01394068380926372,3.8333515797320574,0.589746396881855,29.675196002534864,0.42140769882897233,0.018646981748399405,4.697416391451977,0.7226794448387657,25.488493827910496,0.5802554996105569,0.019104186524311118,5.60694282713036,0.8626065887892861,20.75495881681963,0.8356808305224193,0.021671969613483277,
16080.0,4.466666666666667,13.025333333333334,72.85933333333332,471.25,0.0,13.025333333333334,0.0,3.025333333333334,60.0,3.2627689032658975,16.81784218296168,3.6983083238599814,9.940413720584463,13.638722044444444,3.68782720371175,0.07918523125299927,50.0,0.08826838219954994,0.006770261858049417,20.85089832140053,0.8295933748883546,2.7089057873755933,0.41675473651932204,0.13223321818194833,37.91094212624404,17.630333620066114,63.350099894074056,0.0,0.8958301066758882,0.13782001641167513,48.52455842571704,0.0992248708210638,0.006624230470025472,1.2202574184497068,0.18773191053072413,46.62450256410288,0.11519096676370236,0.008541342214909653,1.4980580642168833,0.23047047141798205,44.45590210099247,0.13634979854919338,0.009763336835136194,1.734548370277408,0.26685359542729353,42.147619467985706,0.1629125527565184,0.010409583932853739,2.0422247681870918,0.31418842587493717,39.66575944162479,0.19702507354253163,0.01121240516985278,2.503606842677729,0.3851702834888814,36.91015947059069,0.24308923828956241,0.012473494939085228,3.1161165758867098,0.47940255013641686,33.84307435306859,0.3069490369003987,0.013913753690208974,3.81475307670333,0.5868850887235892,29.754284389931588,0.418937337423496,0.018598503028727453,4.6783083491405355,0.7197397460216208,25.56650245041575,0.5768740079235206,0.019108042311441586,5.585354301540653,0.8592852771601004,20.85089832140053,0.8295933748883546,0.021588525589707253,
16140.0,4.483333333333333,13.035166666666667,72.82966666666667,472.55,0.0,13.035166666666667,0.0,3.035166666666667,60.0,3.2639027048785625,16.81784218296168,3.6966163554337825,9.938478500121773,13.635094855555556,3.6885339306343936,0.07916610095607007,50.0,0.08828913794022251,0.006771871174334644,20.947013059208878,0.8235409300040689,2.6957265056879636,0.4147271547212252,0.13179281687629874,38.04273494312034,17.691943892656678,63.57735147499998,0.0,0.889254499640328,0.13680838456005046,48.535386913383014,0.09916241503359026,0.00657560703556026,1.2117720386653013,0.18642646748696942,46.64776167666408,0.11500635082606502,0.008485379784405556,1.488349472821091,0.22897684197247556,44.49128025117663,0.13600427539402057,0.009708591395792165,1.7241869451918668,0.26525953002951796,42.193613585846435,0.16236870727659686,0.010361425085541276,2.0310537653848124,0.31246981005920194,39.72083182058969,0.19623298193822455,0.01117100280227934,2.491168344314229,0.3832566683560353,36.972850187222875,0.24197278511125064,0.01243849836349975,3.1022299590467974,0.47726614754566116,33.91160555971372,0.30540244258618837,0.013886616839912325,3.7962035065899022,0.5840313087061388,29.833359505740457,0.4164822113106449,0.018549570113427727,4.659197626536802,0.7167996348518156,25.644754969058713,0.573502158929238,0.0191107226037337,5.563848898688506,0.8559767536443855,20.947013059208878,0.8235409300040689,0.021505402852146638,
16200.0,4.5,13.045,72.8,473.85,0.0,13.045,0.0,3.045,60.0,3.265036808706015,16.81784218296168,3.6949247821214657,9.936542884545199,13.631467666666664,3.6892409102953554,0.07914696943749716,50.0,0.0883098795517727,0.006773479403334653,21.043297934695424,0.8175237005760229,2.68259133924404,0.41270635988369847,0.13135166443923607,38.17408660755957,17.753525972358702,63.80454260277776,0.0,0.8827271591316057,0.13580417832793934,48.54613596930826,0.09910060821793902,0.006527340508722279,1.2033423034246589,0.18512958514225522,46.6708710406635,0.11482336016367636,0.008429735240642389,1.4786954303416018,0.22749160466793875,44.5264657301129,0.1356616277662807,0.009654042479489311,1.7138736182164778,0.26367286434099657,42.23940248425227,0.16182919868055248,0.010313326975389003,2.0199242145974803,0.31075757147653543,39.77571096944011,0.19544693644488928,0.011129550787332132,2.4787649813704236,0.3813484586723729,37.035379341205896,0.24086443236052338,0.012403362943805618,3.088370684577672,0.475133951473488,33.980021372609926,0.30386639842818364,0.013859274469125271,3.777703314032746,0.581185125235807,29.912418305682895,0.41404231510792444,0.018500192557156403,4.640085388222975,0.7138592904958423,25.723246004091,0.5701402513184183,0.019112238313827135,5.542426298524759,0.8526809690038092,21.043297934695424,0.8175237005760229,0.02142260016374653,
16260.0,4.516666666666667,13.054833333333333,72.77033333333333,475.15000000000003,0.0,13.054833333333333,0.0,3.054833333333333,60.0,3.2661712148016213,16.81784218296168,3.6932336039126645,9.934606873865112,13.627840477777777,3.689948142825368,0.07912783669747164,50.0,0.08833060701050462,0.006775086543195386,21.13974784850427,0.8115418813026392,2.669500360802587,0.41069236320039804,0.13090978441453405,38.30499639197411,17.815079865757244,64.03167327740739,0.0,0.8762477308618813,0.1348073432095202,48.5568061755463,0.09903944459457353,0.006479428269724363,1.194967895933122,0.18384121475894186,46.69383147496815,0.1146419807015387,0.00837440749153684,1.4690957394841277,0.22601472915140428,44.56145917716001,0.13532183184763208,0.00959969085747403,1.7036083267284918,0.2620935887274603,42.284986377900694,0.1612939932257131,0.01026529148798594,2.0088361632894585,0.30905171742914744,39.83039661678906,0.19466689358940492,0.011088051308021818,2.4663968907589875,0.3794456755013827,37.097746236159445,0.23976412727130444,0.012368090611436067,3.07453895677097,0.47300599334938,34.04832083080202,0.3023408436279859,0.013831727806702165,3.759252934204698,0.5783466052622612,29.991457766871314,0.4116176411985284,0.018450379828047758,4.620972787761586,0.7109188904248593,25.801970173267883,0.5667885772177046,0.01911260046138885,5.521086182232543,0.849397874189622,21.13974784850427,0.8115418813026392,0.021340116292216216,
16320.0,4.533333333333333,13.064666666666666,72.74066666666667,476.45000000000005,0.0,13.064666666666666,0.0,3.0646666666666658,60.0,3.267305923218772,16.81784218296168,3.691542820796981,9.932670468091908,13.624213288888889,3.6906556283552754,0.0791087027361839,50.0,0.08835132029270308,0.006776692592061267,21.23635769881493,0.8055956569475744,2.6564536407674852,0.40868517550269,0.13046720035101655,38.43546359232512,17.876605579437193,64.25874349888888,0.0,0.8698158631438725,0.13381782509905732,48.56739810989484,0.0989789184408447,0.006431867718008855,1.186648500495827,0.18256130776858875,46.71664379597955,0.11446219849660831,0.008319395437295096,1.459550202207276,0.22454618495496553,44.59626123461944,0.1349848640218911,0.009545537276851812,1.6933910062399533,0.26052169326768515,42.33036548892345,0.16076305741952743,0.010217320488538517,1.9977896567490532,0.3073522548844697,39.88488850013117,0.19389281017035553,0.011046506540405288,2.4540642074536256,0.37754833960825007,37.15995018279825,0.23867181734202908,0.012332683305361858,3.0607349786715163,0.47088230441100254,34.11650297636706,0.3008257176154337,0.013803978099453662,3.7408527928970448,0.5755158142918531,30.070474887924124,0.40920817977955654,0.018400141307653328,4.601860967594145,0.7079786103990992,25.880922093187674,0.5634474221791242,0.019111820167441174,5.499828232222536,0.8461274203419287,21.23635769881493,0.8055956569475744,0.021257950010006965,
16380.0,4.55,13.0745,72.711,477.75,0.0,13.0745,0.0,3.0745000000000005,60.0,3.268440934010839,16.81784218296168,3.6898524327640017,9.930733667236,13.6205861,3.6913633670160264,0.07908956755382505,50.0,0.08837201937463386,0.006778297548075212,21.333122382661102,0.7996852024183144,2.6434512471878366,0.40668480725966716,0.13002393579648053,38.5654875281216,17.93810311998326,64.48575326722221,0.0,0.8634312068717652,0.1328355702879639,48.57791234592644,0.09891902409033251,0.00638465627210727,1.1783838025251778,0.18128981577310427,46.739308817611025,0.1142839997364412,0.008264697970649104,1.4500586197464624,0.22308594149945576,44.630872547663294,0.1346507008733481,0.009491582460813497,1.6832215904181334,0.2589571677566359,42.37554004682708,0.16023635801801597,0.01016941582181996,1.986784738095725,0.3056591904762654,39.93918636584165,0.1931246432569364,0.011004918653328088,2.441767064481821,0.37565647145874165,37.22199049899454,0.23758745033516682,0.012297142971804842,3.0469589520595264,0.4687629157014656,34.18456685451048,0.29932096004863273,0.013776026611989955,3.7225033066061464,0.5726928164009456,30.149466689076082,0.4068139189098449,0.018349486290898387,4.582751058945375,0.7050386244531346,25.96009638060966,0.5601170651740704,0.019109908648769824,5.478652132128237,0.8428695587889595,21.333122382661102,0.7996852024183144,0.0211761000942996,
16440.0,4.566666666666666,13.084333333333333,72.68133333333333,479.05,0.0,13.084333333333333,0.0,3.0843333333333334,60.0,3.2695762472312078,16.81784218296168,3.688162439803386,9.928796471307727,13.616958911111112,3.692071358938579,0.07907043115058543,50.0,0.0883927042325434,0.006779901409378614,21.430036797227125,0.7938106828497845,2.6304932457586645,0.4046912685782561,0.1295800142917234,38.69506754241333,17.999572493979983,64.71270258240739,0.0,0.8570934155022657,0.13186052546188703,48.58834945301943,0.09885975593219204,0.006337791369499524,1.170173488548086,0.18002669054585937,46.76182735126579,0.11410737073785047,0.008210313977091932,1.440620792637601,0.22163396809809244,44.665293764262536,0.13431931918509626,0.00943782710886154,1.6731000111060117,0.2574000017086172,42.420510288433455,0.15971386202421892,0.010121579312121654,1.975821448287557,0.303972530505778,39.993289969174704,0.19236235018784603,0.010963289808168186,2.4295055929178746,0.37377009121813454,37.28386650984129,0.23651097427670653,0.012261471563946191,3.033211077432961,0.4666478580666094,34.252511513662576,0.2978265108139726,0.013747874626565348,3.7042048826200857,0.569877674249244,30.228430212284376,0.4044348445573783,0.01829842398606063,4.563644181732949,0.7020991048819921,26.039487653747518,0.5567977785918145,0.0191068772124261,5.457557566801254,0.8396242410463468,21.430036797227125,0.7938106828497845,0.021094565326982284,
16500.0,4.583333333333333,13.094166666666666,72.65166666666666,480.35,0.0,13.094166666666666,0.0,3.0941666666666663,60.0,3.270711862933258,16.81784218296168,3.686472841904712,9.92685888031751,13.613331722222222,3.69277960425406,0.07905129352665585,50.0,0.08841337484265896,0.006781504174111353,21.527095841124957,0.7879722536925795,2.6175796998221976,0.402704569203415,0.12913545936466486,38.82420300177799,18.06101370801173,64.93959144444443,0.0,0.8508021450357908,0.13089263769781395,48.59870999638842,0.09880110841051036,0.00629127046647493,1.162017246212978,0.17877188403276587,46.784200205815566,0.11393229794558009,0.00815624233510781,1.4312365207405653,0.22019023396008697,44.699525535115995,0.13399069593736848,0.009384271897035612,1.6630261983428012,0.25585018436043094,42.465276457819755,0.15919553668664863,0.01007381276321051,1.964899826128972,0.30229228094291877,40.047199074260604,0.19160588857017788,0.010921622158584832,2.4172799218762355,0.3718892187501901,37.34557754771307,0.23544233745566073,0.012225671041639075,3.019491553990042,0.46453716215231416,34.32033600557356,0.2963423100261739,0.013719523442918824,3.6859579191053236,0.5670704490931266,30.307362521330298,0.402070940646288,0.018246963514762182,4.544541444482649,0.6991602222280998,26.119090533543563,0.5534898282421981,0.019102737250300095,5.436544222306623,0.8363914188164036,21.527095841124957,0.7879722536925795,0.021013344494630992,
16560.0,4.6,13.104,72.622,481.65000000000003,0.0,13.104,0.0,3.103999999999999,60.0,3.2718477811703965,16.81784218296168,3.68478363905757,9.924920894275763,13.609704533333334,3.69348810309367,0.07903215468222695,50.0,0.08843403118118866,0.006783105840411795,21.624294415645167,0.7821700608059887,2.604710670369739,0.4007247185184214,0.12869029452459024,38.95289329630258,18.122426768662688,65.16641985333332,0.0,0.8445570539977965,0.12993185446119945,48.608994537114675,0.09874307602367216,0.00624509103799431,1.1539147642965792,0.17752534835331987,46.80642818757981,0.11375876793099081,0.00810248191639884,1.4219056032624244,0.21875470819421913,44.73356851357952,0.1336648083058887,0.009330917478140854,1.653000080384511,0.25430770467454017,42.50983880625753,0.15868134949775178,0.010026117958290115,1.9540199082787015,0.30061844742749255,40.100913454100876,0.19085521627832006,0.010879917850270537,2.405090178505119,0.37001387361617216,37.407122952326226,0.23438148842356038,0.012189743371116446,3.005800579611936,0.4624308584018363,34.38803938540993,0.2948682980283013,0.01369097437810618,3.6677628051933393,0.5642712007989753,30.386260701917337,0.3997221891033954,0.01819511391198425,4.525443944248856,0.6962221452690548,26.198899644918345,0.5501934733626118,0.01909750023379253,5.415611785918127,0.8331710439874042,21.624294415645167,0.7821700608059887,0.02093243638849618,
16620.0,4.616666666666666,13.113833333333334,72.59233333333333,482.95000000000005,0.0,13.113833333333334,0.0,3.113833333333334,60.0,3.2729840019960097,16.81784218296168,3.6830948312515326,9.922982513192913,13.606077344444445,3.694196855588711,0.07901301461748947,50.0,0.08845467322432121,0.0067847064064167845,21.721627425988743,0.7764042405551599,2.5918862160440908,0.39875172554524474,0.12824454325648504,39.08113783955906,18.18381168251688,65.39318780907406,0.0,0.8383578034202434,0.12897812360311436,48.61920363217608,0.09868565332373404,0.006199250577553106,1.1458657327104695,0.1762870358016107,46.828512100305225,0.11358676739076336,0.0080490315861097,1.4126278387804503,0.21732735981237697,44.76742335559546,0.13334163366023674,0.009277764481974149,1.6430215837245443,0.2527725513422376,42.55419759215133,0.15817126819237382,0.009978496659966751,1.9431817292579956,0.29895103527046085,40.15443289056259,0.19011029145284702,0.01083817902070594,2.3929364879804176,0.3681440750739104,37.46850207079744,0.23332837599395237,0.0121536905247015,2.992138350845602,0.46032897705316955,34.455620711848745,0.2934044153918172,0.01366222876633394,3.6496199210672455,0.5614799878564993,30.46512186176466,0.39738856990432647,0.018142884126093772,4.506352766540292,0.6932850410061988,26.278909617999258,0.5469089666289767,0.019091177708563833,5.394759946113645,0.8299630686328684,21.721627425988743,0.7764042405551599,0.020851839804482353,
16680.0,4.633333333333334,13.123666666666667,72.56266666666666,484.25,0.0,13.123666666666667,0.0,3.123666666666667,60.0,3.2741205254634993,16.81784218296168,3.681406418476218,9.921043737079337,13.602450155555555,3.6949058618705255,0.07899387333263365,50.0,0.08847530094822638,0.006786305870261657,21.819089782474748,0.770674919912501,2.579106393142543,0.3967855989450066,0.127798229015483,39.208936068574545,18.24516845615815,65.61989531166665,0.0,0.8322040568231985,0.12803139335741515,48.62933783447712,0.0986288349158069,0.006153746597044818,1.1378698425074212,0.17505689884729556,46.850452745145766,0.1134162831456153,0.007995890203048361,1.4034030252648968,0.21590815773306105,44.80109071962246,0.1330211495622253,0.009224813515553487,1.6330906331143256,0.2512447127868193,42.598353080976615,0.15766526074623186,0.009930950610218758,1.9323853214590783,0.2972900494552428,40.20775717437125,0.18937107249941212,0.010796407798917329,2.380818973499903,0.36627984207690817,37.52971425770191,0.2322829492418813,0.012117514480514568,2.9785050628868173,0.4582315481364334,34.52307904717336,0.29195060291659736,0.013633287958784823,3.631529638048354,0.5586968673920545,30.543943130697354,0.3950700611191453,0.018090283018891373,4.487268985250912,0.6903490746539865,26.359115089325297,0.5436365541707215,0.019083781289380042,5.373988392570515,0.8267674450108485,21.819089782474748,0.770674919912501,0.02077155354312943,
16740.0,4.65,13.1335,72.533,485.55,0.0,13.1335,0.0,3.1334999999999997,60.0,3.275257351626267,16.81784218296168,3.6797184007212134,9.919104565945453,13.598822966666667,3.6956151220705746,0.07897473082785013,50.0,0.08849591432905443,0.006787904230080221,21.916676401726704,0.764982216562927,2.5663712556204006,0.39482634701852315,0.12735137522141726,39.33628744379596,18.306497096170173,65.84654236111109,0.0,0.8260954801965723,0.1270916123379342,48.639397692878646,0.09857261545744551,0.006108576626626228,1.129926785887519,0.17383489013654138,46.87225092064388,0.11324730213902648,0.007943056619902134,1.3942309601015523,0.2144970707848542,44.83457126656659,0.13270333376427995,0.009172065163344456,1.6232071515839548,0.24972417716676226,42.642305545218,0.15716329537438148,0.009883481530370775,1.9216307151538385,0.2956354946390521,40.26088610510294,0.18863751808763118,0.010754606305239722,2.3687377562777194,0.3644211932734953,37.59075887512981,0.23124515750337746,0.012081217222183582,2.9649009095633736,0.45613860147128826,34.59041345736757,0.29050680163097664,0.013604153323443668,3.613492318682681,0.5559218951819509,30.622721660732157,0.392766638957547,0.0180373193656731,4.468193662595874,0.6874144096301344,26.43951070303049,0.5403764755895304,0.01907532265503864,5.3532968161609205,0.8235841255632186,21.916676401726704,0.764982216562927,0.02069157640959496,
16800.0,4.666666666666667,13.143333333333333,72.50333333333333,486.85,0.0,13.143333333333333,0.0,3.1433333333333326,60.0,3.2763944805377134,16.81784218296168,3.6780307779760646,9.917164999801715,13.595195777777779,3.6963246363204445,0.07895558710332959,50.0,0.08851651334293639,0.006789501484004764,22.01438220783356,0.7593262390129681,2.5536808550950516,0.392873977706931,0.12690400525348777,39.46319144904945,18.36779760913644,66.07312895740739,0.0,0.8200317419819887,0.12615872953569057,48.64938375222708,0.09851698965804986,0.006063738214583614,1.1220362562040653,0.17262096249293313,46.893907422710896,0.11307981143598882,0.007890529683453718,1.3851114401140618,0.21309406770985567,44.86786565971121,0.1323881642078486,0.009119519987490499,1.6133710604628824,0.24821093237890499,42.68605526430522,0.15666534052971023,0.009836091121072421,1.910917938502757,0.2939873751542703,40.31381949117363,0.1879095871499871,0.010712776651081501,2.3566929555391685,0.3625681470060259,37.65163529274094,0.23021495037495007,0.012044800738550965,2.951326083318458,0.45405016666437814,34.6576230122094,0.2890729527917929,0.013574826244915794,3.5955083168273703,0.5531551256657493,30.701454626158792,0.39047827781358446,0.017984001855310794,4.449127849052484,0.6844812075465361,26.52009111200257,0.5371289639818687,0.01906581354338943,5.332684908947281,0.8204130629149664,22.01438220783356,0.7593262390129681,0.020611907213639036,
16860.0,4.683333333333334,13.153166666666667,72.47366666666666,488.15000000000003,0.0,13.153166666666667,0.0,3.1531666666666673,60.0,3.2775319122512614,16.81784218296168,3.676343550230385,9.915225038658505,13.59156858888889,3.69703440475174,0.07893644215926203,50.0,0.0885370979659842,0.006791097630166061,22.11220213349126,0.7537070867031946,2.5410352408505497,0.39092849859239226,0.12645614244502357,39.58964759149447,18.429070001640277,66.29965510055554,0.0,0.8140125130547894,0.12523269431612144,48.659296553383804,0.09846195227827084,0.006019228927199305,1.114197947969275,0.17141506891834998,46.91542304460935,0.1129137982217591,0.00783830823479037,1.3760442615860222,0.21169911716708034,44.90097456464908,0.13207561902180373,0.009067178528039621,1.6035822794006025,0.24670496606163114,42.729602524550785,0.15617136490141034,0.009788781062279872,1.9002470175640638,0.29234569500985597,40.366557149829504,0.18718723888070132,0.010670920938693262,2.3446846885157857,0.3607207213101209,37.71234288781973,0.2291922777130535,0.012008267023382757,2.9377807751942124,0.45196627310680193,34.724706785365456,0.2876489978844141,0.01354530812424537,3.5775779777370236,0.550396611959542,30.780139223618754,0.3882049503098842,0.017930339090346692,4.43007258330604,0.6815496282009292,26.60085097902024,0.5338942459650285,0.019055265746444228,5.312152364177679,0.8172542098734892,22.11220213349126,0.7537070867031946,0.02053254476960209,
16920.0,4.7,13.163,72.444,489.45000000000005,0.0,13.163,0.0,3.1630000000000003,60.0,3.2786696468203207,16.81784218296168,3.674656717473652,9.91328468252635,13.587941400000002,3.6977444274962887,0.07891729599583873,50.0,0.0885576681742903,0.006792692666693361,22.210131121119765,0.7481248501240417,2.5284344598427135,0.388989916898879,0.12600781007835948,39.71565540157283,18.490314280264837,66.52612079055554,0.0,0.8080374667061699,0.12431345641633383,48.66913663325429,0.09840749812942472,0.0059750463486194505,1.1064115568597617,0.17021716259380948,46.936798576934784,0.11274924980063229,0.007786391109513291,1.3670292202828478,0.21031218773582275,44.93389864921372,0.13176567652086943,0.009015041303174431,1.593840726387359,0.24520626559805525,42.77294761908533,0.1556813374134785,0.00974155301324342,1.8896179763031231,0.29071045789278815,40.41909890713389,0.18647043273463407,0.010629041260940664,2.332713070440709,0.3588789339139552,37.77288104532715,0.2281770896335792,0.01197161807507685,2.9242651748154853,0.4498869499716131,34.791663854483616,0.2862348786227899,0.013515600378727122,3.559701638149922,0.5476464058692188,30.85877267217948,0.38594662734139484,0.017876339587101775,4.41102889220047,0.6786198295693031,26.6817849778682,0.5306725417066003,0.019043691105570026,5.291698876281287,0.8141075194278903,22.210131121119765,0.7481248501240417,0.020453487896392453,
16980.0,4.716666666666667,13.172833333333333,72.41433333333333,490.75,0.0,13.172833333333333,0.0,3.172833333333333,60.0,3.2798076842983077,16.81784218296168,3.6729702796955546,9.911343931415558,13.584314211111113,3.6984547046857923,0.07889814861324898,50.0,0.08857822394392798,0.006794286591714392,22.30816412395793,0.7425796109346993,2.515878556704732,0.3870582394930357,0.12555903137981783,39.84121443295265,18.551530451593095,66.75252602740738,0.0,0.8021062786254464,0.12340096594237636,48.67890452481671,0.09835362207291788,0.005931188080723571,1.098676779721821,0.16902719688028017,46.95803480759861,0.11258615359472471,0.007734777137940574,1.3580661114734067,0.20893324791898565,44.966638583411566,0.13145831520405546,0.008963108809441067,1.5841463177748625,0.24371481811920961,42.81609084779362,0.1551952272232075,0.009694408612496597,1.8790308366020432,0.2890816671695451,40.47144459795437,0.1857591284261633,0.01058713970107994,2.3207782145443394,0.35704280223759066,37.83324915795337,0.22716933651131177,0.011934855896369445,2.91077947037377,0.4478122262113492,34.85849330128698,0.28483053694946864,0.013485704441715374,3.5418796263741172,0.5449045579037104,30.93735221340535,0.3837032781186293,0.017822011775804558,4.3919977906936865,0.6756919677990287,26.762887794427307,0.5274640649573576,0.019031101506783443,5.271324140863824,0.8109729447482805,22.30816412395793,0.7425796109346993,0.020374735417463263,
17040.0,4.733333333333333,13.182666666666666,72.38466666666666,492.05,0.0,13.182666666666666,0.0,3.182666666666666,60.0,3.2809460247386406,16.81784218296168,3.671284236885503,9.90940278533672,13.580687022222223,3.699165236452316,0.07887900001168432,50.0,0.08859876525095114,0.006795879403355356,22.406296107134015,0.7370714420849889,2.5033675737532515,0.3851334728851156,0.12510982951480387,39.96632426246745,18.612718522207853,66.9788708111111,0.0,0.7962186268824526,0.12249517336653117,48.688600757150624,0.09830031901967629,0.005887651742993771,1.0909933145765107,0.1678451253194632,46.97913252181094,0.11242449714277356,0.007683465145310375,1.34915472995143,0.20756226614637382,44.999195039354724,0.13115351375310225,0.008911381521976791,1.57449896829701,0.24223061050723232,42.85903251724939,0.15471300371969138,0.009647349477852396,1.8684856182695055,0.28745932588761625,40.52359406594774,0.1850532859280748,0.010545218332537631,2.308880232050294,0.3552123433923529,37.89344662616712,0.22616896897941458,0.0118979824940455,2.8973238486113377,0.4457421305555904,34.92519421166497,0.283435915035665,0.013455621762432202,3.524112262373387,0.5421711172882134,31.015875111423618,0.3814748702104438,0.01776736400073009,4.3729802818175605,0.6727661972027016,26.844154127742577,0.5242690230873154,0.019017508876125966,5.2510278547030245,0.8078504391850807,22.406296107134015,0.7370714420849889,0.02029628616079915,
17100.0,4.75,13.192499999999999,72.35499999999999,493.35,0.0,13.192499999999999,0.0,3.192499999999999,60.0,3.2820846681947553,16.81784218296168,3.6695985890331584,9.907461244300176,13.577059833333335,3.699876022927764,0.07885985019133417,50.0,0.08861929207139438,0.006797471099740935,21.28291494657495,0.8039990536502325,2.490341705424859,0.383129493142286,0.13025868328392332,40.09658294575138,18.67387849869174,67.20515514166665,0.0,0.7903741919100671,0.1215960295246257,48.698225855465516,0.0982475839295834,0.005844434972385515,1.0833608606245326,0.16667090163454348,47.000092502064774,0.11226426809894385,0.007632453951978091,1.34029487005669,0.20619921077795228,45.03156869119431,0.13085125103093717,0.00885985989474003,1.56489859109061,0.24075362939855538,42.901772940650716,0.1542346365223257,0.009600377206400168,1.8579823390508114,0.28584343677704793,40.57554716354476,0.18435286547043966,0.010503279218694095,2.297019232171648,0.3533875741802535,37.953472858265755,0.2251759379288818,0.011860999878646084,2.8838984948055684,0.443676691508549,34.991765675766345,0.28205095528127877,0.013425353805769369,3.4993498876867886,0.5383615211825828,29.546231315599393,0.42667570674359606,0.024762374686598587,4.355428871107748,0.6700659801704227,25.699904502305994,0.5723133468286231,0.01755141070981292,5.230809715744126,0.8047399562683271,21.28291494657495,0.8039990536502325,0.020218138958898457,
