time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
17160.0,4.766666666666667,13.202333333333334,72.32533333333333,494.65000000000003,0.0,13.202333333333334,0.0,3.2023333333333337,60.0,3.2832236147200757,16.81784218296168,3.6679133361280396,9.905519308316405,13.573432644444445,3.7005870642442638,0.07884069915238907,50.0,0.08863980438127307,0.006799061678994292,23.278191417829987,0.689349896378657,2.4782299432818378,0.38126614512028273,0.12111762143021088,40.21770056718159,18.735010387627206,67.43137901907406,0.0,0.7845726564868672,0.12070348561336419,48.7077803411288,0.09819541181092714,0.005801535423199833,1.0757791182509202,0.16550447973091081,47.02091552811949,0.11210545423165635,0.007581742373612421,1.3314863256959508,0.20484405010706935,45.06376021505343,0.13055150608014804,0.008808544360739079,1.5553450977161016,0.23928386118709255,42.9443124377537,0.15376009547932742,0.009553493374508282,1.8475210146381411,0.2842340022520217,40.62730375193239,0.18365782753950477,0.010461324412670336,2.2851953221074695,0.3515685110934568,38.01332727042218,0.22419019450801464,0.011823910064178378,2.870503592753483,0.4416159373466897,35.05820678809021,0.28067560031494093,0.013394902052085378,3.485500318122673,0.5362308181727189,32.00964242924511,0.3538222583066072,0.013849569564115427,4.335726563951399,0.6670348559925229,27.684751341535005,0.49180071254686625,0.01970230715634891,5.210669423095373,0.8016414497069805,23.278191417829987,0.689349896378657,0.020140292648752833,
17220.0,4.783333333333333,13.212166666666667,72.29566666666666,495.95000000000005,0.0,13.212166666666667,0.0,3.2121666666666666,60.0,3.284362864368037,16.81784218296168,3.6662284781596255,9.903576977395929,13.569805455555555,3.701298360534074,0.07882154689503981,50.0,0.08866030215658315,0.006800651139237051,23.367425804972136,0.6847190278383881,2.4661589971440603,0.3794090764837016,0.12070946137777894,40.338410028559366,18.796114195596534,67.65754244333331,0.0,0.7788137057199114,0.11981749318767868,48.71726473169388,0.09814379771985222,0.005758950766955873,1.0682477890295325,0.16434581369685117,47.04160237698565,0.11194804342242215,0.0075313292213876615,1.3227288903636913,0.2034967523636448,45.09577028896189,0.13025425812145885,0.008757435332259478,1.5458383981782704,0.23782129202742622,42.98665133480684,0.15328935066624702,0.009506699537831231,1.837101658681023,0.28263102441246507,40.67886370103599,0.18296813287656885,0.010419355957118182,2.273408607039647,0.34975517031379183,38.0730092867325,0.22321169012186254,0.011786715067822584,2.8571393247564782,0.43955989611638124,35.12451664757739,0.27930979299404507,0.013364267997004742,3.4716422896311245,0.5340988137894038,32.073949851565466,0.35215019332183223,0.013858028491548602,4.31606263101738,0.6640096355411355,27.757273239207258,0.48915367472882365,0.01966393293401847,5.190606677023541,0.798554873388237,23.367425804972136,0.6847190278383881,0.020062746071832116,
17280.0,4.8,13.222,72.26599999999999,497.25,0.0,13.222,0.0,3.2219999999999995,60.0,3.285502417192068,16.81784218296168,3.664544015117566,9.9016342515491,13.566178266666666,3.702009911929366,0.07880239341947576,50.0,0.08868078537330117,0.006802239478589321,23.456707899707396,0.680117930133827,2.4541288863689816,0.37755829021061255,0.12030110775078207,40.45871113631015,18.85718992918183,67.88364541444443,0.0,0.7730970270276474,0.1189380041580996,48.72667954092807,0.09809273675982022,0.005716678692263999,1.0607665757273594,0.16319485780420914,47.06215382291023,0.11179202366469043,0.007481213302173106,1.3140223571625969,0.20215728571732258,45.127599592790354,0.12995948655222475,0.00870653320109449,1.5363784009469523,0.23636590783799266,43.028789964484574,0.15282237238449334,0.009459997231318074,1.8267242827970076,0.2810345050456935,40.73022688949966,0.18228374247686674,0.010377375884015327,2.261659190130002,0.34794756771230795,38.13251833926041,0.22224037643169336,0.011749416909645038,2.843805871605268,0.43750859563157973,35.19069435769999,0.2779534764048021,0.01333345315121015,3.457776371791086,0.5319655956601671,32.13825048993958,0.35048635233256636,0.013865917840038655,4.296437607552425,0.6609904011619115,27.82990649108502,0.48651715853625666,0.01962502346495487,5.170621178949473,0.795480181376842,23.456707899707396,0.680117930133827,0.019985498074068353,
17340.0,4.816666666666666,13.231833333333332,72.23633333333333,498.55,0.0,13.231833333333332,0.0,3.2318333333333324,60.0,3.286642273245624,16.81784218296168,3.6628599469912784,9.899691130786499,13.562551077777778,3.702721718562632,0.07878323872588777,50.0,0.08870125400738443,0.006803826695169682,23.546035204386083,0.675546546680844,2.442139629166663,0.37571378910256353,0.11989257202318815,40.57860370833334,18.918237594965017,68.1096879324074,0.0,0.7674223101229464,0.1180649707881456,48.736025278839904,0.09804222408107803,0.005674716904701005,1.05333518230864,0.16205156650902156,47.082570637361705,0.11163738306271301,0.007431393418719345,1.3053665188238255,0.20082561828058854,45.159248808185474,0.12966717094493424,0.008655838338771371,1.5269650129777261,0.23491769430426557,43.07072866582069,0.15235913115985886,0.009413387969226195,1.8163888965825448,0.2794444456280838,40.78139320466588,0.18160461758844318,0.010335386214462838,2.249947172517696,0.3461457188488763,38.19185386808201,0.22127620535442905,0.011712017612306003,2.8305034125650383,0.43546206347154437,35.256739026552715,0.27660659386224556,0.013302459040229753,3.44390313312498,0.529831251249997,32.20254323970928,0.34883072116009256,0.013873238666105792,4.276852021199596,0.6579772340307071,27.902648347542357,0.4838912481355259,0.019585586352829587,5.1507126314436364,0.7924173279144056,23.546035204386083,0.675546546680844,0.01990854750583626,
17400.0,4.833333333333333,13.241666666666667,72.20666666666666,499.85,0.0,13.241666666666667,0.0,3.241666666666667,60.0,3.2877824325821434,16.81784218296168,3.661176273770282,9.897747615118607,13.55892388888889,3.7034337805663475,0.07876408281446624,50.0,0.08872170803477085,0.006805412787095185,23.63540521874789,0.6710048185551563,2.430191242598864,0.3738755757844406,0.1194838656779954,40.69808757401133,18.979257199527854,68.33566999722221,0.0,0.7617892469962613,0.1171983456917325,48.74530245170693,0.09799225488013112,0.0056330631266851006,1.045953313938798,0.16091589445212276,47.10285358901637,0.11148410983041553,0.007381868369842115,1.2967611677270445,0.199501718111853,45.19071861850554,0.12937729104572382,0.008605351096780955,1.517598139732586,0.2334766368819363,43.112467784140826,0.1518995977410591,0.009366873245140184,1.806095507624057,0.277860847326778,40.83236254255312,0.18093071971104188,0.010293388958487748,2.2382726533169253,0.3443496389718347,38.25101532132816,0.22031912906210077,0.011674519200770561,2.8172321253608117,0.4334203269785864,35.32264976694092,0.275269088910294,0.013271287204226656,3.430023141044754,0.527695867853039,32.26682698897608,0.34718328550287203,0.013879992080226167,4.257306392025696,0.6549702141577994,27.975496057401674,0.48127602533955216,0.01954562917389957,5.1308807382217,0.7893662674187231,23.63540521874789,0.6710048185551563,0.019831893221936348,
17460.0,4.85,13.2515,72.17699999999999,501.15000000000003,0.0,13.2515,0.0,3.2515,60.0,3.288922895255073,16.81784218296168,3.6594929954442104,9.89580370455579,13.555296700000001,3.70414609807296,0.07874492568540056,50.0,0.08874214743137886,0.0068069977524813485,23.724815440181068,0.666492684529815,2.41828374257826,0.3720436527043477,0.11907500020603767,40.81716257421737,19.040248749451923,68.56159160888888,0.0,0.7561975318989085,0.1163380818306013,48.75451156210245,0.0979428243992265,0.00559171509735279,1.0386206769881954,0.15978779645972235,47.12300344374434,0.1113321922902864,0.0073326369506026,1.2882060959202402,0.19818555321849848,45.22200970875629,0.12908982677290495,0.00855507180680437,1.5082776852005961,0.23204272080009172,43.15400767099562,0.15144374309826483,0.009320454531989819,1.7958441215092094,0.2762837110014168,40.88313480783364,0.1802620105949709,0.01025138611484766,2.2266357296149035,0.3425593430176775,38.31000215522627,0.21936909998128215,0.01163692370202174,2.8039921861630304,0.43138341325585083,35.38842569647004,0.27394090532176707,0.013239939197781325,3.4161369617981032,0.5255595325843235,32.33110061872664,0.3455440309344425,0.013886179246650698,4.2378012325492875,0.6519694203921981,28.048446868188996,0.4786715696232021,0.01950515947640863,5.111125204140122,0.7863269544830958,23.724815440181068,0.666492684529815,0.01975553408157804,
17520.0,4.866666666666666,13.261333333333333,72.14733333333334,502.45000000000005,0.0,13.261333333333333,0.0,3.261333333333333,60.0,3.2900636613178613,16.81784218296168,3.657810112002455,9.893859399108656,13.551669511111111,3.7048586712152476,0.07872576733888142,50.0,0.08876257217310765,0.006808581589442172,23.81426336397892,0.6620100811129243,2.406417143867779,0.3702180221335044,0.11866598710480536,40.935828561322175,19.101212251318632,68.78745276740739,0.0,0.7506468613264728,0.11548413251176505,48.76365310892289,0.09789392792583992,0.005550670572435634,1.03133697903571,0.1586672275439554,47.14302096459679,0.1111816188722724,0.007283697952485291,1.2797010951392993,0.1968770915598922,45.253122765527635,0.12880475821549936,0.008505000780940852,1.4990035519185188,0.2306159310643875,43.19534868409262,0.1509915384216515,0.00927413328207738,1.785634741838368,0.2747130372059028,40.93370991380874,0.17959845223998935,0.010209379670841345,2.215036496470131,0.34077484561078936,38.368813834140006,0.21842607079253665,0.011599233144772736,2.7907837695733586,0.42935134916513207,35.45406593763323,0.2726219870984279,0.013208416589671756,3.4022451604148842,0.5234223323715207,32.39536300295762,0.3439129429014511,0.013891801383218993,4.2183370477692925,0.648974930426045,28.121498026387403,0.4760779581391738,0.01946418477999501,5.091445735191756,0.7832993438756547,23.81426336397892,0.6620100811129243,0.019679468948366363,
17580.0,4.883333333333334,13.271166666666666,72.11766666666666,503.75,0.0,13.271166666666666,0.0,3.271166666666666,60.0,3.2912047308239765,16.81784218296168,3.6561276234345814,9.891914698787641,13.548042322222223,3.7055715001258998,0.07870660777509875,50.0,0.08878298223583694,0.006810164296090117,23.90374648360139,0.6575569425851658,2.394591460080055,0.36839868616616234,0.1182568378772414,41.054085399199415,19.16214771170921,69.01325347277776,0.0,0.7451369340023342,0.11463645138497448,48.77272758741438,0.09784556079217112,0.005509927324138686,1.0241019288721365,0.1575541429034056,47.16290691179279,0.11103237811269244,0.00723505016357362,1.2712459568273649,0.19557630105036383,45.284058476930525,0.1285220656317899,0.008455138311934451,1.4897756409914158,0.22919625246021783,43.23649118722852,0.15054295511994714,0.009227910927102956,1.7754673702362473,0.2731488261901919,40.98408778238405,0.17894000689417539,0.010167371602120667,2.2034750469109525,0.33899616106322344,38.42744983060907,0.21748999442983394,0.01156144955917826,2.777607048610707,0.42732416132472417,35.51956961789974,0.27131227847099376,0.013176720962651434,3.388348300653727,0.5212843539467272,32.45961300880486,0.34229000672169285,0.013896859761157287,4.198914335194186,0.6459868207991056,28.194646777693187,0.47349526573418216,0.019422712575106083,5.071842038501478,0.7802833905386889,23.90374648360139,0.6575569425851658,0.01960369669027795,
17640.0,4.9,13.281,72.088,505.05,0.0,13.281,0.0,3.2810000000000006,60.0,3.292346103826872,16.81784218296168,3.654445529730126,9.889969603603207,13.544415133333334,3.7062845849377224,0.07868744699424216,50.0,0.08880337759542703,0.006811745870536119,23.993262290930648,0.6531332010376906,2.3828067036769984,0.3665856467195382,0.1178475640305674,41.171932963229985,19.22305513720471,69.23899372499999,0.0,0.7396674508613146,0.11379499244020225,48.78173548919949,0.09779771837464571,0.005469483141019582,1.0169152365034158,0.15644849792360244,47.18266204270743,0.11088445865315591,0.007186692368720715,1.2628404721539643,0.19428314956214837,45.31481753253481,0.12824172944787574,0.00840548467340052,1.4805938521132178,0.22778366955587967,43.27743555022087,0.15009796481898788,0.009181788878197983,1.7653420063637384,0.2715910779021136,41.03426834404288,0.17828663705280548,0.010125363872508952,2.1919514719344013,0.3372233033745233,38.485909625385986,0.21656082407999147,0.01152357497655121,2.7644621946974826,0.425301876107305,35.58493586980079,0.27001172389918154,0.013144853913224619,3.374446944948858,0.5191456838382859,32.523849496671616,0.34067520758228814,0.013901355704868834,4.179533584871762,0.643005166903348,28.267890367268848,0.4709235649656571,0.01938075032242459,5.052313822321827,0.7772790495879734,23.993262290930648,0.6531332010376906,0.019528216179650393,
17700.0,4.916666666666667,13.290833333333333,72.05833333333332,506.35,0.0,13.290833333333333,0.0,3.2908333333333335,60.0,3.293487780380012,16.81784218296168,3.6527638308784804,9.888024113565965,13.540787944444446,3.706997925783754,0.0786682849965025,50.0,0.08882375822771875,0.006813326310889573,24.082808276530432,0.6487387864098564,2.371062885969489,0.3647789055337676,0.11743817707509174,41.28937114030508,19.283934534386017,69.46467352407406,0.0,0.7342381150334462,0.11295971000514557,48.7906773023036,0.09775039609342293,0.00542933582786842,1.0097766131536956,0.15535024817749163,47.20228711185959,0.11073784923949934,0.007138623349720152,1.254484432033912,0.19299760492829415,45.345400623306915,0.1279637302562476,0.008356040120052421,1.4714580835872604,0.22637816670573235,43.31818214883975,0.1496565393602781,0.009135768525957433,1.7552586479299173,0.270039791989218,41.084251537819036,0.17763830545722512,0.010083358433821132,2.180465860505324,0.33545628623158835,38.54419270747289,0.21563851318209024,0.011485611429077114,2.7513493776460645,0.42328451963785607,35.65016383101629,0.2687202680717216,0.01311281705141809,3.3605416543571476,0.5170064083626381,32.588071320360854,0.33906853053787195,0.013905290591710529,4.160195279419458,0.6400300429876089,28.341226039998023,0.4683629261187506,0.01933830545230375,5.032860796028665,0.7742862763121022,24.082808276530432,0.6487387864098564,0.0194530262931627,
17760.0,4.933333333333334,13.300666666666666,72.02866666666667,507.65000000000003,0.0,13.300666666666666,0.0,3.3006666666666664,60.0,3.2946297605368584,16.81784218296168,3.651082526869218,9.886078228686337,13.537160755555554,3.707711522796936,0.0786491217820693,50.0,0.08884412410853362,0.006814905615258355,24.172381929903995,0.6443736265270528,2.359360017117187,0.3629784641718749,0.11702868852302517,41.40639982882811,19.34478590983384,69.69029286999998,0.0,0.7288486318278574,0.1121305587427473,48.799553511181074,0.09770358941191087,0.005389483205588741,1.0026857712682236,0.15425934942588054,47.22178287090061,0.11059253872073191,0.007090841885472043,1.246177627145986,0.1917196349455363,45.375808441548685,0.12768804881436582,0.008306804887926011,1.46236823234678,0.22497972805335076,43.35873136473864,0.14921865079956123,0.009089851240480451,1.7452172907042285,0.2684949678006505,41.13403731126791,0.1769949750937262,0.010041357225688774,2.1690182995557956,0.33369512300858395,38.602298574156485,0.21472301542689193,0.01144756094952859,2.738268765645514,0.4212721177916175,35.71525264446043,0.26743785590637764,0.013080612000550662,3.3466329885053856,0.5148666136162132,32.652277327207884,0.33746996050888534,0.013908665851761981,4.140899894055249,0.6370615221623459,28.41465104073946,0.4658134172237389,0.019295385364209494,5.013482670116846,0.7713050261718225,24.172381929903995,0.6443736265270528,0.019378125911818422,
17820.0,4.95,13.3105,71.999,508.95000000000005,0.0,13.3105,0.0,3.3104999999999993,60.0,3.2957720443508935,16.81784218296168,3.6494016176918307,9.884131948974836,13.533533566666668,3.708425376110383,0.07862995735113236,50.0,0.08886447521367362,0.006816483781748794,24.26198073975134,0.6400376471385765,2.347698106128456,0.36118432401976247,0.11661910988730062,41.52301893871541,19.405609270128704,69.91585176277776,0.0,0.7234987087167783,0.11130749364873513,48.80836459674137,0.0976572938362866,0.005349923111079069,0.9956424245160768,0.15317575761785795,47.24115006860332,0.11044851604799054,0.007043346752146795,1.2379198479513807,0.1904492073771355,45.40604168083649,0.1274146660432532,0.008257779194605241,1.4533241939753705,0.2235883375346724,43.39908358538599,0.14878427140538633,0.009044038371409435,1.7352179285288396,0.2669566043890522,41.18362562043735,0.17635660919241364,0.009999362175388882,2.1576088739848087,0.33193982676689365,38.660226731041334,0.2138142847562605,0.011409425570986897,2.725220525248514,0.4192646961920791,35.78020145836595,0.2661644325499739,0.013048240396999589,3.3327215055378057,0.5127263854673547,32.716466358215264,0.33587948227992914,0.013911482967579936,4.121647896629074,0.634099676404473,28.488162614580723,0.4632751040737913,0.019251997426174228,4.994179156195916,0.7683352547993716,24.26198073975134,0.6400376471385765,0.01930351392093055,
17880.0,4.966666666666667,13.320333333333334,71.96933333333332,510.25,0.0,13.320333333333334,0.0,3.320333333333334,60.0,3.2969146318755893,16.81784218296168,3.647721103335751,9.882185274442024,13.529906377777776,3.7091394858573508,0.07861079170388197,50.0,0.0888848115189214,0.006818060808465703,24.351602194227,0.6357307719554609,2.3360771608604174,0.35939648628621806,0.11620945268039096,41.639228391395804,19.466404621850966,70.1413502024074,0.0,0.7181880553196627,0.11049047004917888,48.817111036374875,0.09761150491502386,0.005310653397115672,0.9886462877927299,0.15209942889118921,47.260389450851235,0.11030577027351061,0.0069961367233468685,1.2297108847119345,0.18918628995568224,45.4361010359608,0.12714356302609892,0.008208963239446199,1.4443258627273952,0.22220397888113771,43.43923920399586,0.14835337365768936,0.008998331247975333,1.725260553331164,0.2654247005124868,41.2330164298369,0.1757231712260773,0.009957375197675589,2.146237666658252,0.3301904102551157,38.717976692083006,0.21291227536255802,0.011371207326556831,2.71220482135855,0.4172622802090077,35.84500942636925,0.264899943378393,0.013015703889964314,3.3188077620638587,0.5105858095482859,32.78063724818943,0.33429708049817886,0.013913743473946916,4.102439747654814,0.6311445765622791,28.56175800709168,0.46074805024307897,0.019208148974260375,4.974949966985813,0.7653769179978174,24.351602194227,0.6357307719554609,0.01922918921010286,
17940.0,4.983333333333333,13.330166666666667,71.93966666666667,511.55,0.0,13.330166666666667,0.0,3.330166666666667,60.0,3.2980575231644225,16.81784218296168,3.6460409837904724,9.880238205098415,13.526279188888887,3.7098538521711264,0.07859162484050784,50.0,0.08890513300003987,0.006819636693512334,24.441243781196903,0.6314529226883285,2.3244971880191043,0.35761495200293913,0.11579972841313202,41.755028119808934,19.527171971580806,70.36678818888888,0.0,0.7129163833874266,0.10967944359806563,48.825793303978486,0.09756621823842627,0.005271671932236099,0.981697077222465,0.15103031957268692,47.27950176062847,0.11016429054960349,0.006949210570264874,1.2215505275081329,0.1879308503858666,45.46598720286634,0.12687472100687203,0.008160357203801594,1.4353731315483493,0.22082663562282298,43.47919861945842,0.14792593024637749,0.008952731179045825,1.715345155136546,0.2638992546363917,41.28220971240567,0.1750946249090691,0.009915398194618064,2.1349047584091636,0.3284468859091021,38.77554797961835,0.2120169416880602,0.01133290824908828,2.6992218172173197,0.4152648949565107,35.90967570759246,0.26364433399660947,0.012983004141230214,3.3048923131062558,0.5084449712471163,32.84478882587835,0.3327227396718895,0.013915448957602994,4.083275900342786,0.6281962923604285,28.635434464577948,0.45823231710520684,0.01916384731202836,4.955794816312597,0.7624299717403995,24.441243781196903,0.6314529226883285,0.019155150673215715,
18000.0,5.0,13.34,71.91,512.85,0.0,13.34,0.0,3.34,60.0,3.29920071827087,16.81784218296168,3.6443612590454753,9.878290740954524,13.522652,3.7105684751850947,0.07857245676119992,50.0,0.08892543963277279,0.006821211434990426,24.530902988495896,0.6272040190851697,2.3129581931597505,0.355839722024577,0.11538994859354224,41.87041806840248,19.58791132589823,70.5921657222222,0.0,0.7076834067868035,0.10887437027489286,48.83441186998125,0.09752142943816622,0.005232976600623052,0.9747945101606251,0.1499683861785577,47.29848773800992,0.11002406612764803,0.006902567061839893,1.21343856625689,0.18668285634721385,45.495700878592956,0.12660812138894534,0.008111961251242805,1.4264658920951747,0.21945629109156534,43.51896223627093,0.14750191406991484,0.00890723945317462,1.7054717220811069,0.2623802649355549,41.33120544948036,0.17447093419616236,0.009873433055439085,2.1236102280382645,0.3267092658520407,38.832940124395726,0.21112823842434855,0.011294530370899114,2.686271674392395,0.41327256529113765,35.974199466727164,0.26239755023868006,0.012950142824924793,3.290975712049283,0.5063039556998897,32.90891991411179,0.3311564441689433,0.013916601056972677,4.064156800632766,0.625254892405041,28.70918923433393,0.45572796385197434,0.019119099710019682,4.936713419104191,0.7594943721698755,24.530902988495896,0.6272040190851697,0.019081397208406514,
18060.0,5.016666666666667,13.35,71.88033333333333,511.87666666666667,0.0,13.35,0.0,3.3499999999999996,60.0,3.3003636012061746,16.81784218296168,3.642653469272959,9.876309864060376,13.518963333333334,3.7112954738545576,0.07855296255236555,50.0,0.08894669740194606,0.006822859943775007,24.620601481578444,0.6229866593456602,2.301460190172439,0.35407079848806755,0.11498002987311051,41.98539809827559,19.64862221705278,70.81748177777776,0.0,0.7024888414848135,0.108075206382279,48.84296735956165,0.09747815628134221,0.005194565301990028,0.9679383051555545,0.14891358540854685,47.317348477790354,0.10988618815738646,0.00685620500507067,1.2053747906213033,0.1854422754802005,45.52524333939778,0.12634495035240748,0.0080637756355868,1.417604034562827,0.21809292839428107,43.558531267658196,0.1470826284771169,0.008861857532347805,1.6956402401225175,0.2608677292496181,41.38000466346923,0.17385355042460598,0.009831481958589405,2.112354151863684,0.32497756182518217,38.89015393695169,0.21024781336543338,0.011256076174580354,2.6733545521176354,0.41128531571040544,36.038581389594256,0.26116150746331424,0.012917122274759496,3.2770585468351516,0.5041628533592541,32.973039235921405,0.32960029927505424,0.013917165214131444,4.0450829475747705,0.6223204534730417,28.7830432477942,0.4532372355238585,0.01907385305799547,4.9177054913861316,0.7565700755978664,24.620601481578444,0.6229866593456602,0.019007927718059037,
18120.0,5.033333333333333,13.36,71.85066666666667,510.90333333333336,0.0,13.36,0.0,3.3599999999999994,60.0,3.301526798456846,16.81784218296168,3.6409460877752093,9.874328578891458,13.515274666666667,3.7120227382782094,0.07853346708642589,50.0,0.08896794057561525,0.006824507329334491,24.710312193984993,0.6187980733559096,2.2900031821487117,0.35230818186903257,0.11457008023727366,42.09996817851286,19.70930465184903,71.04273635555553,0.0,0.6973324055333464,0.10728190854359175,48.851460075824654,0.09743537185540892,0.0051564359514670866,0.9611281820322672,0.14786587415881033,47.336084351870554,0.10974954258634906,0.006810123123287215,1.197358990247027,0.18420907542261952,45.554614699409065,0.12608398182815866,0.008015800374276294,1.408787448097363,0.2167365304765174,43.59790531777534,0.1466667116310182,0.008816586465463905,1.685850693665137,0.25936164517925187,41.428606310796795,0.17324094389037234,0.009789546457380505,2.101136604633848,0.32325178532828436,38.94718768465233,0.2093739192305079,0.011217547229835922,2.6604706085877585,0.40930317055196286,36.10281912855218,0.25993416970693806,0.012883943529876873,3.263141366902082,0.5020217487541665,33.03713557603476,0.32805215716078556,0.013917179933069512,4.026054771510932,0.6193930417709126,28.856969696877364,0.4507579963947958,0.019028176063838664,4.898770750277354,0.7536570385042083,24.710312193984993,0.6187980733559096,0.018934741108777686,
18180.0,5.05,13.37,71.821,509.93,0.0,13.37,0.0,3.369999999999999,60.0,3.302690310079154,16.81784218296168,3.639239114541161,9.872346885458839,13.511586,3.712750268596614,0.0785139703635805,50.0,0.08898916912890555,0.006826153589722123,24.787211391172963,0.615242779275496,2.2785813077410304,0.350550970421697,0.11421874407681254,42.214186922589676,19.769958637091385,71.26792945555553,0.0,0.6922138190538587,0.10649443370059365,48.859890478970804,0.09739307192240136,0.005118586479487708,0.9543638618526572,0.14682520951579342,47.35469609158348,0.109614118979084,0.006764320179610039,1.189390954668087,0.1829832237950903,45.58381565864444,0.12582519772699752,0.007968035578939991,1.4000160206168024,0.21538708009489269,43.63708480755319,0.1462541371016601,0.00877142748056059,1.6761030652634648,0.25786201004053305,41.477010397795546,0.1726330793357584,0.009747628401672204,2.0899576590680407,0.32153194754892933,39.00404092363013,0.208506511549776,0.011178945565807563,2.6476200002877386,0.4073261538904213,36.16691186544532,0.25871548360936875,0.012850608300019939,3.2492247198979327,0.4998807261381435,33.10120774057125,0.3265120018013179,0.013916647004149407,4.007072695625824,0.6164727224039729,28.93096583586016,0.4482902989908946,0.01898207588510825,4.879850281075897,0.7507461970885996,24.787211391172963,0.615242779275496,0.018920469201456847,
18240.0,5.066666666666666,13.379999999999999,71.79133333333333,508.9566666666667,0.0,13.379999999999999,0.0,3.379999999999999,60.0,3.303854136129361,16.81784218296168,3.637532549559684,9.870364783773653,13.507897333333338,3.7134780649504955,0.07849447238402897,50.0,0.08901038303692184,0.006827798722989545,24.858688662140935,0.6119629858707749,2.267192085761789,0.3487987824248906,0.11389221979241493,42.32807914238209,19.830584179584047,71.49306107777775,0.0,0.6871328042221821,0.10571273911110494,48.86825902583237,0.09735125228383741,0.005081014831676556,0.9476450669171533,0.14579154875648512,47.37318442531709,0.10947990699504569,0.006718794935503869,1.1814704733237773,0.18176468820365804,45.61284691798465,0.12556858011336422,0.007920481344309671,1.3912896388312075,0.21404455982018578,43.676070163250166,0.1458448786615661,0.008726381785594928,1.666397335635585,0.25636882086701307,41.52521693905431,0.1720299217383627,0.009705729627879744,2.078817385858033,0.3198180593627743,39.06071321853442,0.20764554609961522,0.011140273210007656,2.6348028819814506,0.4053542895356078,36.230858788009826,0.2575053960387561,0.012817118306287956,3.2353091516297745,0.4977398694815038,33.165254530318165,0.3249798170266788,0.013915568268158207,3.9881371359814763,0.6135595593817655,29.005028921031137,0.44583419373909505,0.018935559644347233,4.860918983237248,0.7478336897288074,24.858688662140935,0.6119629858707749,0.018931297838649108,
18300.0,5.083333333333333,13.39,71.76166666666666,507.98333333333335,0.0,13.39,0.0,3.3900000000000006,60.0,3.3050182766637364,16.81784218296168,3.6358263928197156,9.86838227384695,13.504208666666667,3.714206127480598,0.0784749731479706,50.0,0.08903158227474853,0.006829442727186784,24.930467824494496,0.6086872189054784,2.255835652718984,0.3470516388798437,0.11356433042804592,42.441643472810135,19.891181286131044,71.7181312222222,0.0,0.6820890852534442,0.10493678234668373,48.87656616989822,0.09730990878028573,0.005043718968737898,0.9409715207662327,0.1447648493486512,47.391550078506675,0.10934689638763971,0.0066735461509206395,1.173597335575338,0.1805534362423597,45.641709179117385,0.12531411120401906,0.00787313774843934,1.3826081882627002,0.2127089520404154,43.71486181638277,0.14543891028435826,0.008681450568507332,1.656733483676754,0.2548820744118083,41.57322595738172,0.17143143630994281,0.009663851958831016,2.0677158536699882,0.31811013133384436,39.11720414255651,0.20679097890192258,0.011101532188044771,2.6220194067005607,0.40338760103085547,36.294659089953,0.25630385409155715,0.012783475280889967,3.221395206013794,0.4955992624636606,33.22927474087854,0.32345558652063955,0.013913945615980694,3.969248501552863,0.6106536156235174,29.07915621094118,0.44338972898733137,0.018888634428613216,4.841977945718167,0.7449196839566411,24.930467824494496,0.6086872189054784,0.01894103751908105,
18360.0,5.1,13.4,71.732,507.01,0.0,13.4,0.0,3.4000000000000004,60.0,3.3061827317385544,16.81784218296168,3.634120644310078,9.866399355689923,13.500520000000002,3.7149344563278848,0.07845547265560536,50.0,0.08905276681744967,0.006831085600362257,25.0025447043747,0.6054157995542337,2.244512143191,0.34530956049092304,0.11323509527985054,42.55487856808998,19.951749963536212,71.94313988888887,0.0,0.6770823883870996,0.10416652129032301,48.88481236133796,0.09726903729094141,0.005006696866344695,0.934342948181792,0.1437450689510449,47.4097937736271,0.10921507700328086,0.006628572584440717,1.1657713307224145,0.17934943549575608,45.670403144481,0.12506177336673446,0.007826004852923507,1.37397155326541,0.21138023896390923,43.75346020365501,0.145036206143388,0.008636634997290171,1.6471114864731222,0.25340176714971113,41.621037483766905,0.17083758849529304,0.009621997203631771,2.05665312914663,0.3164081737148662,39.17351327745001,0.20594276622350824,0.011062724523358103,2.6092697257336726,0.40142611165133424,36.35831197103033,0.2551108050925343,0.01274968096688811,3.207483425025532,0.49345898846546643,33.293267162819205,0.32193929381970754,0.013911780988261846,3.9504071942638483,0.607754952963669,29.153344966653062,0.4409569510249499,0.018841307289014786,4.82302825071047,0.7420043462631493,25.0025447043747,0.6054157995542337,0.018949695007696832,
18420.0,5.116666666666666,13.41,71.70233333333333,506.0366666666667,0.0,13.41,0.0,3.41,60.0,3.3073475014100975,16.81784218296168,3.632415304019746,9.864416029313588,13.496831333333336,3.7156630516332516,0.07843597090713213,50.0,0.08907393664006862,0.006832727340562752,25.074915098673873,0.6021490449383214,2.2332216898135284,0.34357256766361977,0.11290453377470722,42.66778310186469,20.01229021860321,72.16808707777776,0.0,0.6721124418720703,0.10340191413416466,48.892998047026275,0.09722863373320596,0.004969946515029244,0.9277590751883811,0.1427321654135971,47.427916230185794,0.10908443878045952,0.0065838729934109,1.1579922480192995,0.17815265354143067,45.698929517209166,0.12481154911899665,0.007779082703115003,1.3653796170453512,0.21005840262236172,43.79186576688821,0.1446367406103693,0.008591936220058827,1.6375313193155892,0.2519278952793214,41.66865155733997,0.1702483439711143,0.00958016715753307,2.045629276909682,0.3147121964476434,39.22964021355202,0.20510086457545335,0.011023852236947906,2.5965539886157294,0.3994698444024199,36.42181663712255,0.2539261965947323,0.01271573711794316,3.193574348650474,0.4913191305616114,33.3572305818214,0.3204309223121595,0.013909076375057783,3.931613609023586,0.6048636321574747,29.227592451990365,0.43853590410336546,0.018793585240262534,4.804070973495121,0.7390878420761725,25.074915098673873,0.6021490449383214,0.01895727721534879,
18480.0,5.133333333333334,13.42,71.67266666666666,505.06333333333333,0.0,13.42,0.0,3.42,60.0,3.308512585734634,16.81784218296168,3.6307103719375453,9.86243229472912,13.493142666666666,3.7163919135378425,0.0784164679027506,50.0,0.08909509171762857,0.006834367945833463,25.147574776156418,0.598887268050747,2.2219644232670257,0.34184068050261934,0.11257266546502698,42.780355767329716,20.0728020581355,72.39297278888887,0.0,0.6671789759519965,0.10264291937723023,48.90112367056694,0.09718869406227336,0.004933465920073821,0.9212196290543001,0.14172609677758463,47.44591816471585,0.10895497174881986,0.006539446134080973,1.1502598766909575,0.176963057952455,45.72728900107567,0.12456342112671964,0.007732371328341925,1.356832261680227,0.2087434248738811,43.83007895295076,0.14424048825401842,0.008547355365124076,1.627992955713788,0.2504604547251982,41.716068225331924,0.169663668644879,0.009538363601801159,2.034644359562569,0.3130222091634722,39.28558454980202,0.20426523071247454,0.010984917347113043,2.583872343117672,0.3975188220181034,36.4851723003114,0.2527499763794597,0.012681645498057392,3.1796685148349932,0.4891797715130759,33.42116377883144,0.31893045523717556,0.013905833815480939,3.9128681337633626,0.6019797128866712,29.30189593378591,0.436126630456933,0.018745475260223188,4.785107182300391,0.7361703357385216,25.147574776156418,0.598887268050747,0.01896379119473046,
18540.0,5.15,13.43,71.643,504.09000000000003,0.0,13.43,0.0,3.4299999999999997,60.0,3.3096779847684568,16.81784218296168,3.629005848052336,9.860448151947665,13.489454,3.7171210421828618,0.07839696364266044,50.0,0.08911623202513203,0.006836007414217948,25.220519478575962,0.5956307776850085,2.2107404722646686,0.340113918809949,0.11223951002357013,42.89259527735329,20.133285488936373,72.6177970222222,0.0,0.6622817228505944,0.10188949582316836,48.90918967231666,0.0971492142707204,0.004897253101402099,0.914724338292563,0.14072682127577893,47.46380029076961,0.1088266660282456,0.006495290761737049,1.1425740059488356,0.17578061629982086,45.755482300440484,0.12431737220296274,0.007685870742121903,1.3483293681391575,0.20743528740602424,43.86810021368776,0.14384742383869856,0.00850289354106959,1.6184963674101933,0.24899944114002975,41.76328754303285,0.16908352865370543,0.009496588303594677,2.0236984376933833,0.31133822118359744,39.3413458937598,0.20343582163227955,0.01094592186918586,2.5712249352363585,0.3955730669594398,36.54837817895512,0.25158209245624846,0.012647407881313466,3.1657664594376635,0.48704099375964055,33.48506553021444,0.3174378756839955,0.013902055397329693,3.8941711494738724,0.5991032537652111,29.376252682129667,0.43372917032402286,0.01869698428949018,4.766137938164065,0.7332519904867792,25.220519478575962,0.5956307776850085,0.018969244136325614,
18600.0,5.166666666666667,13.44,71.61333333333333,503.1166666666667,0.0,13.44,0.0,3.4399999999999995,60.0,3.3108436985678535,16.81784218296168,3.627301732353085,9.85846360098025,13.485765333333335,3.7178504377094974,0.07837745812706015,50.0,0.089137357537561,0.006837645743758155,25.293744921789262,0.5923798783675118,2.19954996354084,0.3383923020832062,0.11190508723828096,43.00450036459157,20.193740517808923,72.84255977777777,0.0,0.6574204167571222,0.1011416025780188,48.91719648940884,0.09711019038810274,0.00486130609347224,0.90827293266173,0.13973429733257386,47.48156331891259,0.10869951182795781,0.006451405630833018,1.1349344250064577,0.17460529615483963,45.78351012019573,0.12407338530666592,0.007639580942377933,1.3398708163023287,0.2061339717388198,43.90593000585083,0.14345752232306996,0.008458551836828754,1.6090415243943514,0.2475448499068233,41.810309573750295,0.16850789036321923,0.009454843015841874,2.012791569878111,0.3096602415197094,39.39692386162227,0.20261259457491457,0.010906867815272392,2.558611909184743,0.3936326014130374,36.611433497762405,0.25042249306282566,0.012613026051615517,3.1518687161809495,0.4849028794124538,33.548934607907576,0.31595316659118655,0.013897743256714001,3.875523030242916,0.596234312345064,29.450659970615835,0.43134356196830176,0.01864811923095644,4.747164294799696,0.7303329684307225,25.293744921789262,0.5923798783675118,0.018973643364368797,
18660.0,5.183333333333334,13.45,71.58366666666666,502.1433333333334,0.0,13.45,0.0,3.4499999999999993,60.0,3.3120097271891185,16.81784218296168,3.6255980248285526,9.856478641838114,13.482076666666668,3.7185801002592416,0.07835795135614981,50.0,0.08915846822987719,0.0068392829324944214,25.36917489727793,0.5890478926662631,2.1883939032224147,0.3366759851111407,0.11156060318425987,43.11606096777583,20.254167151556064,73.06726105555555,0.0,0.6525947938119523,0.10039919904799266,48.92514455577693,0.09707161848055744,0.004825622945169861,0.9018651431666103,0.1387484835640939,47.499207956717655,0.10857349944562251,0.006407789495119776,1.1273409230948062,0.17343706509150864,45.81137316571236,0.12383144354139228,0.0075935019116515345,1.3314564849805617,0.20483945922777871,43.94356879102746,0.14307075885875062,0.008414331321767055,1.5996283949172265,0.24609667614111178,41.85713438876551,0.1679367203664304,0.009413129477124915,2.001923812684116,0.3079882788744794,39.45231807823775,0.20179550702212437,0.010867757193994798,2.546033407382316,0.39169744728958705,36.674337487864626,0.24927112666509274,0.012578501802427144,3.137989305046858,0.48276758539182435,33.61573881463268,0.31440546926519836,0.013879411134091413,3.856922221299115,0.5933726494306331,29.527653253914643,0.4288870133852649,0.018600808943801006,4.728184545840584,0.7274130070523975,25.36917489727793,0.5890478926662631,0.018979748959112364,
18720.0,5.2,13.459999999999999,71.554,501.17,0.0,13.459999999999999,0.0,3.459999999999999,60.0,3.313176070688548,16.81784218296168,3.6238947254676175,9.854493274532382,13.478388,3.719310029973563,0.0783384433301287,50.0,0.08917956407702166,0.006840918978465458,25.445982092442776,0.5856735376499451,2.1772729191099165,0.3349650644784487,0.11120984112497734,43.227270808900805,20.314565396980523,73.29190085555555,0.0,0.64780459209225,0.09966224493726925,48.93303430217801,0.09703349465040717,0.004790201719702236,0.8955007020588387,0.13776933877828287,47.51673490875976,0.10844861926646497,0.006364441107771568,1.119793289477491,0.17227589068884475,45.83907214278767,0.1235915301540782,0.0075476336173152525,1.323086251934797,0.20355173106689184,43.98101703557096,0.14268710878897542,0.008370233045764675,1.5902569455056612,0.24465491469317865,41.90376206729011,0.16736998548259382,0.009371449411565314,1.9910952206738852,0.3063223416421362,39.50752817712133,0.20098451669667108,0.010828592010230897,2.5334895704458105,0.3897676262224324,36.73708938688983,0.24812794195704502,0.012543836936505404,3.1241362969405557,0.4806363533754701,33.68416826629382,0.3128268785056433,0.013853008106302411,3.838368065013523,0.5905181638482343,29.60612354314602,0.4263968867195794,0.018554156285591983,4.709198256956356,0.7244920395317471,25.445982092442776,0.5856735376499451,0.018986288884227598,
18780.0,5.216666666666667,13.47,71.52433333333333,500.19666666666666,0.0,13.47,0.0,3.4700000000000006,60.0,3.3143427291224516,16.81784218296168,3.6221918342591524,9.85250749907418,13.474699333333332,3.720040226994028,0.07831893404919582,50.0,0.0892006450539149,0.006842553879708355,25.52304421490212,0.5823078119359374,2.1661871259297554,0.333259557835347,0.11085793180160952,43.338128740702416,20.374935260884843,73.51647917777778,0.0,0.6430495515977568,0.09893070024580873,48.9408661562157,0.09699581503577363,0.004755040494493268,0.8891793428373279,0.13679682197497353,47.53414487661061,0.10832486176239858,0.0063213592215107806,1.1122913134657066,0.17112174053318563,45.86660775759305,0.12335362853379747,0.0075019760117842615,1.3147599938954946,0.20227076829161456,44.01827521052995,0.14230654764726783,0.008326258039302425,1.580927140976945,0.24321956015029922,41.95019269642079,0.16680765275608408,0.009329804528716235,1.980305846409021,0.30466243790908015,39.56255380046589,0.20017958156169358,0.010789374264864149,2.520980537180174,0.3878431595661806,36.79968843903243,0.24699288786075368,0.012509033265636571,3.110309893774546,0.47850921442685324,33.75249019540844,0.31125885966203376,0.013826403166009804,3.8198610316358104,0.5876709279439708,29.684590895605833,0.4239216621571671,0.018507033377712645,4.690206607524777,0.7215702473115042,25.52304421490212,0.5823078119359374,0.018991649431579383,
18840.0,5.233333333333333,13.48,71.49466666666666,499.22333333333336,0.0,13.48,0.0,3.4800000000000004,60.0,3.315509702547121,16.81784218296168,3.620489351192049,9.850521315474616,13.471010666666665,3.720770691462281,0.07829942351354995,50.0,0.08922171113545689,0.006844187634258583,25.600356016377283,0.5789510244946153,2.15513663599039,0.33155948246005995,0.11050489939366293,43.44863364009608,20.435276750071377,73.74099602222222,0.0,0.638329414236678,0.09820452526718124,48.948640542363464,0.09695857581019138,0.004720137361078791,0.8829008002485974,0.13583089234593806,47.55143855883418,0.10820221749115792,0.006278542588730507,1.10483478443298,0.16997458222045847,45.893980716622465,0.12311772221053247,0.007456529032726644,1.306477586581945,0.20099655178183767,44.0553437915782,0.14192905115611368,0.008282407313549678,1.5716389444534904,0.24179060683899853,41.99642637109434,0.16624968945525648,0.009288196523454584,1.9695557404544926,0.3030085754545373,39.617394599154714,0.19938065982001862,0.010750105954528522,2.5085064445698033,0.38592406839535437,36.862133895124295,0.24586591352629372,0.01247409261037058,3.0965102963564433,0.4763861994394528,33.820703615760394,0.3097013542642135,0.01379959741810266,3.8014015819237246,0.5848310126036499,29.7630522597213,0.42146134277139785,0.018459449712085796,4.671210766645742,0.718647810253191,25.600356016377283,0.5789510244946153,0.018995840879035164,
18900.0,5.25,13.49,71.46499999999999,498.25,0.0,13.49,0.0,3.49,60.0,3.3166769910188716,16.81784218296168,3.6187872762550817,9.848534723744919,13.467322000000001,3.7215014235201798,0.07827991172339104,50.0,0.08924276229652718,0.006845820240149995,25.67791224189651,0.5756034780206266,2.1441215591797316,0.32986485525842024,0.1101507681065812,43.558784408202655,20.495589871342297,73.96545138888888,0.0,0.6336439238116744,0.09748368058641145,48.956357881987174,0.09692177318223144,0.004685490425003547,0.8766648102869836,0.13487150927492056,47.568616650982186,0.10808067709544468,0.006235989961613786,1.0974234918297068,0.16883438335841644,45.921191726641446,0.12288379485395709,0.007411292603273223,1.29823890472149,0.1997290622648446,44.092223258944244,0.14155459522564384,0.008238681860454955,1.562392317377609,0.2403680488273245,42.04246319404063,0.16569606307132273,0.009246627075881308,1.9588449513831323,0.30136076175125115,39.67205023277043,0.19858770991350153,0.01071078907136025,2.4960674277700527,0.38401037350308503,36.924425012703736,0.24474696833168866,0.012439016799750569,3.0827377043710262,0.47426733913400404,33.88880754378832,0.308154304030803,0.013772591985417026,3.782990167224657,0.5819984872653319,29.841504603949534,0.4190159293234084,0.018411414699067485,4.652211893020983,0.7157249066186128,25.67791224189651,0.5756034780206266,0.01899887362475905,
18960.0,5.266666666666667,13.5,71.43533333333333,497.2766666666667,0.0,13.5,0.0,3.5,60.0,3.3178445945940185,16.81784218296168,3.6170856094371175,9.846547723896215,13.463633333333334,3.7222324233095807,0.07826039867891768,50.0,0.08926379851198464,0.006847451695414818,25.755707631147423,0.5722654689091075,2.1331420029631802,0.3281756927635662,0.10979556216551123,43.668579970368164,20.55587463149958,74.18984527777776,0.0,0.6289928260059567,0.0967681270778395,48.96401859336797,0.09688540339512465,0.004651097805717708,0.870471110194731,0.13391863233765092,47.5856798455899,0.1079602313020822,0.006193700092252619,1.0900572251974816,0.16770111156884332,45.94824149463658,0.12265183027222853,0.007366266632225171,1.2900438220686516,0.1984682803182541,44.12891409734119,0.1411831559523214,0.008195082652838304,1.5531872195263867,0.23895187992713643,42.08830327573563,0.16514674131721677,0.009205097851222366,1.9481735257803827,0.2997190039662127,39.72652036960413,0.19780069052234042,0.010671425602749585,2.4836636200990068,0.3821020953998472,36.986561056083566,0.2436360018828455,0.012403807671045985,3.0689923163624186,0.47215266405575673,33.956800998680976,0.3066176508696402,0.013745388008607584,3.7646272295573655,0.5791734199319024,29.919944916911206,0.416585420308908,0.01836293766729158,4.6332111348394225,0.7128017130522188,25.755707631147423,0.5722654689091075,0.01900075818156033,
19020.0,5.283333333333333,13.51,71.40566666666666,496.30333333333334,0.0,13.51,0.0,3.51,60.0,3.3190125133288784,16.81784218296168,3.615384350726968,9.844560315939699,13.459944666666667,3.722963690972494,0.07824088438032935,50.0,0.08928481975666756,0.006849081998083652,25.833736919812896,0.5689372872363889,2.1221980723822655,0.3264920111357332,0.10943930580914962,43.77801927617731,20.61613103734503,74.41417768888887,0.0,0.6243758683694814,0.09605782590299715,48.97162309172474,0.09684946272639319,0.004616957636475294,0.8643194384619686,0.13297222130184133,47.60262883217261,0.10784087092117678,0.0061516717327624315,1.08273577418322,0.16657473448972615,45.97513072776581,0.12242181241078805,0.007321451014261626,1.2818922114241662,0.19721418637294866,44.16541679589685,0.14081470961763223,0.00815161064448544,1.5440236090266528,0.23754209369640814,42.13394673435393,0.16460169212645845,0.00916361049973391,1.9375415082492868,0.29808330896142876,39.780804686663096,0.19701956056438577,0.010632017531095883,2.471295153029525,0.3801992543122346,37.04854129641898,0.2425329640134711,0.012368467069481692,3.055274329716403,0.4700422045717543,34.02468300247317,0.3050913368782091,0.013717986646015756,3.746313201693833,0.5763558771836667,29.998370207520708,0.41416981200463754,0.018314027863532534,4.614209629668117,0.7098784045643257,25.833736919812896,0.5689372872363889,0.019001505171305055,
19080.0,5.3,13.52,71.37599999999999,495.33000000000004,0.0,13.52,0.0,3.5199999999999996,60.0,3.3201807472797733,16.81784218296168,3.6136835001134893,9.842572499886511,13.456256000000002,3.7236952266509786,0.07822136882782489,50.0,0.08930582600539373,0.006850711146185483,25.911994840883864,0.5656192167453638,2.1112898700538962,0.3248138261621379,0.10908202328369543,43.88710129946101,20.676359095680255,74.6384486222222,0.0,0.6197928003052487,0.0953527385084998,48.9791717892364,0.09681394748748584,0.004583068064232698,0.8582095348265716,0.13203223612716486,47.619464297221874,0.10772258684529244,0.006109903635396985,1.0754589285530756,0.16545521977739625,46.00186013330908,0.12219372535117236,0.007276845630144413,1.2737839446539208,0.19596676071598781,44.20173184808354,0.1404492326867877,0.008108266770245454,1.5349014423700398,0.2361386834415446,42.17939369571938,0.16406088365202887,0.009122166656613029,1.926948941415721,0.2964536832947263,39.83490286967612,0.19624427919446213,0.010592566833565797,2.4589621561815598,0.3783018701817784,37.11036501177319,0.2414378047850026,0.012332996847965294,3.041583940642871,0.467935990868134,34.09245258014071,0.30357530434408153,0.013690389073532039,3.7280485072412444,0.5735459241909606,30.076777505111117,0.4117690985145243,0.018264694452588603,4.595208504348706,0.7069551545151855,25.911994840883864,0.5656192167453638,0.019001125319411116,
19140.0,5.316666666666666,13.53,71.34633333333333,494.3566666666667,0.0,13.53,0.0,3.5299999999999994,60.0,3.3213492965030293,16.81784218296168,3.6119830575854777,9.840584275747855,13.452567333333333,3.7244270304872487,0.07820185202160332,50.0,0.08932681723296036,0.006852339137747667,25.990476125952185,0.5623115348352509,2.1004174961702065,0.32314115325695486,0.10872373883689856,43.99582503829791,20.73655881330668,74.86265807777775,0.0,0.6152433730557008,0.09465282662395397,48.98666509506416,0.09677885402341722,0.004549427249547988,0.8521411402739124,0.13109863696521729,47.636186924202526,0.10760537004863031,0.006068394552659173,1.068226478206151,0.1643425351086386,46.028430418619344,0.12196755330983704,0.007232450346924546,1.265718892707792,0.19472598349350648,44.237859751647925,0.14008670180743052,0.00806505194612872,1.5258206744281297,0.23474164221971228,42.224644293255935,0.16352428426523788,0.00908076794191004,1.9163958659338687,0.2948301332205952,39.888814613098745,0.19547480580366738,0.010553075481852359,2.4466647573147418,0.37640996266380644,37.172031487182366,0.2403504744865249,0.012297398866818021,3.0279213441584134,0.46583405294744823,34.160108759694914,0.3020694957453653,0.013662596484457445,3.709833560724061,0.5707436247267786,30.15516385955465,0.4093832718154988,0.01821494651718325,4.576208874899289,0.7040321345998907,25.990476125952185,0.5623115348352509,0.01899962944941702,
