time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
19200.0,5.333333333333333,13.54,71.31666666666666,493.3833333333333,0.0,13.54,0.0,3.539999999999999,60.0,3.3225181610549823,16.81784218296168,3.6102830231317293,9.838595643534939,13.448878666666667,3.725159102623616,0.07818233396186397,50.0,0.08934779341414391,0.006853965970795929,26.06917550648521,0.5590145125555819,2.0895810484989865,0.32147400746138255,0.10836447671219374,44.104189515010106,20.796730197025543,75.08680605555553,0.0,0.6107273396892193,0.0939580522598799,48.99410341537349,0.09674417871241171,0.004516033366481431,0.846113997036502,0.13017138415946186,47.6527973935498,0.10748921158621892,0.006027143237410382,1.0610382131880072,0.16323664818277034,46.05484229107479,0.12174328063698306,0.007188265018143847,1.2576969256383845,0.19349183471359763,44.27380100854178,0.13972709380834183,0.008021967069407498,1.5167812584676843,0.2333509628411822,42.26969866793775,0.16299186255458825,0.00903941596044544,1.90588232049193,0.29321266469106616,39.94253962011685,0.1947111000186707,0.010513545441938721,2.4344030823212433,0.3745235511263451,37.23354001472045,0.23927092363466576,0.012261674993498506,3.0142867340690542,0.46373642062600834,34.22765057227834,0.3005738537511185,0.013634610089359178,3.691668767666175,0.5679490411794116,30.233526341380156,0.4070123218029138,0.018164793057886097,4.557211846421667,0.7011095148341026,26.06917550648521,0.5590145125555819,0.018997028477622635,
19260.0,5.35,13.549999999999999,71.28699999999999,492.41,0.0,13.549999999999999,0.0,3.549999999999999,60.0,3.3236873409919534,16.81784218296168,3.608583396741119,9.836606603258883,13.445190000000002,3.7258914432024044,0.07816281464880535,50.0,0.0893687545237004,0.006855591643354375,26.148087715075803,0.5557284146045542,2.0787806223846914,0.3198124034437987,0.10800426114295036,44.21219377615306,20.856873253637893,75.31089255555553,0.0,0.6062444550867236,0.09326837770564979,49.001487153356095,0.096709917965552,0.004482884602495685,0.8401278485935235,0.12925043824515747,47.66929638266678,0.10737410259311307,0.005986148442978512,1.0538939237039684,0.16213752672368745,46.08109645803091,0.12152089181540034,0.007144289484038779,1.2497179126196651,0.19226429424917926,44.30955612485167,0.1393703856981651,0.007979013018719394,1.5077831461659534,0.23196663787168514,42.31455696823783,0.16246358732465302,0.008998112301730865,1.8954083418180678,0.29160128335662583,39.996077602648576,0.19395312170101253,0.010473978673862128,2.422177255218913,0.37264265464906354,37.29488989356167,0.2381991029735061,0.012225827102330111,3.0006803029531333,0.46164312353125125,34.29507705225929,0.29908832122178536,0.01360643111592097,3.673554524673125,0.5651622345650962,30.311862041886013,0.40465623633561043,0.018114242993049867,4.538218513013843,0.6981874635405911,26.148087715075803,0.5557284146045542,0.018993333407824053,
19320.0,5.366666666666666,13.56,71.25733333333334,491.43666666666667,0.0,13.56,0.0,3.5600000000000005,60.0,3.324856836370287,16.81784218296168,3.6068841784024057,9.834617154930928,13.441501333333335,3.726624052366153,0.07814329408262664,50.0,0.08938970053636505,0.006857216153445478,26.227207486674082,0.552453499331361,2.0680163107500107,0.31815635550000165,0.10764311634680768,44.319836892499865,20.9169879899446,75.53491757777775,0.0,0.6017944759283653,0.09258376552744083,49.008816709251434,0.09667606822643245,0.004449979158358319,0.8341824396702606,0.12833575994927088,47.68568456592205,0.10726003428360169,0.005945408923262896,1.0467934001322283,0.1610451384818813,46.10719362677356,0.12130037145931571,0.007100523571740069,1.2417817219654939,0.1910433418408452,44.345125610729696,0.1390165546641266,0.007936190654171282,1.49882628762606,0.23058865963477848,42.35921935007673,0.16193942759494137,0.008956858539893364,1.8849739646865853,0.28999599456716696,40.0494282813455,0.19320083094639146,0.010434377131482542,2.409987398144686,0.37076729202225944,37.35608043004242,0.237134963474475,0.012189857074226929,2.9871022421443385,0.459554191099129,34.36238723732551,0.2976128412096414,0.013578060808794756,3.6554912195143574,0.5623832645406703,30.390168073247683,0.40231500128063774,0.01806330515876775,4.519229957687733,0.6952661473365743,26.227207486674082,0.552453499331361,0.01898855532610977,
19380.0,5.383333333333334,13.57,71.22766666666666,490.46333333333337,0.0,13.57,0.0,3.5700000000000003,60.0,3.3260266472463256,16.81784218296168,3.6051853681043937,9.832627298562274,13.437812666666668,3.72735693025745,0.07812377226352661,50.0,0.08941063142685261,0.0068588394990900855,26.306529559797315,0.5491900187425374,2.0572882040979996,0.31650587755353843,0.10728106652011415,44.42711795901998,20.97707441274634,75.75888112222219,0.0,0.5973771606803218,0.09190417856620335,49.016092480368435,0.09664262597081605,0.004417315248043563,0.8282775162374229,0.12742731019037273,47.701962614647826,0.10714699795042278,0.005904923432837772,1.0397364330367551,0.15995945123642386,46.13313450447254,0.12108170431325148,0.00705696709547321,1.2338882211480482,0.1898289570996997,44.38050998032415,0.13866557807076596,0.007893500817445664,1.4899106313924575,0.22921702021422424,42.40368597677051,0.1614193525987685,0.008915656233602576,1.8745792219243314,0.2883968033729741,40.102591385592206,0.19245418808395115,0.010394742762253939,2.3978336313482678,0.3688974817458873,37.41711093772212,0.2360784563362386,0.012153766796418441,2.973552741714895,0.45746965257152233,34.42958016857883,0.2961473569592115,0.013549500429443473,3.637479231205511,0.5596121894162325,30.46844156862296,0.39998860055753255,0.018011988308846316,4.500247252291984,0.6923457311218436,26.306529559797315,0.5491900187425374,0.0189827053957492,
19440.0,5.4,13.58,71.198,489.49,0.0,13.58,0.0,3.58,60.0,3.327196773676416,16.81784218296168,3.603486965835853,9.830637034164148,13.434124,3.7280900770190146,0.07810424919170438,50.0,0.08943154716985703,0.006860461678307412,26.386048677717387,0.545938218512222,2.0465963905147526,0.31486098315611577,0.10691813583247067,44.53403609485245,21.037132528843603,75.98278318888886,0.0,0.5929922695816865,0.09122957993564408,49.023314861106925,0.0966095877062947,0.0043848910986352685,0.822412825510369,0.1265250500785183,47.718131197138305,0.1070349849639876,0.005864690727053867,1.0327228131799977,0.1588804327969227,46.15891979813546,0.12086487525089576,0.007013619856757414,1.2260372768161398,0.18862111951017535,44.41570975171005,0.13831743345867323,0.00785094433190836,1.481036124466454,0.22785171145637756,42.4479570189775,0.1609033317821298,0.008874506926003445,1.8642241444173349,0.2868037145257438,40.155566653504806,0.19171315367555938,0.01035507750699649,2.3857160731860945,0.3670332420286299,37.47798073744297,0.23502953298457824,0.012117558162173303,2.960031990458914,0.45538953699367907,34.49665489062927,0.2946918119076894,0.013520751255981178,3.6195189300907162,0.5568490661678025,30.546679682253078,0.39767701618219586,0.017960301114794852,4.481271457439817,0.6894263780676642,26.386048677717387,0.545938218512222,0.018975794852166494,
19500.0,5.416666666666667,13.59,71.16833333333332,488.51666666666665,0.0,13.59,0.0,3.59,60.0,3.3283672157169057,16.81784218296168,3.601788971585605,9.828646361747728,13.430435333333332,3.728823492793608,0.07808472486735868,50.0,0.08945244774005173,0.006862082689115048,26.465759589628917,0.5426983379960895,2.035940955672616,0.31322168548809476,0.1065543484213658,44.64059044327382,21.097162345036697,76.20662377777775,0.0,0.5886395646314554,0.0905599330202239,49.030484242978645,0.09657694997195684,0.004352704950231101,0.8165881159482311,0.12562894091511248,47.734190978648066,0.10692398677161495,0.005824709562137875,1.0257523315353967,0.15780805100544565,46.18455021456267,0.12064986927397689,0.006970481644601012,1.2182287548134203,0.1874198084328339,44.450725446820144,0.13797209854323145,0.007808522002719531,1.4722027123218042,0.22649272497258527,42.49203265464512,0.16039133480256923,0.008833412144649833,1.8539087611176617,0.28521673247964024,40.208353831928285,0.19097768851508032,0.010315383299673186,2.3736348401155714,0.365174590787011,37.538689157388745,0.23398814507226343,0.012081233070523112,2.9465401758759007,0.45331387321167704,34.563610451688284,0.293246149685368,0.013491814583013184,3.601610677924881,0.5540939504499817,30.624879589558542,0.3953802283104072,0.017908252165835137,4.462303622441835,0.6865082496064362,26.465759589628917,0.5426983379960895,0.018967834997981825,
19560.0,5.433333333333334,13.6,71.13866666666667,487.54333333333335,0.0,13.6,0.0,3.5999999999999996,60.0,3.329537973424159,16.81784218296168,3.600091385342403,9.826655281324264,13.426746666666668,3.7295571777241587,0.07806519929068825,50.0,0.08947333311208935,0.006863702529528949,26.545657051793444,0.5394706102490241,2.0253219828339235,0.31158799735906517,0.1061897283869232,44.746780171660745,21.157163868125735,76.43040288888886,0.0,0.5843188095756084,0.08989520147317052,49.03760101462855,0.09654470933805566,0.004320755055846948,0.8108031372529412,0.12473894419276019,47.750142621391106,0.10681399489677053,0.005784978695289933,1.0188247792996974,0.15674227373841498,46.210026460302146,0.12043667151115388,0.006927552235699297,1.2104625201964767,0.18622500310715026,44.48555759137594,0.13762955121336598,0.00776623461694359,1.4634103389203594,0.22514005214159377,42.53591306895543,0.15988333152805637,0.008792373401444786,1.8436330990504919,0.2836358613923834,40.260952676431884,0.1902477536276529,0.010275662067169788,2.361590046689585,0.36332154564455155,37.59923553314163,0.23295424447892912,0.012044793425986189,2.933077484154433,0.4512426898699128,34.630445903661865,0.2918103141160625,0.013462691721467746,3.5837548279559592,0.5513468966086091,30.70303848723256,0.3930982152808678,0.017855849968921866,4.443344785243682,0.683591505422105,26.545657051793444,0.5394706102490241,0.018958837198153056,
19620.0,5.45,13.61,71.109,486.57,0.0,13.61,0.0,3.6099999999999994,60.0,3.3307090468545186,16.81784218296168,3.598394207095046,9.824663792904953,13.423058,3.73029113195364,0.07804567246189181,50.0,0.08949420326060195,0.006865321197563443,26.62573582866446,0.5362552620462182,2.0147395528552496,0.30995993120849996,0.1058242997867388,44.852604471447485,21.217137104910652,76.6541205222222,0.0,0.5800297698942867,0.08923534921450564,49.04466556185562,0.09651286240568319,0.004289039681321771,0.8050576403681616,0.12385502159510178,47.76598678453993,0.10670500093831675,0.005745496884779544,1.01193994790507,0.1556830689084723,46.2353492416055,0.12022526721690935,0.0068848313946274775,1.2027384372528134,0.18503668265427897,44.520206714819004,0.13728976953029914,0.007724082943663335,1.454658946727778,0.22379368411196585,42.57959845427059,0.15937929203585618,0.008751392192581475,1.8333971833214169,0.28206110512637184,40.31336295130452,0.18952331026894637,0.010235915729075007,2.3495818055512934,0.3614741239309682,37.65961920773891,0.23192778331092967,0.012008241138291798,2.919644100156006,0.4491760154086163,34.69716030224377,0.2903842492175207,0.013433383998426862,3.5659517250071744,0.5486079576934114,30.78115359332983,0.3908309536578432,0.017803102948784844,4.424395972368496,0.680676303441307,26.62573582866446,0.5362552620462182,0.018948812875186682,
19680.0,5.466666666666667,13.62,71.07933333333332,485.5966666666667,0.0,13.62,0.0,3.619999999999999,60.0,3.331880436064355,16.81784218296168,3.5966974368322955,9.822671896501038,13.419369333333334,3.7310253556251647,0.07802614438116814,50.0,0.08951505816020074,0.006866938691231212,26.705990693988014,0.5330525139077911,2.004193744192166,0.30833749910648706,0.105458086630833,44.95806255807832,21.27708206219119,76.87777667777776,0.0,0.575772212789063,0.08858034042908661,49.05167826763377,0.09648140580644798,0.004257557105223686,0.7993513774781228,0.12297713499663428,47.78172412422503,0.10659699656976876,0.005706262890038838,1.005097629031035,0.15463040446631307,46.26051926438411,0.12001564177045645,0.006842318874034969,1.1950563695187193,0.18385482607980297,44.554673350242396,0.13695273172631145,0.007682067734094078,1.445948476729288,0.22245361180450585,42.62308901007739,0.15887918661140482,0.0087104699984899,1.8232010371239493,0.28049246724983834,40.365584429547575,0.1888043199244293,0.01019614619746756,2.3376102274291926,0.35963234268141425,37.719839531728006,0.23090871390119394,0.011971578122100812,2.906240207399052,0.44711387806139263,34.76375270700777,0.28896789920184246,0.013403892756953972,3.548201705559191,0.5458771854706448,30.859222147351673,0.3885784182733653,0.0177500194479836,4.40545819886405,0.6777627998252385,26.705990693988014,0.5330525139077911,0.018937773504445587,
19740.0,5.483333333333333,13.629999999999999,71.04966666666667,484.62333333333333,0.0,13.629999999999999,0.0,3.629999999999999,60.0,3.3330521411100333,16.81784218296168,3.595001074542931,9.820679592123737,13.415680666666669,3.73175984888192,0.07800661504871599,50.0,0.08953589778547634,0.006868555008543321,26.78641643188458,0.5298625801265858,1.9936846329044968,0.306720712754538,0.10509111287669082,45.06315367095501,21.336998746766906,77.10137135555554,0.0,0.5715459071703062,0.08793013956466249,49.0586395121323,0.09645033620215727,0.004226305618756809,0.7936841020063676,0.1221052464625181,47.79735529353446,0.10648997353856139,0.005667275471755162,0.9982976146161986,0.1535842484024921,46.28553723416615,0.11980778067465235,0.006800014414836353,1.1874161797970197,0.1826794122764646,44.588958034322516,0.1366184162035089,0.007640189721699553,1.4372788684455027,0.22111982591469273,42.66638494293159,0.15838298574718296,0.00866960828378538,1.8130446817472474,0.2789299510380381,40.417616892867834,0.18809074430861739,0.010156355376701898,2.3256754211324626,0.3577962186357635,37.779895863220716,0.22989698880906823,0.011934806296729938,2.892865988043136,0.4450563058527902,34.830222181500375,0.2875612084758789,0.013374219355915873,3.530505097832214,0.5431546304357252,30.937241410328554,0.3863405822689606,0.017696607726976676,4.386532468254517,0.6748511489622333,26.78641643188458,0.5298625801265858,0.018925730609533176,
19800.0,5.5,13.64,71.02,483.65,0.0,13.64,0.0,3.6400000000000006,60.0,3.3342241620479243,16.81784218296168,3.593305120215679,9.818686879784321,13.411992,3.7324946118672435,0.07798708446473387,50.0,0.08955672211099862,0.006870170147509188,26.867007837906304,0.5266856687992555,1.9832122926620557,0.3051095834864701,0.10472340242441713,45.16787707337943,21.396887165437168,77.32490455555555,0.0,0.5673506236446382,0.08728471132994434,49.06554967273646,0.09641965028450239,0.004195283525668003,0.7880555686144066,0.12123931824837025,47.81288094251371,0.1063839236653211,0.00562853339196101,0.9915396968697961,0.15254456874919942,46.310403856053796,0.11960166955492252,0.006757917746402442,1.1798177301747095,0.1815104200268784,44.62306130725052,0.13628680153260053,0.007598449622310266,1.428650059948281,0.21979231691512016,42.70948646640097,0.1578906601415961,0.008628808497221696,1.802928136584047,0.2773735594744688,40.46946013166781,0.18738254536433258,0.010116545163200374,2.3137774935465885,0.3559657682379367,37.839787567945464,0.2288925608201639,0.011897927585874157,2.8795216228733325,0.4430033265958973,34.89656779333192,0.2861641216416535,0.013344365169803751,3.512862221868004,0.5404403418258468,31.015208664896655,0.3841174171369914,0.017642875964209992,4.367619772496751,0.6719415034610386,26.867007837906304,0.5266856687992555,0.01891269575776544,
19860.0,5.516666666666667,13.65,70.99033333333333,482.6766666666667,0.0,13.65,0.0,3.6500000000000004,60.0,3.335396498934404,16.81784218296168,3.5916095738393223,9.816693759494012,13.408303333333334,3.7332296447245135,0.07796755262942066,50.0,0.08957753111131674,0.006871784106136605,26.94775972007515,0.5235219818603074,1.9727767947508572,0.30350412226936263,0.10435497911198188,45.27223205249141,21.456747325001157,77.54837627777778,0.0,0.5631861345024833,0.08664402069268974,49.07240912406791,0.09638934477474699,0.004164489142154837,0.7824655332002843,0.12037931280004374,47.82830171816619,0.10627883884314601,0.005590035414122285,0.9848236682830473,0.15151133358200727,46.335119834681585,0.1193972941581902,0.006716028586748801,1.172260882040468,0.18034782800622587,44.656983712665124,0.13595786645167246,0.007556848134241401,1.420061987876634,0.2184710750579437,42.752393801008914,0.15740218069784487,0.008588072071646913,1.7928514191388008,0.2758232952521232,40.52111394503632,0.18667968526194004,0.010076717445246297,2.301916549629258,0.35414100763527046,37.89951401929929,0.2278953829461834,0.011860943917330502,2.866207291284784,0.4409549678899668,34.96278861426853,0.28477658349675106,0.013314331588548445,3.495273389611789,0.537734367632583,31.09312121537338,0.3819088927614688,0.017588832256214992,4.348721091941024,0.6690340141447729,26.94775972007515,0.5235219818603074,0.01889868055572741,
19920.0,5.533333333333333,13.66,70.96066666666667,481.7033333333333,0.0,13.66,0.0,3.66,60.0,3.3365691518258553,16.81784218296168,3.5899144354025814,9.814700231264087,13.404614666666669,3.7339649475972663,0.07794801954297471,50.0,0.0895983247609591,0.0068733968824317235,27.58843627795626,0.498626000436735,1.9626337355381214,0.3019436516212494,0.10143059212735894,45.37366264461877,21.516579232257865,77.77178652222221,0.0,0.5590522137057085,0.0860080328778013,49.07921823800465,0.09635941642342269,0.0041339207967748814,0.7769137528970596,0.11952519275339378,47.84361826445332,0.10617471103689627,0.005551780303224785,0.9781493216403234,0.15048451102158822,46.35968587417449,0.1191946403518212,0.006674346642723927,1.164745496102054,0.1791916147849314,44.690725797584356,0.13563158986498122,0.007515385938414054,1.4115145874526707,0.21715609037733394,42.79510717417624,0.15691751852281127,0.008547400423963403,1.782814545036019,0.27427916077477216,40.57257814073625,0.18598212639860146,0.010036874102781645,2.2900926924065392,0.3523219526779291,37.959074598398,0.22690540842474918,0.011823857222718726,2.8529231712674483,0.438911257118069,35.02888372032238,0.28339853903473067,0.013284120017335699,3.4808850320259315,0.5355207741578356,31.86236094129412,0.360306864136308,0.014388357585857658,4.32924654284746,0.66603792966884,27.58843627795626,0.498626000436735,0.019474549093564164,
19980.0,5.55,13.67,70.931,480.73,0.0,13.67,0.0,3.67,60.0,3.3377421207786493,16.81784218296168,3.588219704894236,9.812706295105764,13.400926000000002,3.734700520629073,0.07792848520559473,50.0,0.08961910303443325,0.006875008474399052,27.77251397794468,0.49174808730051334,1.9525746523363872,0.3003961003594442,0.10059083201734509,45.474253476636115,21.5763828940061,77.99513528888887,0.0,0.5549486368753543,0.08537671336543913,49.08597738370127,0.09632986201002343,0.0041035768303541165,0.7713999860712003,0.11867692093403082,47.85883122229551,0.1060715322824881,0.005513766825859245,0.9715164500301285,0.1494640692354044,46.38410267810751,0.11899369412256952,0.006632871610194879,1.1572714324035775,0.17804175883131962,44.724288112338584,0.13530795084174108,0.007474063698476474,1.4030077924975806,0.21584735269193547,42.83762682016375,0.15643664492593035,0.008506794955090102,1.772817528028813,0.27274115815827893,40.62385253519289,0.1852898313974998,0.009997017007206122,2.2783060229693333,0.35050861891835894,38.01846869412579,0.22592259071921453,0.011786669437205965,2.8396694393910336,0.4368722214447744,35.0948521918429,0.2820299334455045,0.013253731876414765,3.4671141030483694,0.5334021696997492,32.06391520784726,0.35489320486418957,0.013770928977562047,4.309695132048478,0.6630300203151506,27.77251397794468,0.49174808730051334,0.019551410798981372,
20040.0,5.566666666666666,13.68,70.90133333333333,479.75666666666666,0.0,13.68,0.0,3.6799999999999997,60.0,3.338915405849179,16.81784218296168,3.586525382302991,9.810711951030344,13.397237333333335,3.735436363963681,0.07790894961747909,50.0,0.08963986590622615,0.006876618880041472,27.844596860819664,0.48912282022586195,1.9425484322972895,0.29885360496881375,0.10026220039097289,45.57451567702709,21.636158317044487,78.21842257777776,0.0,0.550875181279457,0.08475002788914723,49.09268692760874,0.09630067834270763,0.004073455595897335,0.7659239923208958,0.1178344603570609,47.873941229572814,0.1059692946861998,0.0054759937503044975,0.9649248468558956,0.14844997643936855,46.4083709494648,0.11879444157554055,0.006591603174232907,1.1498385503426514,0.17689823851425407,44.757671210503155,0.13498692861492684,0.0074328820609261825,1.3945415354476514,0.21454485160733097,42.87995298001326,0.15595953141807564,0.008466257049929204,1.7628603800076323,0.27120928923194343,40.674936953479644,0.18460276310707935,0.00995714802118064,2.2665566404701027,0.34870102161078503,38.07769570318264,0.2249468835184828,0.01174938249923052,2.826446270790129,0.43483788781386595,35.16069311360616,0.28067071211573813,0.013223168600904778,3.45333508771183,0.5312823211864354,32.12783779128891,0.3532299811818065,0.01377901533653958,4.290181837746651,0.6600279750379463,27.844596860819664,0.48912282022586195,0.019513294301827244,
20100.0,5.583333333333333,13.69,70.87166666666666,478.78333333333336,0.0,13.69,0.0,3.6899999999999995,60.0,3.3400890070938343,16.81784218296168,3.5848314676176165,9.80871719904905,13.393548666666668,3.736172477744864,0.07788941277882636,50.0,0.0896606133508038,0.006878228097360218,27.91679035580848,0.4865078779004857,1.9325551243255064,0.2973161729731548,0.0999330797178345,45.67444875674492,21.695905508171446,78.44164838888886,0.0,0.5468316258209583,0.08412794243399359,49.09934723349421,0.0962718622580017,0.00404355545849866,0.7604855324742873,0.11699777422681343,47.888948921126406,0.10586799042398025,0.005438459846608512,0.9583743058465994,0.14744220089947685,46.43249139060035,0.11859686893315434,0.006550541009296196,1.1424467086874155,0.17576103210575622,44.79087564883156,0.13466850258007906,0.007391841655235876,1.3861157473703163,0.2132485765185102,42.92208590148881,0.15548614971043867,0.008425788077335072,1.752943111009199,0.2696835555398768,40.72583122930344,0.18392088460026984,0.00991726899843326,2.254844642119879,0.3468991757107506,38.136755030131695,0.22397824073680064,0.011711998350223851,2.813253839149529,0.43280828294608137,35.2264055749048,0.27932082062922914,0.0131924316405998,3.439548545913118,0.5291613147558644,32.19175513697684,0.35157483684306323,0.013786541798711749,4.27070718486376,0.6570318745944246,27.91679035580848,0.4865078779004857,0.01947465288289152,
20160.0,5.6,13.7,70.842,477.81,0.0,13.7,0.0,3.6999999999999993,60.0,3.341262924569011,16.81784218296168,3.5831379608267544,9.806722039173245,13.389859999999999,3.736908862116627,0.07786987468983535,50.0,0.08968134534261157,0.0068798361243548895,27.989091751791104,0.4839033437915355,1.9225947760809259,0.2957838117047578,0.09960348244579975,45.77405223919072,21.755624474185225,78.6648127222222,0.0,0.5428177510257054,0.08351042323472391,49.1059586624605,0.0962434106205086,0.0040138747952529474,0.755084368587619,0.11616682593655676,47.90385492875967,0.10576761174076994,0.0054011638866683365,0.9518646210671873,0.14644071093341343,46.45646470319836,0.11840096253412422,0.0065096847794121615,1.1350957655934384,0.1746301177836059,44.823901987188876,0.1343526522941152,0.0073509430939771025,1.3777303579802278,0.21195851661234275,42.96402583901686,0.15501647171341557,0.008385389390088482,1.74306572922563,0.2681639583424046,40.776535204988136,0.18324415917371623,0.009877381783569117,2.243170123185544,0.3451030958746991,38.19564608744435,0.22301661651356083,0.011674518934334799,2.80009231668976,0.4307834333368862,35.29198866963653,0.2779802047672952,0.013161522459768982,3.4257550365332756,0.5270392363897347,32.255666134610294,0.34992775927612185,0.013793509379842472,4.251271690920874,0.6540417986032114,27.989091751791104,0.4839033437915355,0.01943549394288535,
20220.0,5.616666666666666,13.709999999999999,70.81233333333333,476.83666666666664,0.0,13.709999999999999,0.0,3.709999999999999,60.0,3.3424371583311085,16.81784218296168,3.5814448619192314,9.804726471414103,13.386171333333333,3.7376455172228806,0.07785033535070382,50.0,0.08970206185607399,0.006881442959023445,28.061498335830777,0.4813092990748771,1.9126674339780656,0.2942565283043178,0.09927342102860637,45.87332566021933,21.81531522188388,78.88791557777775,0.0,0.5388333390305379,0.0828974367739289,49.112521572965676,0.09621532032261856,0.003984411995167525,0.7497202639433107,0.11534157906820165,47.91865988124005,0.10566815094982528,0.005364104644308254,0.9453955869288291,0.14544547491212756,46.48029158823464,0.11820670883244118,0.006469034138358198,1.1277855786204916,0.17350547363392177,44.85675078848545,0.13403935747414888,0.0073101869729468305,1.3693852956553572,0.21067466087005496,43.00577305362683,0.15455046953548623,0.008345062324870645,1.7332282410137474,0.2666504986174996,40.827048731458085,0.18257255034698858,0.009837488211882572,2.2315331769873885,0.3433127964595982,38.25436829554486,0.22206196521308325,0.011636946198155584,2.786961874152807,0.428763365254278,35.357441496393015,0.27664881050913953,0.013130442536953169,3.4119551173845233,0.5249161719053113,32.319569666834454,0.3482887357699473,0.013799919148752338,4.231875866063663,0.6510578255482559,28.061498335830777,0.4813092990748771,0.019395824857211252,
20280.0,5.633333333333334,13.719999999999999,70.78266666666666,475.86333333333334,0.0,13.719999999999999,0.0,3.719999999999999,60.0,3.3436117084365358,16.81784218296168,3.579752170883688,9.80273049578298,13.382482666666668,3.7383824432078225,0.07783079476163064,50.0,0.08972276286559462,0.006883048599362191,28.134007393426376,0.4787258226494974,1.902773143185596,0.29273432972086094,0.09894290792469562,45.972268568144024,21.874977758065274,79.11095695555552,0.0,0.5348781735714633,0.08228894978022512,49.11903632084237,0.09618758828422332,0.003955165459074594,0.744392983047955,0.11452199739199308,47.93336440430091,0.10556960043205116,0.005327280895355724,0.9389669981989891,0.14445646126138295,46.50397274593868,0.1180140943963643,0.006428588729839979,1.120516004749196,0.17238707765372246,44.88942261861098,0.13372859799631234,0.007269573871295565,1.3610804874531133,0.20939699806970974,43.0473278128905,0.15408811548210288,0.008304808202243885,1.723430650904575,0.2651431770622423,40.87737166821943,0.18190602186180027,0.009797590109172472,2.219933894896943,0.3415282915226066,38.312921082853414,0.22111424142439573,0.011599282090445584,2.773862680788046,0.4267481047366225,35.4227631585477,0.2753265840322229,0.01309919336476062,3.3981493451573725,0.5227922069472881,32.38346460936139,0.34665775347247574,0.013805772227150737,4.212520213088307,0.6480800327828165,28.134007393426376,0.4787258226494974,0.019355652975356463,
20340.0,5.65,13.73,70.753,474.89,0.0,13.73,0.0,3.7300000000000004,60.0,3.3447865749416863,16.81784218296168,3.578059887708855,9.800734112291144,13.378794,3.7391196402156543,0.07781125292281395,50.0,0.08974344834555643,0.006884653043365814,28.206616208766686,0.47615299115226617,1.8929119476259917,0.29121722271169104,0.09861195559604241,46.070880523740065,21.93461208952709,79.33393685555552,0.0,0.5309520399719183,0.08168492922644897,49.125503259316886,0.09616021145243579,0.0039261335995449675,0.7391022916302382,0.11370804486619049,47.9479691206435,0.1054719526353426,0.005290691417716764,0.9325786500113189,0.14347363846327982,46.52750887575563,0.1178231059074267,0.006388348187670201,1.1132869003975407,0.17127490775346782,44.92191804636861,0.13342035389459186,0.007229104351655247,1.3528158591264792,0.2081255167886891,43.088690390861025,0.15362938205458054,0.008264628326634105,1.7136729616130126,0.26364199409430966,40.92750388334033,0.1812445376812243,0.009757689291562288,2.208372366335085,0.3397495948207823,38.37130388582753,0.220173399961014,0.01156152856185777,2.7607949043383875,0.42473767759052117,35.48795276434241,0.2740134717126426,0.01306777644965873,3.384338275367919,0.5206674269796798,32.447349831093234,0.3450347993888407,0.013811069789453345,4.193205227468018,0.6451084965335412,28.206616208766686,0.47615299115226617,0.019314985620288994,
20400.0,5.666666666666667,13.74,70.72333333333333,473.9166666666667,0.0,13.74,0.0,3.74,60.0,3.3459617579029772,16.81784218296168,3.5763680123834325,9.798737320949899,13.375105333333332,3.739857108390709,0.07779170983445224,50.0,0.08976411827032141,0.006886256289027333,28.279322064983347,0.47359087897314994,1.8830838899752926,0.2897052138423527,0.09828057650698996,46.16916110024705,21.994218223066813,79.55685527777774,0.0,0.5270547251311172,0.08108534232786418,49.13192273902837,0.09613318680130958,0.003897314840801136,0.7338479566387895,0.11289968563673686,47.96247464993939,0.10537520007393039,0.0052543349914486726,0.9262303378753749,0.14249697505775,46.55090067630952,0.11763373015944176,0.006348312135944001,1.1060981214372718,0.17016894175958028,44.954237643409684,0.1331146053596609,0.007188778960268927,1.3445913351401642,0.2068602054061791,43.12986106801228,0.15317424194897974,0.008224523986315013,1.7039551740476913,0.26214694985349096,40.97744525343105,0.18058806198888838,0.009717787565321379,2.1968486787704213,0.33797671981083405,38.429516149003526,0.21923939586068975,0.01152368756466382,2.7477587110266257,0.42273210938871164,35.553009426975336,0.2727094201254645,0.013036193311761757,3.370522462305327,0.5185419172777427,32.51122419424837,0.34341986037962796,0.013815813062592053,4.173931397380144,0.6421432919046376,28.279322064983347,0.47359087897314994,0.0192738300878732,
20460.0,5.683333333333334,13.75,70.69366666666666,472.9433333333333,0.0,13.75,0.0,3.75,60.0,3.3471372573768257,16.81784218296168,3.5746765448961497,9.796740121770517,13.371416666666667,3.740594847877384,0.07777216549674364,50.0,0.08978477261423062,0.006887858334338134,28.352122244404388,0.4710395582707988,1.8732890116629846,0.288198309486613,0.09794878312308253,46.26710988337013,22.05379616548175,79.77971222222219,0.0,0.5231860175124846,0.08049015654038225,49.13829510804744,0.09610651133156663,0.003868707618632561,0.7286297462399575,0.11209688403691653,47.97688160883282,0.1052793353277367,0.005218210398832079,0.9199218576861612,0.1415264396440248,46.5741488453665,0.11744595405752432,0.0063084801892137055,1.098949523210151,0.1690691574169463,44.98638198416852,0.13281133273772733,0.007148598227120884,1.3364068386867658,0.20560105210565627,43.17084013117669,0.15272266805500473,0.00818449645339836,1.6942772873210006,0.26065804420323085,41.027195663621626,0.17993655918818702,0.009677886726690677,2.185362917717938,0.3362096796489136,38.48755732503484,0.21831218438518368,0.011485761052483223,2.734754265542008,0.42073142546800124,35.61793226468593,0.27141437604510094,0.013004445484617655,3.3567024589795156,0.5164157629199255,32.57508655448734,0.3418129231592574,0.01382000332581157,4.154699203733863,0.6391844928821327,28.352122244404388,0.4710395582707988,0.019232193646281814,
20520.0,5.7,13.76,70.664,471.97,0.0,13.76,0.0,3.76,60.0,3.3483130734196487,16.81784218296168,3.5729854852356455,9.794742514764355,13.367728000000001,3.7413328588202686,0.07775261990988651,50.0,0.0898054113516045,0.006889459177287963,28.425014028807116,0.4684990989885394,1.8635273528719942,0.28669651582646066,0.0976165879099039,46.364726471280036,22.11334592356901,80.00250768888885,0.0,0.5193457071321743,0.07989933955879605,49.14462071189526,0.09608018207032293,0.0038403103803102967,0.7234474298155168,0.11129960458700258,47.9911906109436,0.10518435104173508,0.005182316424440669,0.9136530057334988,0.14056200088207674,46.59725407979897,0.11725976461711592,0.006268851952662358,1.0918409605440829,0.16797553239139737,45.01835164579781,0.1325105165293819,0.0071085626660680745,1.3282622917029412,0.20434804487737557,43.211627873483856,0.15227463345488967,0.008144546983824608,1.6846392987592889,0.2591752767321983,41.07675500753958,0.17928999390147243,0.009637988561711719,2.1739151667379284,0.3344484871904505,38.54542687473092,0.21739172102000318,0.011447750980009719,2.7217817310270167,0.41873565092723336,35.6827204008411,0.27012828644564374,0.012972534514991363,3.342878817069057,0.5142890487798549,32.63893576104198,0.340213974294388,0.013823641910458484,4.135509120198436,0.6362321723382209,28.425014028807116,0.4684990989885394,0.019190083535426616,
20580.0,5.716666666666667,13.77,70.63433333333333,470.99666666666667,0.0,13.77,0.0,3.7699999999999996,60.0,3.34948920608787,16.81784218296168,3.571294833390665,9.79274449994267,13.364039333333334,3.7420711413639363,0.0777330730740788,50.0,0.08982603445674242,0.00689105881586491,28.497994699670876,0.4659695688707344,1.8537989525388028,0.2851998388521235,0.09728400333191389,46.46201047461195,22.17286750412552,80.22524167777775,0.0,0.5155335855476718,0.07931285931502643,49.15089989356206,0.09605419607082066,0.0038121215845025036,0.7183007779603072,0.11050781199389342,48.00540226687008,0.10509023992531726,0.005146651855209572,0.9074235787112234,0.13960362749403438,46.62021707555016,0.11707514896301956,0.006229427022275469,1.0847722877691102,0.1668880442721708,45.050147208104015,0.13221213738845575,0.007068672774972695,1.3201576148855834,0.203101171520859,43.25222459429794,0.15183011142229627,0.008104676817357825,1.6750412039132303,0.2576986467558816,41.12612318728577,0.17864833096925187,0.009598094846058558,2.1625055074351867,0.3326931549900287,38.60312426709341,0.2164779614741497,0.011409659302741737,2.708841269064371,0.41674481062528784,35.747372964019426,0.26885109850121747,0.012940461962645866,3.329052086869301,0.512161859518354,32.70277065684549,0.3386230002024096,0.01382673019975611,4.116361613232042,0.6332864020356989,28.497994699670876,0.4659695688707344,0.019147506966393557,
20640.0,5.733333333333333,13.78,70.60466666666666,470.0233333333333,0.0,13.78,0.0,3.7799999999999994,60.0,3.350665655437918,16.81784218296168,3.5696045893498254,9.790746077316843,13.360350666666669,3.7428096956531953,0.07771352498951928,50.0,0.08984664190392297,0.006892657248055424,28.571061538430673,0.4634510334794662,1.8441038483536745,0.28370828436210377,0.09695104185128434,46.558961516463235,22.232360913948018,80.44791418888886,0.0,0.5117494458464803,0.07873068397638158,49.15713299352553,0.09602855041216377,0.0037841397011915134,0.713189562479804,0.10972147115073907,48.019517184192054,0.10499699475167082,0.005111215480503195,0.9012333737262127,0.1386512882655712,46.64303852759894,0.11689209432844434,0.006190204985010661,1.0777433587332765,0.16580667057435022,45.08176925348352,0.1319161761208824,0.007028929035833631,1.312092727707999,0.20186041964738446,43.29263059915522,0.1513890754212096,0.008064887177584357,1.6654829965683569,0.25622815331820875,41.17530011340951,0.17801153544937762,0.009558207344873448,2.1511340194584765,0.3309436953013041,38.66064897935223,0.21557086167984546,0.01137148797671017,2.695933039664251,0.41475892917911555,35.81188908809591,0.2675827595863019,0.012908229400119708,3.31522281724073,0.510034279575497,32.7665900786651,0.33703998714998146,0.013829269628570895,4.097257142111156,0.6303472526324855,28.571061538430673,0.4634510334794662,0.019104471120886757,
20700.0,5.75,13.79,70.57499999999999,469.05,0.0,13.79,0.0,3.789999999999999,60.0,3.3518424215262304,16.81784218296168,3.567914753101863,9.788747246898138,13.356662000000002,3.7435485218328233,0.0776939756564055,50.0,0.08986723366740376,0.0068942544718443065,28.644211826729183,0.46094355621161515,1.8344420767610004,0.28222185796323085,0.09661771592674095,46.655579232389975,22.29182615983305,80.6705252222222,0.0,0.5079930826348902,0.07815278194382926,49.16332034976926,0.09600324219905457,0.003756363211590119,0.7081135563876242,0.10894054713655757,48.03353596747436,0.10490460835715726,0.005076006092179841,0.8950821883072454,0.13770495204726851,46.66571912992559,0.11671058805405579,0.006151185418967309,1.0707540268183546,0.16473138874128532,45.11321836685851,0.1316226136835697,0.0069893319149219035,1.3040675484360875,0.200625776682475,43.332846199701066,0.15095149910483488,0.008025179271911487,1.655964668755752,0.25476379519319264,41.22428570488277,0.17737957261622864,0.009518327812604754,2.139800780500265,0.32920012007696386,38.71800049699957,0.21467037779226159,0.011333238958211478,2.6830572012517497,0.41277803096180765,35.87626791232542,0.2663232172760613,0.012875838412501395,3.3013915555575615,0.5079063931627018,32.83039285723563,0.3354649212516511,0.013831261683168616,4.078196158960472,0.6274147936862264,28.644211826729183,0.46094355621161515,0.019060983150684052,
20760.0,5.766666666666667,13.799999999999999,70.54533333333333,468.07666666666665,0.0,13.799999999999999,0.0,3.799999999999999,60.0,3.353019504409229,16.81784218296168,3.566225324635394,9.786748008697941,13.352973333333336,3.7442876200478237,0.07767442507493595,50.0,0.08988780972142162,0.0068958504852147115,28.717442846668167,0.4584471983162861,1.824813672959759,0.28074056507073214,0.09628403801240992,46.75186327040238,22.351263248576974,80.89307477777776,0.0,0.5042642920268308,0.07757912185028165,49.16946229780101,0.09597826856153524,0.003728790608059418,0.7030725339029679,0.10816500521584121,48.047459218270305,0.10481307364070112,0.005041022484656321,0.8889698204136922,0.13676458775595265,46.68825957547789,0.11653061758703531,0.006112367893553183,1.063804144955441,0.1636621761469909,45.144495135614,0.13133143118327298,0.006949881862913676,1.296081994144514,0.1993972298683868,43.372871713626814,0.15051735631449872,0.007985554291573438,1.646486210762902,0.2533055708866003,41.27307988907287,0.17675240795989863,0.009478457992850187,2.128505866296725,0.32746244096872695,38.77517831382256,0.2137764661892414,0.011294914203539896,2.670213910654544,0.4108021401006991,35.94050858142439,0.265072419346688,0.01284329059720557,3.287558847656603,0.5057782842548619,32.89417781739394,0.3338977884685651,0.013832707900958585,4.059179108783372,0.6244890936589803,28.717442846668167,0.4584471983162861,0.019017050177099648,
20820.0,5.783333333333333,13.809999999999999,70.51566666666666,467.10333333333335,0.0,13.809999999999999,0.0,3.8099999999999987,60.0,3.354196904143359,16.81784218296168,3.5645363039391316,9.784748362727534,13.349284666666666,3.745026990443192,0.07765487324530845,50.0,0.08990837004019231,0.0068974452861481385,28.790751881062324,0.4559620189124584,1.815218670904094,0.27926441090832216,0.09595002055665336,46.84781329095903,22.410672186975958,81.11556285555554,0.0,0.5005628716328039,0.0770096725588929,49.1755591706707,0.09595362665473149,0.0037014203940268775,0.6980662704479974,0.10739481083815344,48.06128753512539,0.1047223835631844,0.005006263454970461,0.8828960684440419,0.13583016437600645,46.710660556137725,0.11635217048014779,0.006073751969650321,1.0568935656404148,0.16259901009852534,45.17560014953452,0.13104260987547905,0.006910579315026144,1.2881359807328783,0.19817476626659666,43.41270746460619,0.15008662107854953,0.00794601341163581,1.6370476111447005,0.25185347863764623,41.32168260171469,0.17613000718536873,0.009438599618201371,2.117249350628007,0.32573066932738565,38.83218193193581,0.21288908347099458,0.011256515668718325,2.6574033230908034,0.4088312804755082,36.00461024565445,0.26383031377568533,0.01281058756374076,3.2737252377863744,0.5036500365825192,32.95794377821744,0.3323385746071775,0.013833609870228525,4.040206429492917,0.6215702199219872,28.790751881062324,0.4559620189124584,0.018972679290454764,
20880.0,5.8,13.82,70.48599999999999,466.13,0.0,13.82,0.0,3.8200000000000003,60.0,3.3553746207850645,16.81784218296168,3.5628476910017532,9.782748308998247,13.345596,3.745766633164065,0.0776353201677209,50.0,0.08992891459791068,0.006899038872624438,28.864136213688916,0.45348807500708477,1.8056571033040014,0.2777934005083079,0.09561567600092474,46.94342896695996,22.470052981825987,81.33798945555554,0.0,0.49688862054889854,0.07644440316136901,49.18161129898844,0.0959293136585995,0.0036742510839053444,0.6930945426451551,0.10662992963771617,48.075021513581255,0.10463253114684705,0.004971727802842274,0.8768607312442622,0.13490165096065573,46.73292276268812,0.11617523439081757,0.006035337199779667,1.0500221409492618,0.16154186783834798,45.20653400074141,0.13075613116329565,0.006871424691152983,1.2802294229418725,0.19695837276028808,43.45235378223146,0.14965926761126408,0.007906557791005797,1.627648856734608,0.2504075164207089,41.37009378688137,0.17551233621168585,0.009398754410092636,2.10603130531877,0.3240048162028877,38.88901086181081,0.21200818645981678,0.011218045309236757,2.6446255921573245,0.40686547571651144,36.068572060902305,0.2625968487422051,0.012777730933478892,3.2598912685565056,0.5015217336240778,33.02168955316128,0.3307872653181031,0.013833969229868792,4.021278551943356,0.6186582387605163,28.864136213688916,0.45348807500708477,0.0189278775495616,
20940.0,5.816666666666666,13.83,70.45633333333333,465.15666666666664,0.0,13.83,0.0,3.83,60.0,3.356552654390794,16.81784218296168,3.5611594858118387,9.780747847521496,13.341907333333335,3.7465065483557742,0.07761576584237181,50.0,0.08994944336875077,0.006900631242621813,28.937593129540335,0.451025421513372,1.7961290016261402,0.2763275387117139,0.09528101677861156,47.03870998373857,22.52940563992285,81.56035457777777,0.0,0.4932413393458866,0.07588328297629024,49.187619010942356,0.09590532677767608,0.003647281203011943,0.6881571283144213,0.1058703274329879,48.08866174617987,0.10454350947469346,0.0049374143307338025,0.8708636081159989,0.1339790166332306,46.75504688478115,0.11599979708021091,0.005997123128263282,1.0431897225532618,0.16049072654665567,45.2372972836309,0.13047197659634377,0.006832418396000017,1.2723622343694276,0.19574803605683502,43.491811001949415,0.14923527031175163,0.007867188572444839,1.618289932655954,0.24896768194706986,41.41831339695433,0.17489936117113175,0.009358924078653796,2.0948518002389855,0.32228489234445934,38.94566462230597,0.21113373219976778,0.01117950507978449,2.631880869817903,0.40490474920275427,36.13239318876114,0.2613719726273318,0.012744722339421699,3.2460574808874196,0.49939345859806455,33.085413950199275,0.32924384609497737,0.01383378766908594,4.002395899962144,0.6157532153787914,28.937593129540335,0.451025421513372,0.01888265198121175,
21000.0,5.833333333333333,13.84,70.42666666666666,464.18333333333334,0.0,13.84,0.0,3.84,60.0,3.3577310050169995,16.81784218296168,3.559471688358041,9.778746978308625,13.338218666666666,3.7472467361636723,0.07759621026945923,50.0,0.08996995632686555,0.006902222394116815,29.011119915074122,0.4485741112694229,1.786634396094751,0.2748668301684232,0.09494605531389028,47.13365603905246,22.58873016806215,81.78265822222221,0.0,0.48962083005839796,0.07532628154744583,49.19358263231623,0.09588166324083151,0.003620509287488638,0.6832538064705137,0.10511597022623288,48.10220882246767,0.10445531168990742,0.0049033218439076265,0.8649044988246131,0.133062230588402,46.777033610905875,0.11582584641232828,0.005959109291385878,1.0363961617340385,0.15944556334369822,45.26789059481168,0.1301901278696634,0.006793560819223332,1.2645343274868457,0.19454374269028396,43.531079464997106,0.14881460376286337,0.007827906882581948,1.6089708223333887,0.24753397266667518,41.4663413925921,0.17429104840839202,0.009319110322565383,2.0837109033049956,0.32057090820076856,39.00214274069387,0.2102656779563666,0.011140896933989897,2.6191693063919383,0.4029491240602982,36.196072796609826,0.26015563401438835,0.012711563425964467,3.2322244139603136,0.4972652944554329,33.14911577196506,0.32770830227341796,0.013833066927106064,3.983558890382467,0.6128552139049949,29.011119915074122,0.4485741112694229,0.018837009579677044,
21060.0,5.85,13.85,70.39699999999999,463.21,0.0,13.85,0.0,3.8499999999999996,60.0,3.358909672720141,16.81784218296168,3.5577842986290587,9.77674570137094,13.334529999999999,3.747987196733166,0.07757665344918055,50.0,0.08999045344638705,0.006903812325084335,29.084713858463857,0.4461341950571046,1.7771733156926932,0.27341127933733744,0.09461080402057825,47.22826684307304,22.6480265730393,82.00490038888887,0.0,0.48602689617417577,0.07477336864218088,49.19950248650717,0.09585832030102491,0.003593933884222189,0.67838435732003,0.10436682420308153,48.11566332900019,0.10436793099526961,0.004869449150483707,0.8589832036070586,0.13215126209339362,46.798883628357274,0.11565337035310143,0.0059212952175544675,1.029641309398473,0.15840635529207278,45.298314533043886,0.129910566822617,0.006754852335565387,1.2567456136549133,0.1933454790238328,43.57015951833745,0.14839724273010077,0.007788713831932359,1.5996915075044713,0.24610638576991867,41.514177742698486,0.17368736447971567,0.009279314828917418,2.0726086804808364,0.3188628739201287,39.05844475268809,0.20940398121626524,0.011102222824159291,2.6064910505432817,0.4009986231605049,36.25961005769233,0.258947781689214,0.012678255848656672,3.2183926051674447,0.49513732387191456,33.21279381589556,0.32618061903002915,0.013831808792868827,3.964767933076249,0.609964297396346,29.084713858463857,0.4461341950571046,0.018790957306217937,
21120.0,5.866666666666666,13.86,70.36733333333333,462.2366666666667,0.0,13.86,0.0,3.8599999999999994,60.0,3.360088657556667,16.81784218296168,3.5560973166135343,9.7747440167198,13.330841333333336,3.748727930209816,0.07755709538173368,50.0,0.0900109347014264,0.006905401033497625,29.158372249848355,0.4437057216212257,1.7677457881625944,0.271960890486553,0.09427527530099233,47.32254211837403,22.707294861649526,82.22708107777775,0.0,0.48245934262341,0.07422451424975539,49.20537889454297,0.09583529523506366,0.0035675535507657674,0.6735485622585349,0.10362285573208228,48.1290258493466,0.10428136065258523,0.004835795061495118,0.8530995231796018,0.1312460804891695,46.820597623205174,0.11548235696950306,0.005883680427456794,1.0229250160934793,0.1573730793989968,45.328569699177464,0.1296332754378085,0.006716293304993792,1.2489960031399954,0.192153231252307,43.609051514593894,0.14798316216053448,0.0077496105149179595,1.5904519682314002,0.24468491818944618,41.56182242438916,0.17308827615208194,0.009239539273071085,2.0615451957798205,0.3171607993507416,39.114570202468364,0.2085485996869197,0.011063484701015813,2.5938462492693173,0.3990532691183565,36.323004151195214,0.25774836464045753,0.01264480127396439,3.204562590062734,0.4930096292404206,33.27644687437474,0.32466078138150173,0.013830015104710824,3.946023430987648,0.6070805278442536,29.158372249848355,0.4437057216212257,0.01874450208860079,
21180.0,5.883333333333334,13.87,70.33766666666666,461.2633333333333,0.0,13.87,0.0,3.869999999999999,60.0,3.361267959583047,16.81784218296168,3.55441074230004,9.77274192436663,13.327152666666668,3.749468936739354,0.077537536067317,50.0,0.09003140006607352,0.006906988517328262,29.23209238158152,0.44128873768892013,1.7583518400081133,0.2705156676935559,0.09393948154480825,47.41648159991884,22.76653504068786,82.44920028888886,0.0,0.4789179757681497,0.07367968857971534,49.211212175099426,0.09581258534336402,0.0035413668552602973,0.6687462038675921,0.10288403136424494,48.142296964094555,0.10419559398211467,0.004802358390942785,0.8472532587453842,0.13034665519159755,46.8421762802642,0.11531279442865867,0.005846264434217652,1.0162471320206408,0.15634571261856012,45.35865669609191,0.12935823583999978,0.006677884072838536,1.2412854051301065,0.19096698540463178,43.64775581198641,0.14757233718171067,0.007710598009888825,1.5812521829128738,0.2432695666019806,41.609275422958085,0.1724937504023504,0.009199785318526388,2.0505205112663774,0.31546469404098115,39.17051864270462,0.20769949129625095,0.011024684513443184,2.581235047890292,0.39711308429081416,36.38625426232564,0.25655733205983755,0.012611201379025161,3.1907349023126965,0.49088229266349176,33.34007373488066,0.3231487741837309,0.013827687750037398,3.92732578016702,0.6042039661795415,29.23209238158152,0.44128873768892013,0.01869765082062802,
