time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
21240.0,5.9,13.879999999999999,70.30799999999999,460.28999999999996,0.0,13.879999999999999,0.0,3.879999999999999,60.0,3.362447578855749,16.81784218296168,3.5527245756772454,9.770739424322757,13.323464000000001,3.750210216467509,0.077517975506128,50.0,0.09005184951439757,0.006908574774546183,29.305871548480873,0.4388832879893005,1.748991496495321,0.269075614845434,0.0936034351279234,47.510085035046764,22.825747116949145,82.67125802222219,0.0,0.47540260339179274,0.07313886206027581,49.21700264451765,0.09579018794971575,0.003515372376356962,0.6639770659117441,0.10215031783257601,48.15547725085525,0.10411062436201156,0.004769137955847991,0.8414442120018298,0.12945295569258922,46.86362028306388,0.11514467099697008,0.005809046743554314,1.0096075070507091,0.15532423185395525,45.3885761286356,0.12908543029504083,0.006639624969931646,1.2336137277509562,0.18978672734630095,43.68627277426557,0.14716474310057678,0.00767167737915031,1.572092128296085,0.24186032743016692,41.65653673184235,0.17190375441641906,0.009160054616788926,2.039534687058149,0.31377456723971525,39.22628963457973,0.20685661419229798,0.010985824208228134,2.5686575900388866,0.3951780907752133,36.449359582387515,0.2553746333424127,0.012577457851405516,3.1769100736477083,0.48875539594580125,33.40367318013188,0.3216445821310511,0.013824828664988242,3.9086753698053487,0.601334672277746,29.305871548480873,0.4388832879893005,0.018650410361671366,
21300.0,5.916666666666667,13.889999999999999,70.27833333333332,459.31666666666666,0.0,13.889999999999999,0.0,3.889999999999999,60.0,3.363627515431245,16.81784218296168,3.5510388167337337,9.768736516599601,13.319775333333336,3.7509517695401997,0.07749841369836473,50.0,0.09007228302044658,0.006910159803119666,29.379707048075467,0.43648941527333573,1.7396647816541884,0.2676407356391059,0.093267148411325,47.603352183458085,22.88493109722804,82.89325427777774,0.0,0.47191303468865275,0.0726020053367158,49.222750616820925,0.09576810040104944,0.003489568703139989,0.6592409333354395,0.10142168205160608,48.16856728426847,0.1040264452277672,0.004736132576304564,0.8356721851478994,0.1285649515612153,46.88493031381929,0.11497797503924503,0.005772026853930412,1.003005990737963,0.1543086139596866,45.41832860356581,0.128814841208804,0.006601516312746192,1.2259808780819663,0.18861244278184097,43.724602770647465,0.14676035540239907,0.007632849668989916,1.562971779488841,0.24045719684443706,41.70360635258616,0.17131825558837632,0.009120348807243994,2.028587781328343,0.31209042789666813,39.28188274781054,0.20601992674286954,0.010946905729806389,2.5561140176500317,0.3932483104076972,36.51231930885677,0.2542002180868461,0.012543572388854951,3.16308863381362,0.48662902058671076,33.4672439882365,0.3201481897555027,0.013821439834088345,3.8900725822691284,0.5984727049644814,29.379707048075467,0.43648941527333573,0.018602787536220244,
21360.0,5.933333333333334,13.9,70.24866666666667,458.3433333333333,0.0,13.9,0.0,3.9000000000000004,60.0,3.3648077693660117,16.81784218296168,3.54935346545815,9.766733201208517,13.316086666666667,3.7516935961033764,0.07747885064422477,50.0,0.09009270055824765,0.0069117436010153336,29.45359618085379,0.4341071603339317,1.7303717182801925,0.26621103358156806,0.0929306337399583,47.696282817198046,22.94408698831901,83.11518905555552,0.0,0.4684490802536027,0.07206908926978503,49.22845640373185,0.09574632006720549,0.003463954435050043,0.6545375922599105,0.1006980911169093,48.181567636008,0.10394305007165917,0.004703341075529055,0.8299369808911918,0.12768261244479875,46.90610705340246,0.11481269501783346,0.005735204256707593,0.9964424323344284,0.15329883574375822,45.44791472948969,0.12854645112611987,0.0065635584035345085,1.218386762172258,0.18744411725727045,43.762746175748525,0.14635914974968306,0.007594115909708377,1.553891109971809,0.23906017076489366,41.750484294804515,0.17073722151964307,0.009080669517032014,2.0176798503083333,0.3104122846628205,39.3372975606686,0.20518938753517288,0.010907931020009531,2.5436044709509735,0.39132376476168823,36.57513264545669,0.2530340360956441,0.012509546699058127,3.149271110523726,0.4845032477728809,33.53078493284206,0.3186595814261755,0.013817523289894051,3.8715177931356934,0.5956181220208759,29.45359618085379,0.4341071603339317,0.018554789133435,
21420.0,5.95,13.91,70.219,457.37,0.0,13.91,0.0,3.91,60.0,3.3659883407165343,16.81784218296168,3.5476685218390926,9.764729478160909,13.312398000000002,3.7524356963031384,0.0774592863439059,50.0,0.0901131021018066,0.006913326166198133,29.527536250510266,0.43173656202623223,1.7211123279360325,0.26478651199015885,0.09259390344160146,47.78887672063965,23.00321479701633,83.33706235555552,0.0,0.4650105520717945,0.07154008493412223,49.23412031468904,0.09572484434070687,0.0034385281818082314,0.6498668299800001,0.09997951230461541,48.19447887478709,0.10386043244220736,0.004670762279910368,0.8242384024548952,0.12680590806998387,46.92715118131385,0.11464881949177341,0.00569857843629662,0.9899166808039593,0.1522948739698399,45.47733511680456,0.12828024272972796,0.006525751530469082,1.2108312850566054,0.18628173616255467,43.80070336951947,0.14596110198110224,0.00755547711565252,1.544850091610882,0.23766924486321261,41.79717057614521,0.17016062001811957,0.009041018360926856,2.006810948290519,0.3087401458908491,39.39253365999851,0.20436495537544966,0.010868902017814097,2.5311290884515882,0.3894044751463982,36.63779880223142,0.25187603737540276,0.01247538249938529,3.1354580294111005,0.48237815837093856,33.59429478328696,0.3171787413486081,0.013813081112625358,3.8530113712289804,0.5927709801890739,29.527536250510266,0.43173656202623223,0.018506421906713033,
21480.0,5.966666666666667,13.92,70.18933333333332,456.39666666666665,0.0,13.92,0.0,3.92,60.0,3.3671692295392845,16.81784218296168,3.5459839858652207,9.76272534746811,13.308709333333333,3.753178070285618,0.07743972079760544,50.0,0.09013348762510857,0.006914907496631382,29.601524564191433,0.42937765728811456,1.7118866309534582,0.2633671739928397,0.0922569698257435,47.88113369046539,23.062314530114083,83.55887417777774,0.0,0.4615972635084538,0.0710149636166852,49.23974265686385,0.09570367063653436,0.003413288563340666,0.6452284349609424,0.09926591307091422,48.20730156636396,0.10377858594363583,0.004638395019057717,0.818576253584589,0.12593480824378292,46.94806337565468,0.11448633711594283,0.0056621488703062495,0.9834285848361772,0.1512967053594119,45.5065903776395,0.12801619883922896,0.006488095967782104,1.2033143507713548,0.1851252847340546,43.838474737179816,0.14556618811042546,0.007516934285250576,1.5358486946696615,0.2362844145645633,41.84366522225012,0.16958841909733208,0.009001396941220596,1.9959811276314259,0.307074019635604,39.44759064123515,0.2035465892886049,0.010829820659093325,2.5186880069349473,0.3874904626053765,36.70031699561859,0.2507261721370496,0.012441081516640917,3.1216499139813108,0.48025383292020163,33.65777230475277,0.3157056535642656,0.013808115429789769,3.834553678655719,0.5899313351778029,29.601524564191433,0.42937765728811456,0.018457692573261575,
21540.0,5.983333333333333,13.93,70.15966666666667,455.42333333333335,0.0,13.93,0.0,3.9299999999999997,60.0,3.3683504358907568,16.81784218296168,3.544299857525038,9.76072080914163,13.305020666666667,3.753920718197212,0.07742015400552185,50.0,0.09015385710211729,0.006916487590276713,29.67700005587643,0.4269837347171599,1.7026953034001444,0.2619531236000222,0.09191327553313666,47.97304696599853,23.121386194406167,83.78062452222218,0.0,0.45820902929875035,0.07049369681519237,49.24532373517697,0.09568279639190343,0.0033882342097034668,0.6406221968350955,0.09855726105155314,48.22003627354787,0.10369750423533794,0.004606238125846929,0.812950338554898,0.12506928285459967,46.968844313099595,0.11432523664021792,0.005625915029691009,0.9769779928602718,0.15030430659388797,45.53568112579718,0.12775430241004126,0.006450591975905473,1.195835862370305,0.18397474805696998,43.87606066915209,0.14517438432544522,0.007478488401049921,1.5268868878220545,0.23490567504954685,41.88996826671645,0.16902058697555966,0.008961806847606946,1.9851904387550574,0.3054139136546242,39.50246810842091,0.2027342485178046,0.01079068887636847,2.506281361448135,0.3855817479150977,36.762686448522125,0.24958439079605232,0.012406645486812362,3.107854929995262,0.47813152769157874,33.72289882575467,0.31420026409905005,0.013794983986048948,3.8161439960616157,0.5870990763171716,29.67700005587643,0.4269837347171599,0.01840968259410314,
21600.0,6.0,13.94,70.13,454.45,0.0,13.94,0.0,3.9399999999999995,60.0,3.3695319598274445,16.81784218296168,3.5426161368071947,9.758715863192805,13.301332,3.7546636401842597,0.07740058596785222,50.0,0.09017421050677561,0.006918066445094108,29.755002425790806,0.4245220255048806,1.693539495011801,0.2605445376941232,0.09155808388343467,48.06460504988196,23.180429796686287,84.00231338888885,0.0,0.4548456655377418,0.06997625623657566,49.25086385231485,0.0956622190660452,0.003363363761008542,0.6360479063986288,0.09785352406132751,48.232683556204734,0.10361718103135069,0.0045742904364666215,0.8073604621760009,0.1242093018732309,46.9894946688698,0.11416550690864143,0.005589876378897074,0.970564753058661,0.14931765431671706,45.564607976695996,0.12749453653236847,0.006413239801610793,1.1883957219405472,0.1828301110677765,43.91346156099574,0.14478566698691311,0.007440140429757713,1.5179646381649814,0.233533021256151,41.93607975105572,0.168457092074981,0.008922249657073111,1.9744389301564924,0.3037598354086911,39.55716567421962,0.20192789252409898,0.010751508598564996,2.4939092852933196,0.38367835158358765,36.82490639038232,0.24845064397265432,0.012372076154815392,3.094086716254472,0.47601334096222647,33.79087851882208,0.31263459649530995,0.013768213740789736,3.797780871137165,0.5842739801749485,29.755002425790806,0.4245220255048806,0.01836312492445069,
21660.0,6.016666666666667,13.949833333333332,70.10033333333332,454.5775,0.0,13.949833333333332,0.0,3.9498333333333324,60.0,3.370694101443001,16.81784218296168,3.54096087557864,9.756743935532473,13.297704811111114,3.755394447541896,0.07738134284971607,50.0,0.090193572820218,0.006919568426316672,29.832984643266116,0.42207263827277813,1.6844191960096022,0.259141414770708,0.09120299002198834,48.15580803990395,23.239445811279264,84.22394180240737,0.0,0.45150698967039216,0.06946261379544495,49.256363206099536,0.09564092518569615,0.0033386758673496497,0.6315053556253872,0.09715467009621342,48.24524373297186,0.10353654780205392,0.004542550773241616,0.8018064298491814,0.12335483536141252,47.01001471909761,0.11400600776116787,0.005554032326819502,0.9641887134754593,0.14833672515007065,45.59337097571356,0.127235672758884,0.006376039583201654,1.1809938307781351,0.18169135858125157,43.95067705123065,0.144398696467828,0.0074018911624120776,1.5090819114896474,0.23216644792148422,41.98199874928366,0.16789644787020275,0.008882726675333963,1.963726648809633,0.3021117921245589,39.61168174859898,0.2011258358077289,0.01071228134685942,2.4815719106055933,0.38178029393932206,36.88697460196008,0.24732298308747894,0.012337374687726221,3.0803454696438823,0.47389930302213573,33.858750278044546,0.3110771002179244,0.01374124661058973,3.7794647001487105,0.5814561077151862,29.832984643266116,0.42207263827277813,0.018316170988454505,
21720.0,6.033333333333333,13.959666666666665,70.07066666666667,454.705,0.0,13.959666666666665,0.0,3.9596666666666653,60.0,3.3718565502541673,16.81784218296168,3.5393060084763124,9.75477161374591,13.294077622222224,3.756125520196369,0.07736209852754665,50.0,0.09021291873084895,0.006921069142298889,29.910959285214336,0.4196379509178582,1.6753344010780087,0.25774375401200134,0.09084794931593415,48.24665598921989,23.29843424475387,84.44550976277773,0.0,0.4481928204816629,0.06895274161256353,49.26182219892159,0.09561992345823878,0.0033141691887292324,0.6269943376284393,0.09646066732745219,48.25771759937374,0.10345666166685266,0.004511017996947975,0.7962880474730324,0.1225058534573896,47.030405538627726,0.11384785928609345,0.005518382376148989,0.95784972183702,0.14736149566723383,45.62197131947311,0.12697890924234173,0.0063389916384393175,1.1736300890795726,0.18055847524301116,43.98770831539204,0.14401477019350006,0.007363741698562576,1.5002386717709855,0.23080594950322852,42.027726302624515,0.1673400847603234,0.008843239718661966,1.9530536393545124,0.30046979066992496,39.66601718175413,0.20032969231598968,0.010673009455120619,2.4692693671606025,0.379887594947785,36.94889178973052,0.24620327057453084,0.012302543444990821,3.06663138513946,0.47178944386760924,33.92651481148191,0.30952997047770026,0.013714084504422352,3.7611959308548,0.5786455278238154,29.910959285214336,0.4196379509178582,0.018268769293910303,
21780.0,6.05,13.9695,70.041,454.8325,0.0,13.9695,0.0,3.9695,60.0,3.3730193063146623,16.81784218296168,3.5376515354893816,9.752798897843954,13.290450433333335,3.7568568582871458,0.07734285300153158,50.0,0.09023224821314929,0.006922568591042992,29.98892336575723,0.4172179635600264,1.6662851035416153,0.25635155439101776,0.09049297536393613,48.337148964583825,23.357395103678694,84.66701726999996,0.0,0.44490297808667734,0.06844661201333498,49.26724112684641,0.09559921140233318,0.003289842394985587,0.6225146466744798,0.09577148410376611,48.270105706453215,0.10337751648701997,0.004479690953959503,0.7908051215003988,0.12166232638467675,47.05066779812543,0.11369105058118419,0.005482925972633557,0.9515476256631167,0.14639194240971026,45.650409627857876,0.12672422943542644,0.0063020961739033154,1.166304396121987,0.17943144555722876,44.02455576402247,0.14363386498754324,0.007325692957585561,1.4914348814457798,0.22945152022242768,42.073262476069715,0.1667879717074694,0.008803790325205618,1.9424199445145613,0.29883383761762483,39.72017161230142,0.19953942207410125,0.010633694839951024,2.457001782963889,0.37800027430213673,37.010657203197425,0.24509145755917564,0.012267584196713699,3.052944656601339,0.46968379332328297,33.99417112891625,0.307993150779199,0.013686728538120807,3.7429750018439227,0.5758423079759881,29.98892336575723,0.4172179635600264,0.018220929010877462,
21840.0,6.066666666666666,13.979333333333333,70.01133333333333,454.96,0.0,13.979333333333333,0.0,3.979333333333333,60.0,3.3741823696782287,16.81784218296168,3.535997456606982,9.750825787837465,13.286823244444447,3.7575884619538193,0.07732360627185857,50.0,0.09025156124157972,0.006924066770549618,30.066873918735823,0.41481267412490036,1.6572712953744357,0.2549648146729901,0.09013808167179271,48.42728704625562,23.416328394622145,84.88846432407404,0.0,0.4416372839209566,0.06794419752630101,49.27262028377001,0.09557878655786167,0.003265694165720756,0.6180660781803461,0.09508708895082248,48.282408602335416,0.1032991061765604,0.0044485684941336645,0.7853574589443161,0.12082422445297171,47.07080216670032,0.1135355708353488,0.005447662556082755,0.9452822722800399,0.14542804188923691,45.67868652213995,0.1264716169218708,0.006265353383076766,1.1590166502787862,0.17831025388904403,44.061219812536706,0.14325595784273065,0.007287745843200799,1.4826705014257817,0.22810315406550488,42.11860734235538,0.16624007787472214,0.00876438001999813,1.9318256051011646,0.29720393924633304,39.77414468752536,0.19875498532415126,0.010594339413396714,2.4447692842429922,0.3761183514219988,37.072270098675624,0.24398749537303935,0.0122324987208966,3.0392854767564277,0.46758238103945043,34.06171824301149,0.3064665847944254,0.013659179844911495,3.7248023426135477,0.5730465142482382,30.066873918735823,0.41481267412490036,0.018172659230375032,
21900.0,6.083333333333333,13.989166666666666,69.98166666666665,455.0875,0.0,13.989166666666666,0.0,3.989166666666666,60.0,3.3753457403985934,16.81784218296168,3.5343437718182296,9.748852283737326,13.283196055555557,3.758320331336096,0.07730435833871545,50.0,0.09027085779058086,0.00692556367881783,30.144807997840548,0.4124220783885868,1.6482929672092488,0.2535835334168075,0.08978328165186872,48.51707032790749,23.475234124152447,85.10985092499996,0.0,0.4383955607307278,0.06744547088165043,49.277959961434796,0.095558646485722,0.003241723190228807,0.6136484287094945,0.09440745057069147,48.29462683223417,0.10322142470170978,0.004417649470851548,0.7799448673838096,0.11999151805904763,47.0908093118815,0.11338140932784177,0.005412591560506441,0.939053508833553,0.1444697705897774,45.706802624924435,0.12622105541545262,0.006228763446486929,1.1517667490352637,0.17719488446696363,44.09770088115517,0.1428810259199431,0.0072499012435225385,1.4739454911109195,0.22676084478629532,42.163760981917974,0.16569637262523781,0.00872501031486217,1.9212706600184504,0.29558010154130004,39.827936063386936,0.1979763425246618,0.010554945082714262,2.4325719954398117,0.37424184545227873,37.13372973935648,0.2428913355541927,0.012197288803180495,3.025654037181144,0.46548523648940676,34.12915516940654,0.3049502163635541,0.013631439575283899,3.706678373649316,0.570258211330664,30.144807997840548,0.4124220783885868,0.01812396896423163,
21960.0,6.1,13.998999999999999,69.952,455.215,0.0,13.998999999999999,0.0,3.9989999999999988,60.0,3.3765094185294946,16.81784218296168,3.532690481112272,9.746878385554398,13.279568866666668,3.759052466573743,0.07728510920228997,50.0,0.09029013783457297,0.006927059313845089,30.22272267673855,0.41004617002209964,1.6393501083469946,0.2522077089764607,0.08942858862254344,48.606498916530036,23.534112298837652,85.33117707277773,0.0,0.43517763256330316,0.06695040500973895,49.28326044944532,0.09553878876762054,0.0032179281674246107,0.6092614959684383,0.09373253784129819,48.30676093845911,0.10314446608043634,0.004386932741056282,0.7745671549695576,0.11916417768762425,47.110689899593886,0.11322855542746801,0.0053777124142520005,0.9328611823017072,0.1435171049694934,45.734758560094505,0.1259725287589932,0.00619232653184576,1.1445545890041502,0.17608532138525387,44.13399939483783,0.14250904654711413,0.007212160031113468,1.4652598084025983,0.22542458590809206,42.208723482849024,0.16515682552136599,0.008685682708321263,1.910755146268312,0.29396233019512497,39.88154540453082,0.19720345435015044,0.010515513750138261,2.420410039203229,0.3723707752620352,37.19503539537337,0.2418029298473082,0.012161956236582672,3.0120505282842918,0.4633923889668141,34.196480926810295,0.30344398949560497,0.013603508896852023,3.688603506504359,0.5674774625391321,30.22272267673855,0.41004617002209964,0.018074867144957096,
22020.0,6.116666666666666,14.008833333333333,69.92233333333333,455.3425,0.0,14.008833333333333,0.0,4.0088333333333335,60.0,3.377673404124665,16.81784218296168,3.5310375844782076,9.74490409329957,13.275941677777778,3.7597848678066694,0.07726585886276965,50.0,0.09030940134795608,0.0069285536736272664,30.300615049196086,0.4076849406354761,1.6304427067662268,0.2508373395024964,0.0890740158076802,48.69557293233772,23.592962925245622,85.55244276740737,0.0,0.43198332475752965,0.06645897303961995,49.28852203528393,0.0955192110058695,0.003194307805773511,0.6049050788031469,0.09306231981586875,48.318811460422154,0.10306822438195196,0.0043564171652913375,0.7692241304294181,0.11834217391221816,47.130444594134254,0.11307699859180012,0.005343024540139574,0.9267051395075164,0.14257002146269485,45.76255495275652,0.12572602092336654,0.006156042794190797,1.1373800659411104,0.17498154860632467,44.17011578321772,0.14213999721818352,0.007174523063039784,1.4566134097170875,0.22409437072570576,42.25349494084947,0.16462140632376326,0.008646398685510759,1.9002790989556606,0.29235063060856314,39.934972384291676,0.19643628169067434,0.010476047312651504,2.4082835363819917,0.37050515944338336,37.25618634386538,0.2407222302038223,0.012126502821237395,2.998475139290077,0.4613038675830887,34.2636945370953,0.30194784836914285,0.013575388994214954,3.6705781438787284,0.5647043298274966,30.300615049196086,0.4076849406354761,0.018025362625630592,
22080.0,6.133333333333334,14.018666666666666,69.89266666666666,455.46999999999997,0.0,14.018666666666666,0.0,4.018666666666666,60.0,3.3788376972378638,16.81784218296168,3.5293850819051773,9.742929406983711,13.272314488888888,3.7605175351748343,0.07724660732034226,50.0,0.09032864830511016,0.006930046756158647,30.37848222919642,0.4053383798215626,1.6215707491326146,0.24947242294347916,0.08871957633611782,48.784292508673836,23.651786009944043,85.77364800888886,0.0,0.42881246393430883,0.06597114829758598,49.293745004326304,0.09549991082318553,0.0031708608232208224,0.6005789771954103,0.09239676572237082,48.33077893464495,0.10299269372622397,0.00432610160773661,0.7639156030738214,0.11752547739597254,47.15007405814866,0.11292672836639633,0.005308527355596615,0.9205852271314902,0.14162849648176773,45.790192429185964,0.1254815160065121,0.006119912376026271,1.130243074760182,0.1738835499631049,44.20605048053479,0.14177385559205008,0.007136991180928476,1.448006249998992,0.22277019230753725,42.29807545918296,0.16409008499050706,0.008607159718095447,1.8898425512939026,0.29074500789136964,39.98821668469867,0.19567478565137772,0.010436547661758055,2.3961926060178613,0.3686450163104402,37.317181869040866,0.2396491887820725,0.012090930364130337,2.9849280582212634,0.45921970126480977,34.33079502539174,0.3004617373329576,0.013547081068813416,3.6526026796989166,0.5619388737998333,30.37848222919642,0.4053383798215626,0.017975464179811773,
22140.0,6.15,14.0285,69.863,455.59749999999997,0.0,14.0285,0.0,4.028499999999999,60.0,3.380002297922832,16.81784218296168,3.527732973382174,9.740954326617826,13.2686873,3.7612504688184485,0.07722735457519603,50.0,0.09034787868039483,0.0069315385594319245,30.456321351054775,0.40300647519941557,1.6127342208084976,0.24811295704746117,0.08836528324117476,48.87265779191501,23.71058155950041,85.99479279722219,0.0,0.4256648779871862,0.06548690430572096,49.298929639856794,0.09548088586249084,0.003147585947122611,0.5962829922591663,0.09173584496294865,48.342663894765785,0.10291786828349511,0.004295984936244057,0.7586413828010312,0.11671405889246635,47.169578952609356,0.11277773438403134,0.005274220272790231,0.9145012917240273,0.14069250641908113,45.817671616773595,0.12523899823245416,0.0060839354074628815,1.1231435095491549,0.17279130916140845,44.24180392556957,0.1414105994915289,0.007099565211027059,1.4394382827348038,0.22145204349766212,42.342465148628584,0.16356283167620575,0.008567967264188292,1.8794455346106431,0.2891454668631759,40.04127799647889,0.19491892755202733,0.01039701668325943,2.3841373653390256,0.36679036389831166,37.37802126223906,0.23858375794744036,0.012055240678835677,2.971409471882481,0.45713991875115095,34.397781420180884,0.2989856009067494,0.013518586338782335,3.6346774991974544,0.5591811537226853,30.456321351054775,0.40300647519941557,0.01792518050146219,
22200.0,6.166666666666667,14.038333333333332,69.83333333333333,455.72499999999997,0.0,14.038333333333332,0.0,4.038333333333332,60.0,3.381167206233324,16.81784218296168,3.5260812588984676,9.738978852212643,13.265060111111111,3.7619836688775172,0.07720810062751737,50.0,0.09036709244814942,0.006933029081438189,30.534129569528016,0.40068921245737893,1.6039331058624797,0.2467589393634584,0.0880111494601788,48.96066894137519,23.769349580482054,86.21587713240737,0.0,0.4225403960730099,0.06500621478046306,49.30407622308382,0.09546213378671659,0.0031244819141763025,0.5920169262367935,0.09107952711335285,48.35446687154687,0.10284374227380767,0.004266066022372783,0.7534012801022731,0.11590788924650355,47.18895993679292,0.11263000636392848,0.005240102698758076,0.9084531797176681,0.13976202764887202,45.844993143972154,0.12499845195032896,0.00604811200635913,1.1160812635848905,0.17170480978229083,44.27737656157702,0.14105020690231143,0.007062245964264413,1.4309094599665306,0.22013991691792778,42.38666412743296,0.16303961673110656,0.008528822768273159,1.8690880783536123,0.2875520120544019,40.09415601906001,0.19416866892653414,0.010357456257030773,2.3721179297537716,0.3649412199621187,37.43870382199099,0.23752589027247864,0.01201943558525409,2.957919565843682,0.4550645485913357,34.464652753388464,0.29751938378180265,0.01348990603879896,3.6168029789925633,0.5564312275373174,30.534129569528016,0.40068921245737893,0.01787452020489111,
22260.0,6.183333333333334,14.048166666666667,69.80366666666666,455.8525,0.0,14.048166666666667,0.0,4.048166666666667,60.0,3.3823324222230866,16.81784218296168,3.5244299384430353,9.737002983779188,13.261432922222223,3.762717135492454,0.07718884547749483,50.0,0.09038628958269311,0.006934518320166951,30.61190405992165,0.3983865753957511,1.5951673870790786,0.24541036724293516,0.08765718783400822,49.0483261292092,23.828090079456103,86.4369010144444,0.0,0.4194388486026575,0.06452905363117808,49.30918503315495,0.09544365227860888,0.003101547470352406,0.5877805824953716,0.09042778192236486,48.36618839288177,0.10277030996653203,0.0042363437414219,0.7481951060667346,0.11510693939488224,47.20821766825824,0.112483534111004,0.00520617403553858,0.9024407374392074,0.13883703652910884,45.87215764024351,0.1247598616334165,0.006012442278460761,1.109056229348575,0.17062403528439615,44.31276883621987,0.14069265597193303,0.007025034236315397,1.4224197323053995,0.21883380497006147,42.43067252126105,0.16252041070020695,0.008489727661131097,1.8587702100968095,0.2859646477072015,40.14685046057048,0.19342397152248536,0.010317868256802809,2.3601344128444275,0.3630976019760658,37.49922885407927,0.23647553853703082,0.011983516909344072,2.944458524423754,0.45299361914211606,34.531408060477816,0.29606303082165575,0.013461041419927877,3.59897948716785,0.5536891518719769,30.61190405992165,0.3983865753957511,0.017823491824713322,
22320.0,6.2,14.058,69.774,455.98,0.0,14.058,0.0,4.058,60.0,3.383497945945895,16.81784218296168,3.522779012005008,9.735026721328326,13.257805733333335,3.7634508688036,0.07716958912531555,50.0,0.09040547005832479,0.0069360062736061176,30.68964201819107,0.39609854596912664,1.5864370459684125,0.24406723784129422,0.08730341110666096,49.13562954031586,23.88680306298952,86.6578644433333,0.0,0.41636006723183133,0.06405539495874328,49.31425634717202,0.09542543904053614,0.003078781370826178,0.583573765522908,0.08978057931121661,48.37782898380295,0.10269756567990039,0.004206816972463612,0.7430226723864358,0.11431118036714397,47.227352802825465,0.11233830751511323,0.005172433680298738,0.8964638111216655,0.13791750940333317,45.89916573600631,0.12452321187818012,0.005976926317541875,1.1020682985409114,0.16954896900629407,44.34798120150301,0.1403379250087353,0.006987930807663689,1.4139690489456298,0.2175336998377892,42.47449046314733,0.1620051843223552,0.008450683359769728,1.8484919555468657,0.2843833777764409,40.19936103784006,0.19268479730064675,0.0102782545499438,2.3481869263615667,0.3612595271325487,37.55959567159665,0.2354326557283433,0.011947486482860814,2.9310265306742895,0.4509271585652753,34.598046380542065,0.29461648706277976,0.013431993749464688,3.581207383352022,0.5509549820541573,30.68964201819107,0.39609854596912664,0.017772103815827833,
22380.0,6.216666666666667,14.067833333333333,69.74433333333333,456.1075,0.0,14.067833333333333,0.0,4.067833333333333,60.0,3.3846637774555055,16.81784218296168,3.521128479573518,9.733050064870927,13.254178544444445,3.764184868951389,0.07715033157116673,50.0,0.090424633849323,0.006937492939742003,30.767340661041867,0.39382510432825624,1.5777420627759298,0.2427295481193738,0.08694983192482753,49.22257937224069,23.94548853764908,86.87876741907404,0.0,0.4133038848519211,0.0635852130541417,49.31929044020612,0.0954074917942994,0.0030561823799102328,0.5793962809245337,0.08913788937300518,48.38938916648936,0.10262550378054558,0.004177484598374304,0.7378837913609751,0.11352058328630386,47.24636599455504,0.11219431655030533,0.005138881025460673,0.8905222469161217,0.13700342260248027,45.92601806258429,0.12428848740330863,0.0059415642055438145,1.0951173620972408,0.16847959416880626,44.38301411370722,0.13998599248083776,0.006950936443670619,1.4055573576782747,0.21623959348896535,42.51811809344563,0.16149390852935236,0.008411691267355081,1.8382533385496203,0.2828082059307108,40.25168747639813,0.19195110843447033,0.010238616997245487,2.3362755802184805,0.3594270123413047,37.61980359500437,0.23439719504115183,0.011911346143086199,2.917623766363518,0.4488651948251566,34.66456675639789,0.29317969771521063,0.013402764310771698,3.5634870187986127,0.5482287721228635,30.767340661041867,0.39382510432825624,0.017720364553409418,
22440.0,6.233333333333333,14.077666666666666,69.71466666666666,456.235,0.0,14.077666666666666,0.0,4.077666666666666,60.0,3.3858299168056853,16.81784218296168,3.5194783411375594,9.731073014417998,13.250551355555556,3.7649191360764953,0.07713107281523644,50.0,0.09044378092994594,0.006938978316559316,30.844997226022606,0.39156622886162223,1.56908241649218,0.24139729484495076,0.08659646283749789,49.309175835078186,24.004146510001373,87.09960994166663,0.0,0.41027013558093356,0.0631184823970667,49.324287585312355,0.09538980828094429,0.00303374927098754,0.575247935418668,0.08849968237210278,48.40086946027404,0.10255411868304541,0.004148345505865625,0.732778275902148,0.11273511936956122,47.26525789572718,0.11205155127408654,0.005105515458827203,0.8846158909034056,0.1360947524466778,45.95271525215442,0.12405567304877216,0.005906356012716052,1.0882033102025972,0.16741589387732264,44.41786803332252,0.139636837015118,0.006914051894643558,1.3971846049051269,0.21495147767771183,42.56155555977778,0.16098655444506346,0.008372752773147862,1.8280543810969085,0.28123913555337055,40.303829510470294,0.19122286730960325,0.01019895745271171,2.324400482485914,0.3576000742286022,37.67985195218704,0.23336910987780077,0.011875097732566342,2.9042504119604042,0.44680775568621606,34.730968234675814,0.29175260816324233,0.013373354403113602,3.5458187364656943,0.5455105748408761,30.844997226022606,0.39156622886162223,0.017668282332918395,
22500.0,6.25,14.087499999999999,69.68499999999999,456.3625,0.0,14.087499999999999,0.0,4.087499999999999,60.0,3.3869963640502,16.81784218296168,3.5178285966862566,9.72909556998041,13.246924166666666,3.765653670319548,0.07711181285771185,50.0,0.09046291127443166,0.006940462402041185,30.92260897161735,0.38932189623650004,1.5604580848626228,0.24007047459424966,0.08624331629557208,49.39541915137376,24.06277698661281,87.32039201111107,0.0,0.40725865475448897,0.06265517765453676,49.32924805354468,0.09537238626057536,0.0030114808264445903,0.5711285368331541,0.08786592874356217,48.41227038165208,0.10248340484947037,0.0041193985855139115,0.7277059395384421,0.1119547599289911,47.284029156821916,0.11191000182668732,0.005072336363705854,0.878744589105651,0.13519147524702324,45.9792579376963,0.12382475377487663,0.0058713017977546356,1.0813260323066924,0.16635785112410653,44.452543424983155,0.1392904373961801,0.006877277895904754,1.388850735652685,0.21366934394656692,42.60480301698318,0.1604830933845062,0.00833386925244195,1.8178951033335597,0.2796761697436246,40.355786882975394,0.19050003652336595,0.010159277763348795,2.3125617393870725,0.3557787291364727,37.739740078509826,0.2323483538482923,0.011838743098841586,2.8909066466189155,0.4447548687106024,34.797249865913884,0.29033516396603704,0.013343765341488734,3.528202871095567,0.5428004417070104,30.92260897161735,0.38932189623650004,0.01761586537012727,
22560.0,6.266666666666667,14.097333333333333,69.65533333333333,456.49,0.0,14.097333333333333,0.0,4.097333333333333,60.0,3.3881631192428374,16.81784218296168,3.5161792462086776,9.727117731569102,13.24329697777778,3.7663884718213305,0.07709255169878038,50.0,0.09048202485699787,0.006941945194169132,31.000173177332393,0.3870920814396681,1.5518690443974734,0.23874908375345744,0.08589040465149517,49.48130955602525,24.12137997404962,87.54111362740737,0.0,0.4042692789168835,0.06219527367952054,49.334172113970574,0.09535522351217217,0.002989375837605446,0.5670378941013655,0.08723659909251777,48.42359244428868,0.10241335678893548,0.004090642731788607,0.7226665964194118,0.1111794763722172,47.302680426499805,0.11176965843033443,0.005039343119030315,0.8729081874977089,0.13429356730733982,46.00564675294184,0.12359571466132592,0.005836401607942077,1.0744854171388267,0.16530544879058873,44.48704075740107,0.13894677256534171,0.006840615167865716,1.3805556935861785,0.21239318362864285,42.64786062706638,0.15998349685295568,0.008295042066506442,1.8077755235646007,0.2781193113176309,40.40755934551996,0.18978257888424177,0.010119579768959053,2.30075945529289,0.35396299312198304,37.79946731687146,0.23133488077037911,0.011802284094182713,2.8775926481624583,0.4427065612557628,34.863410704647784,0.28892731085829493,0.013313998456457199,3.5106397492944095,0.5400984229683707,31.000173177332393,0.3870920814396681,0.0175631218011576,
22620.0,6.283333333333333,14.107166666666666,69.62566666666666,456.6175,0.0,14.107166666666666,0.0,4.107166666666666,60.0,3.38933018243737,16.81784218296168,3.5145302896938837,9.725139499195008,13.23966978888889,3.7671235407227255,0.07707328933862923,50.0,0.09050112165184188,0.006943426690923078,31.077687143779663,0.38487675781768194,1.5433152703815822,0.23743311852024343,0.08553774015890908,49.566847296184164,24.17995547887785,87.76177479055552,0.0,0.4013018458122173,0.06173874550957189,49.33906003368541,0.09533831783340792,0.0029674331046662394,0.5629758172582847,0.08661166419358227,48.43483615902683,0.10234396905716046,0.004062076843080797,0.7176600613199293,0.11040924020306606,47.32121235158222,0.11163051138853632,0.0050065350994824565,0.8671065320184232,0.13340100492591128,46.03188233232479,0.12336854090629643,0.005801655479285683,1.0676813527227282,0.1642586696496505,44.521360503300436,0.138605821619616,0.0068040644160984876,1.3722994210236474,0.21112298784979192,42.690728559144524,0.15948773654504078,0.00825627256253103,1.7976956582626622,0.2765685628096403,40.45914665839166,0.18907045741135703,0.010079865301938495,2.288993732717567,0.3521528819565488,37.859033017757454,0.23032864466962402,0.011765722575322712,2.864308593068494,0.44066286047207603,34.92944980950236,0.2875289947508806,0.013284055093964131,3.4931296896118704,0.5374045676325955,31.077687143779663,0.38487675781768194,0.017510059682539048,
22680.0,6.3,14.116999999999999,69.59599999999999,456.745,0.0,14.116999999999999,0.0,4.116999999999999,60.0,3.39049755368758,16.81784218296168,3.512881727130933,9.723160872869068,13.236042600000001,3.767858877164715,0.07705402577744605,50.0,0.09052020163314055,0.0069449068902813415,31.15514819275674,0.3826758971167174,1.5347967368843505,0.23612257490528468,0.08518533497231967,49.65203263115649,24.238503507663367,87.98237550055552,0.0,0.3983561943755874,0.06128556836547498,49.343912077826985,0.09532166704046996,0.0029456514366298925,0.5589421174365555,0.08599109499023931,48.446002033895795,0.1022752362560296,0.004033699821729186,0.7126861496443185,0.10964402302220286,47.339625577033146,0.11149255108536597,0.004973911675610787,0.8613394685817665,0.13251376439719484,46.05796531093175,0.12314321782550812,0.005767063436656783,1.060913726391315,0.16321749636789462,44.55550313935179,0.13826756381070154,0.006767626331413146,1.3640818589500734,0.20985874753078052,42.73340698939432,0.1589957843438394,0.008217562073574047,1.7876555220755874,0.2750239264731673,40.5105485905519,0.1883636353339486,0.010040136187074777,2.2772646723143777,0.35034841112528886,37.91843653929232,0.22932959977944695,0.01172906040318944,2.8510546564533317,0.43862379330051254,34.99536624328213,0.28614016173145485,0.013253936615162498,3.4756730026205913,0.534718923480091,31.15514819275674,0.3826758971167174,0.017456686991279113,
22740.0,6.316666666666666,14.126833333333332,69.56633333333333,456.8725,0.0,14.126833333333332,0.0,4.126833333333332,60.0,3.391665233047248,16.81784218296168,3.5112335585088954,9.721181852602218,13.232415411111113,3.76859448128836,0.0770347610154179,50.0,0.09053926477505073,0.006946385790220655,31.91459602460443,0.3613306613626811,1.5266238064403133,0.23486520099081742,0.08172930444037096,49.73376193559686,24.297024066971847,88.20291575740737,0.0,0.3954321647243459,0.06083571764989937,49.34872850958989,0.09530526896788169,0.0029240296512415,0.5549366068625087,0.0853748625942321,48.45709057411912,0.10220715303316032,0.0040055105740468555,0.7077446774303694,0.10888379652774914,47.357920745940596,0.11135576798475716,0.0049414722139491385,0.855606843087838,0.13163182201351353,46.08389632445283,0.12291973085131024,0.0057326254939285,1.054182424801382,0.16218191150790492,44.58946914610666,0.13793197854397365,0.00673130158993307,1.3559029470315596,0.2086004533894707,42.77589610099822,0.15850761231997423,0.008178911918513831,1.7776551278342376,0.2734854042821904,40.56176491962716,0.18766207609082683,0.010000394241349797,2.265572372871738,0.34854959582642125,37.97767724729001,0.22833770054117358,0.011692299442639609,2.8378310120571024,0.43658938647032347,35.06115907306172,0.2847607580650951,0.01322364439622925,3.461373887702052,0.5325190596464695,31.91459602460443,0.3613306613626811,0.014299114918539413,
22800.0,6.333333333333333,14.136666666666667,69.53666666666666,457.0,0.0,14.136666666666667,0.0,4.136666666666667,60.0,3.392833220570177,16.81784218296168,3.509585783816828,9.719202438405393,13.22878822222222,3.76933035323483,0.07701549505273188,50.0,0.0905583110517086,0.006947863388716133,31.978721061545286,0.35962960787494685,1.5184800284356452,0.23361231206702235,0.08143778004668106,49.815199715643544,24.355517163368795,88.42339556111108,0.0,0.3925295981494217,0.06038916894606487,49.353509590239646,0.09528912146832694,0.0029025665749242147,0.5509590988521628,0.08476293828494812,48.4681022821232,0.1021397140814727,0.003977508010345909,0.7028354613532364,0.10812853251588252,47.37609849949877,0.11122015262980278,0.004909216077133016,0.8499085014337243,0.13075515406672683,46.10967600913336,0.12269806553176768,0.005698341654113648,1.0474873339482078,0.1611518975304935,44.623259007932155,0.13759904537747863,0.006695090853174213,1.3477626236295561,0.20734809594300863,42.81819608409026,0.158023192730705,0.008140323402003435,1.767694486560493,0.27195299793238353,40.61279543189894,0.18696574332983298,0.00996064127374452,2.253916931309547,0.34675645097069957,38.03675451530361,0.22735290160406635,0.011655441562191005,2.8246378322289214,0.43455966649675715,35.126827370275464,0.28339073019491423,0.013193179828181023,3.447068416891182,0.5303182179832587,31.978721061545286,0.35962960787494685,0.01430547081087008,
22860.0,6.35,14.1465,69.50699999999999,457.1275,0.0,14.1465,0.0,4.1465,60.0,3.394001516310155,16.81784218296168,3.507938403043755,9.717222630289578,13.225161033333332,3.7700664931454253,0.07699622788957565,50.0,0.09057734043723005,0.0069493396837412985,32.17920172962972,0.35426022134746543,1.5104274308577794,0.23237345090119682,0.08052597577865861,49.8957256914222,24.413982803419525,88.64381491166664,0.0,0.3896483371067061,0.059945898016416324,49.358255579126784,0.09527322241247718,0.002881261042715577,0.547009407807201,0.08415529350880015,48.47903765754539,0.10207291413876687,0.0039496910449617895,0.6979583187292214,0.10737820288141868,47.394159476990495,0.11108569564206233,0.004877142624014952,0.8442442895242219,0.1298837368498803,46.13530500172564,0.12247820752975676,0.005664211909502392,1.040828339180083,0.16012743679693583,44.6568732129456,0.13726874402093547,0.006658994768124815,1.3396608258151281,0.2061016655100197,42.860307135701106,0.15754249801902298,0.008101797814427991,1.7577736074754455,0.27042670884237624,40.663639922292454,0.1862746009072924,0.009920879085047574,2.24229844267579,0.3449689911808908,38.09566772467332,0.22637515782535497,0.011618488633756918,2.8114752879122356,0.43253465967880544,35.1923702108063,0.28203002474268046,0.013162544316685842,3.433377452351761,0.5282119157464248,32.17920172962972,0.35426022134746543,0.013690964539420758,
22920.0,6.366666666666666,14.156333333333333,69.47733333333333,457.255,0.0,14.156333333333333,0.0,4.1563333333333325,60.0,3.3951701203209774,16.81784218296168,3.5062914161787115,9.715242428265734,13.221533844444444,3.770802901161527,0.07697695952613635,50.0,0.09059635290571073,0.006950814673268071,32.24284776695096,0.35260579427172045,1.5024037625714413,0.23113904039560634,0.08023668286337854,49.97596237428558,24.47242099368917,88.86417380907405,0.0,0.3867882252085019,0.05950588080130799,49.36296673370091,0.09525756968881896,0.0028601118982041762,0.5430873492109242,0.08355189987860372,48.48989719724276,0.10200674798730242,0.003922058596276812,0.6931130675194435,0.10663277961837592,47.41210431577024,0.11095238772087258,0.004845251209777968,0.8386140532824227,0.12901754665883425,46.160783939441565,0.12226014262206493,0.005630236241799258,1.0342053252127572,0.1591085115711934,44.69031225294968,0.1369410543347354,0.006623013967325786,1.3315974893832632,0.2048611522128097,42.90222945970303,0.15706550081273823,0.008063336431864965,1.7478924980077806,0.2689065381550432,40.714298194364815,0.18558861288745035,0.009881109467664961,2.230717000143412,0.3431872307912941,38.154416264574245,0.22540442427023957,0.011581442532378361,2.7983435486303643,0.4305143920969791,35.25778667507535,0.28067858850940247,0.01313173928187128,3.419679069115546,0.5261044721716225,32.24284776695096,0.35260579427172045,0.013698383236214973,
22980.0,6.383333333333334,14.166166666666665,69.44766666666666,457.3825,0.0,14.166166666666665,0.0,4.1661666666666655,60.0,3.3963390326564427,16.81784218296168,3.504644823210793,9.713261832344763,13.217906655555556,3.7715395774245453,0.07695768996260068,50.0,0.09061534843122562,0.006952288355266754,32.30648822880384,0.3509593749777352,1.4944090198339897,0.22990907997445995,0.07994742737451987,50.0559098016601,24.530831740742684,89.0844722533333,0.0,0.383949107215035,0.05906909341769769,49.36764330952468,0.09524216120348362,0.002839117993466922,0.5391927396241812,0.08295272917295096,48.50068139530056,0.1019412104533829,0.0038946095867429253,0.6882995263333953,0.10589223482052236,47.429933651247325,0.11082021964266707,0.004813541186048154,0.8330176386601633,0.12815655979387128,46.18611345990548,0.12204385669849763,0.005596414622259349,1.027618176143802,0.15809510402212337,44.72357662336721,0.13661595632895254,0.0065871490689553,1.323572548867215,0.20362654597957153,42.9439632667536,0.1565921739235759,0.008024940516048185,1.7380511638023461,0.2673924867388225,40.764770060291134,0.18490774354191503,0.009841334205434427,2.2191726950074537,0.34141118384730057,38.21299953206186,0.22444065621190415,0.011544305135958055,2.785242782472235,0.42849888961111304,35.3230758481297,0.279336368475937,0.013100766158129495,3.405973820214069,0.523995972340626,32.30648822880384,0.3509593749777352,0.013705248901477063,
23040.0,6.4,14.176,69.41799999999999,457.51,0.0,14.176,0.0,4.176,60.0,3.3975082533703675,16.81784218296168,3.502998624128945,9.71128084253772,13.214279466666666,3.7722765220761474,0.07693841919915635,50.0,0.09063432698782964,0.006953760727706069,32.37012199490087,0.34932095154603376,1.4864431983935016,0.22868356898361564,0.07965821440488091,50.13556801606498,24.589215051144834,89.30471024444441,0.0,0.38113082902602824,0.0586355121578505,49.372285560287445,0.09522699488008067,0.002818278189006762,0.5353253966812787,0.08235775333558133,48.511390743041076,0.10187629640694393,0.003867342942902585,0.6835175144323897,0.10515654068190611,47.44764811686977,0.11068918226029896,0.004782011901005578,0.8274548916483381,0.1273007525612828,46.21129420110777,0.12182933576099052,0.005562747011825242,1.0210667754668912,0.15708719622567557,44.75666682317677,0.13629343016234993,0.006551400676910735,1.3155859375528811,0.2023978365465971,42.98550877423991,0.15612249034625966,0.007986611314333869,1.7282496087289039,0.2658845551890621,40.815055340850286,0.18423195734908318,0.00980155507344227,2.2076656166824575,0.33964086410499345,38.27141693211684,0.22348380913151028,0.0115070783249962,2.7721731560783147,0.42648817785820226,35.38823681973026,0.278003311803576,0.013069626393920064,3.3922622576375314,0.5218865011750048,32.37012199490087,0.34932095154603376,0.013711562576537606,
23100.0,6.416666666666667,14.185833333333333,69.38833333333332,457.6375,0.0,14.185833333333333,0.0,4.185833333333333,60.0,3.3986777825165544,16.81784218296168,3.501352818922238,9.70929945885554,13.210652277777777,3.773013735257959,0.07691914723599017,50.0,0.09065328854955697,0.006955231788553112,32.43374793814587,0.34769051190658135,1.4785062934857702,0.2274625066901185,0.07936904907731263,50.214937065142294,24.647570931460205,89.52488778240738,0.0,0.37833323767233734,0.0582051134880519,49.376893737819096,0.09521206865953037,0.002797591353690898,0.5314851390858678,0.08176694447474889,48.522025729032144,0.10181200076114787,0.0038402575954108453,0.6787668517328957,0.10442566949736858,47.46524834410813,0.11055926650237381,0.004750662699493979,0.821925658287076,0.12645010127493478,46.23632680135846,0.12161656592273028,0.005529233361262098,1.014551006085996,0.15608477016707628,44.789583354847835,0.1359734561413976,0.006515769380895264,1.3076375874932105,0.2011750134604939,43.02686620622128,0.15565642325760612,0.00794835005967065,1.7184878348910615,0.2643827438293941,40.865153865408914,0.18356121899356587,0.00976177383784238,2.1961958527001344,0.3378762850307899,38.32966787768873,0.2225338387181798,0.011469763982323133,2.759134834626744,0.42448228225026835,35.45326868443883,0.27667936583463115,0.013038321451570578,3.3785449322823786,0.5197761434280582,32.43374793814587,0.34769051190658135,0.013717325355152798,
23160.0,6.433333333333334,14.195666666666666,69.35866666666666,457.765,0.0,14.195666666666666,0.0,4.195666666666666,60.0,3.399847620148817,16.81784218296168,3.4997074075796855,9.707317681309204,13.207025088888889,3.7737512171117626,0.07689987407328946,50.0,0.09067223309042156,0.006956701535773383,32.497364924756646,0.3460680438371163,1.4705982998313547,0.22624589228174688,0.0790799365441544,50.29401700168645,24.7058993882532,89.74500486722219,0.0,0.3755561813076481,0.05777787404733048,49.381468092103574,0.09519738049990016,0.0027770563646892232,0.5276717866068132,0.08118027486258665,48.532586839096204,0.10174831847197913,0.003813352479054566,0.674047358809767,0.10369959366304107,47.48273496244021,0.11043046337258389,0.004719492923128787,0.8164297846757829,0.12560458225781274,46.26121189924194,0.12140553340727735,0.005495873611293112,1.0080707503294914,0.15508780774299868,44.82232672427647,0.1356560147192895,0.0064802557565044605,1.299727429522639,0.199958066080406,43.06803579337224,0.15519394601560943,0.007910157970571374,1.7087658426353811,0.26288705271313556,40.91506547190459,0.18289549336560634,0.009721992255680378,2.1847634887072998,0.33611745980112306,38.3877517897381,0.22159070086897173,0.011432363992834649,2.746127981819674,0.4224812279722575,35.51817054170542,0.27536447809299325,0.013006852807070146,3.364822393899051,0.517664983676777,32.497364924756646,0.3460680438371163,0.01372253838332771,
