time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
23220.0,6.45,14.205499999999999,69.329,457.8925,0.0,14.205499999999999,0.0,4.205499999999999,60.0,3.4010177663209658,16.81784218296168,3.4980623900903103,9.70533550990969,13.2033979,3.774488967779424,0.07688059971124099,50.0,0.09069116058441687,0.0069581699673307695,32.56097181438737,0.344453534961599,1.4627192116326877,0.22503372486656734,0.07879088198667078,50.37280788367312,24.76420042808804,89.96506149888886,0.0,0.3727995092002346,0.05735377064618993,49.38600887129244,0.09518292837624175,0.002756672107413538,0.523885160074041,0.08059771693446784,48.5430745563191,0.10168524453784722,0.003786626532772286,0.6693588568993629,0.10297828567682507,47.50010859933585,0.11030276394905122,0.0046885019104040415,0.8109671169830488,0.12476417184354596,46.28595013357177,0.12119622454769755,0.005462667692734069,1.0016258899641772,0.15409629076371958,44.85489744072122,0.13534108649496587,0.00644486036531422,1.2918553932715509,0.1987469835802386,43.109017772924766,0.15473503215853057,0.007872036251088232,1.6990836305606634,0.26139748162471743,40.96479000682807,0.1822347455604869,0.009682212074717755,2.17336860846407,0.33436440130216466,38.44566809727765,0.22065435168884953,0.011394880243229544,2.733152759869807,0.42048503997997033,35.58294149595343,0.2740585962847169,0.012975221949866889,3.3510951910399207,0.515553106313834,32.56097181438737,0.344453534961599,0.013727202859130205,
23280.0,6.466666666666667,14.215333333333334,69.29933333333332,458.02,0.0,14.215333333333334,0.0,4.215333333333334,60.0,3.402188221086833,16.81784218296168,3.4964177664431197,9.703352944667994,13.199770711111114,3.7752269874029225,0.07686132415003194,50.0,0.09071007100551591,0.006959637081187559,32.6245674602552,0.3428469727486614,1.4548690225712406,0.22382600347249856,0.07850189061446988,50.45130977428759,24.82247405752876,90.18505767740737,0.0,0.37006307172477765,0.05693278026535041,49.39051632171824,0.09516871028043061,0.002736437475456932,0.5201250813743684,0.08001924328836438,48.55348936105919,0.10162277399919076,0.003760078699672542,0.6647011679025653,0.10226171813885619,47.51736988024224,0.11017615938367556,0.004657688996797638,0.805537501456421,0.12392884637791092,46.31054214334603,0.12098862578569894,0.005429615526627796,0.9952163062092083,0.15311020095526282,44.88729601673927,0.13502865221213736,0.006409583754968917,1.2840214071807587,0.19754175495088597,43.149812388610144,0.15427965540398353,0.007833986090792111,1.6894411955274016,0.2599140300811387,41.01432732520399,0.1815789408779359,0.009642435033261787,2.1620112938423257,0.33261712212958855,38.50341623741205,0.21972474749063473,0.011357314621744496,2.72020932948715,0.4184937429980231,35.64758065666562,0.272761668298568,0.012943430382656995,3.33736387100743,0.5134405955396046,32.6245674602552,0.3428469727486614,0.013731320032490668,
23340.0,6.483333333333333,14.225166666666667,69.26966666666667,458.1475,0.0,14.225166666666667,0.0,4.2251666666666665,60.0,3.4033589845002377,16.81784218296168,3.494773536627107,9.701369985595115,13.196143522222222,3.775965276124343,0.07684204738984912,50.0,0.09072896432767122,0.006961102875304421,32.68815070926702,0.3412483445101607,1.4470477258047487,0.2226227270468844,0.07821296766491986,50.529522741952505,24.880720283139212,90.40499340277775,0.0,0.36734672035424387,0.056514880054499055,49.39499068790786,0.09515472422100688,0.002716351370533776,0.5163913734473168,0.07944482668420258,48.563831730956366,0.10156090193808771,0.0037337079270516327,0.6600741143876895,0.10154986375195223,47.53451942856937,0.11005064090148889,0.004627053514875801,0.8001407844320438,0.12309858222031443,46.33498856770331,0.12078272367077447,0.005396717024377162,0.9888418797499353,0.15212951996152851,44.91952296812255,0.13471869275831738,0.006374426459272997,1.2762253985160064,0.19634236900246252,43.190419890600324,0.15382778964802302,0.007796008664752385,1.6798385326674046,0.2584366973334469,41.063677290570794,0.1809280448215248,0.009602662859997002,2.1506916248244354,0.33087563458837466,38.56099565537685,0.21880184479494874,0.011319669017890277,2.7072978498659768,0.41650736151784257,35.71208713846925,0.27147364220656833,0.012911479621173338,3.3236289798024345,0.5113275353542207,32.68815070926702,0.3412483445101607,0.013734891204995492,
23400.0,6.5,14.235,69.24,458.275,0.0,14.235,0.0,4.234999999999999,60.0,3.404530056615008,16.81784218296168,3.493129700631278,9.699386632702057,13.192516333333334,3.776703834085858,0.07682276943087965,50.0,0.0907478405248149,0.006962567347640425,32.75172040214832,0.33965763739978955,1.439255313964493,0.22142389445607585,0.0779241184025583,50.60744686035506,24.938939111483066,90.62486867499997,0.0,0.3646503076518236,0.056100047331049785,49.39943221259564,0.09514096822301851,0.00269641270242027,0.5126838602809056,0.07887444004321625,48.574102140941086,0.10149962347786991,0.0037075131664111582,0.6554775195932939,0.10084269532204522,47.55155786567611,0.1099261998000154,0.004596594794395559,0.794776812344165,0.12227335574525615,46.35929004587893,0.12057850485935225,0.0053639720878788655,0.9825024907516537,0.15115422934640826,44.95157881383421,0.13441118916385628,0.00633938899828157,1.2684672933824859,0.19514881436653628,43.230840535449055,0.15337940896422972,0.007758105133520488,1.670275635393584,0.2569654823682437,41.11283977495938,0.1802820230980613,0.009562897273820647,2.139409679502243,0.3291399506926528,38.618405804575254,0.2178856003301591,0.0112819453221924,2.6944184786720053,0.41452591979569314,35.77646006121969,0.27019446626455,0.012879371193971423,3.3098910620727686,0.5092140095496567,32.75172040214832,0.33965763739978955,0.013737917729665927,
23460.0,6.516666666666667,14.244833333333332,69.21033333333332,458.40250000000003,0.0,14.244833333333332,0.0,4.244833333333332,60.0,3.405701437484968,16.81784218296168,3.49148625844461,9.697402885999836,13.188889144444445,3.777442661429761,0.07680349027331072,50.0,0.0907666995708585,0.006964030496153022,32.81527537357348,0.3380748384117547,1.4314917791526436,0.2202295044850221,0.07763534811849321,50.68508220847355,24.99713054912381,90.84468349407405,0.0,0.3619736872629287,0.05568825957891211,49.4038411367367,0.09512744032786455,0.002676620388894879,0.509002366907432,0.07830805644729723,48.58430106324388,0.10143893378273808,0.0036814933734736766,0.6509112074308879,0.10014018575859815,47.56848581085682,0.10980282744863482,0.004566312162405994,0.7894454317345097,0.12145314334377072,46.383447217162114,0.12037595611394708,0.005331380609655323,0.9761980188732605,0.15018431059588624,44.98346407594561,0.13410612260097665,0.006304471878393225,1.2607470167393677,0.19396107949836427,43.271074586032384,0.15293448760279754,0.00772027664311814,1.6607524954099036,0.2555003839092159,41.161814658870775,0.17964084161697452,0.009523139983680373,2.128165534076315,0.32741008216558687,38.6756461466145,0.21697597103230012,0.01124414542592822,2.681571372029793,0.4125494418507374,35.84069855008431,0.26892408891267994,0.012847106642212225,3.2961506610620375,0.5071001017018519,32.81527537357348,0.3380748384117547,0.013740401010731151,
23520.0,6.533333333333333,14.254666666666665,69.18066666666667,458.53000000000003,0.0,14.254666666666665,0.0,4.254666666666665,60.0,3.406873127163967,16.81784218296168,3.489843210056127,9.695418745499431,13.185261955555557,3.7781817582983903,0.07678420991732858,50.0,0.09078554143969318,0.006965492318798056,32.87881445229858,0.33649993437950004,1.4237571129396642,0.21903955583687143,0.07734666212979363,50.762428870603344,25.055294602624745,91.06443785999997,0.0,0.35931671390724873,0.05527949444726903,49.40821769951969,0.0951141385931431,0.0026569733556799924,0.5053467193992331,0.07774564913834356,48.594428967404355,0.1013788280573857,0.0036556475081988005,0.6463750024875391,0.09944230807500601,47.58530388132762,0.10968051528795712,0.004536204943348832,0.784146489261523,0.12063792142484969,46.40746072085301,0.12017506430232458,0.0052989424729866785,0.9699283432808171,0.1492197451201257,45.015179279573054,0.1338034743828185,0.006269675592443402,1.2530644924143435,0.19277915267912976,43.3111223114892,0.152492999989617,0.007682524325024254,1.6512691027214872,0.25404140041869033,41.21060183125281,0.17900446648969423,0.009483392688416359,2.116959262855449,0.32568604043929983,38.73271615134107,0.2160729140449841,0.011206271220865816,2.6687566845103485,0.41057795146313053,35.90480173562538,0.2676624587759878,0.01281468751944459,3.2824083185586526,0.5049858951628696,32.87881445229858,0.33649993437950004,0.013742342503384908,
23580.0,6.55,14.2645,69.151,458.6575,0.0,14.2645,0.0,4.2645,60.0,3.4080451257058386,16.81784218296168,3.488200555454808,9.693434211211859,13.181634766666667,3.7789211248342296,0.07676492836312038,50.0,0.09080436610518951,0.006966952813529762,32.942336461294694,0.3349329119745216,1.4160513063617761,0.21785404713258094,0.07705806577887836,50.83948693638222,25.11343127854899,91.28413177277774,0.0,0.35667924337086526,0.054873729749363886,49.41256213837985,0.09510106109249801,0.0026374705363834683,0.5017167448644351,0.07718719151760539,48.6044863202806,0.10131930154662368,0.003629974534798075,0.6418687300283827,0.09874903538898196,47.602012692213826,0.10955925482919661,0.0045062724591563574,0.7788798317094806,0.11982766641684317,46.43133119622073,0.11997581639666617,0.005266657552042364,0.963693342661018,0.14826051425554124,45.04672495281506,0.13350322596248432,0.0062350006197990915,1.245419643118174,0.19160302201818064,43.35098398716065,0.15205492072536564,0.007644849296169376,1.6418254456448826,0.2525885300992127,41.25920118947537,0.17837286402902822,0.00944365707660455,2.1057909382564417,0.3239678366548372,38.78961529687346,0.21517638671932132,0.011168324599007295,2.655974569118968,0.40861147217214894,35.96876875388207,0.2664095246648824,0.012782115391380522,3.2686645748451153,0.5028714730530947,32.942336461294694,0.3349329119745216,0.01374374371353726,
23640.0,6.566666666666666,14.274333333333333,69.12133333333333,458.785,0.0,14.274333333333333,0.0,4.274333333333333,60.0,3.409217433164425,16.81784218296168,3.4865582946296274,9.691449283148152,13.178007577777779,3.779660761179862,0.07674564561087287,50.0,0.0908231735411976,0.006968411978300758,33.00584021788347,0.3333737577052325,1.4083743499184869,0.21667297691053644,0.07676956443289495,50.916256500815116,25.171540583459485,91.50376523240737,0.0,0.35406113249842464,0.0544709434612961,49.41687468901192,0.09508820591546825,0.0026181108724406266,0.49811227144268605,0.07663265714502862,48.61447358605877,0.10126034953500855,0.0036044734217490215,0.6373922159990331,0.09806034092292816,47.618612856537375,0.10943903765355498,0.004476514029349676,0.7736453059974696,0.11902235476884147,46.455059282461875,0.11977819947274025,0.005234525712010996,0.9574928952345639,0.147306599266856,45.078101626690234,0.1332053589320869,0.006200447426454092,1.2378123904592453,0.1904326754552685,43.39065989453035,0.15162022458458732,0.007607252658928809,1.6324215108184774,0.2511417708951504,41.3076126393054,0.17774600074852473,0.009403934826405225,2.094660630804114,0.3222554816621714,38.846343069635545,0.21428634661379972,0.011130307452327681,2.643225177283294,0.4066500272743529,36.03259874645239,0.2651652355756533,0.012749391835674029,3.2549199686475605,0.5007569182534708,33.00584021788347,0.3333737577052325,0.013744606197554798,
23700.0,6.583333333333333,14.284166666666666,69.09166666666665,458.9125,0.0,14.284166666666666,0.0,4.284166666666666,60.0,3.4103900495935755,16.81784218296168,3.4849164275695226,9.689463961319367,13.17438038888889,3.7804006674780055,0.07672636166077315,50.0,0.0908419637215469,0.006969869811062044,33.06932453387418,0.3318224579158889,1.4007262335701778,0.2154963436261812,0.07648116348309025,50.992737664298204,25.229622523918977,91.72333823888886,0.0,0.3514622391853677,0.0540711137208258,49.42115558538275,0.09507557116733936,0.0025988933130569603,0.49453312830087737,0.07608201973859652,48.62439122626235,0.10120196734647663,0.0035791431418086828,0.6329452870278989,0.09737619800429213,47.63510498520443,0.10931985541160995,0.00444692897113419,0.7684427591882385,0.11822196295203669,46.478645618658966,0.11958220070908332,0.005202546809231157,0.9513268787694379,0.1463579813491443,45.10930983507443,0.1329098550218084,0.006166016465126045,1.2302426549581251,0.1892681007627885,43.43015032116307,0.1511888865147834,0.007569735501120167,1.6230572832130643,0.24970112049431759,41.3558360948799,0.17712384336183995,0.009364227605413111,2.083568409131593,0.3205489860202451,38.90289896438674,0.2134027514941869,0.011092221672520886,2.630508658841601,0.4046936398217848,36.09629086057333,0.26392954069097957,0.012716518441692859,3.2411750370855743,0.49864231339778065,33.06932453387418,0.3318224579158889,0.013744931561986196,
23760.0,6.6,14.293999999999999,69.062,459.04,0.0,14.293999999999999,0.0,4.293999999999999,60.0,3.4115629750471306,16.81784218296168,3.483274954263539,9.687478245736463,13.170753200000002,3.7811408438713574,0.07670707651300745,50.0,0.09086073662004654,0.006971326309763017,33.1327882157022,0.3302789987855902,1.3931069467357602,0.21432414565165542,0.07619286834417777,51.06893053264238,25.287677106490037,91.94285079222219,0.0,0.34888242237021655,0.05367421882618716,49.425405059743966,0.09506315496899667,0.002579816815151126,0.4909791456288507,0.07553525317366934,48.634239699761814,0.10114415034398014,0.0035539826720266676,0.628527770428404,0.09669658006590831,47.651489686993706,0.10920169982270846,0.004417516599494853,0.7632720384969183,0.11742646746106435,46.502090843740135,0.11938780738618214,0.005170720691320185,0.9451951705940846,0.14541464162985918,45.14035011463935,0.13261669609895527,0.006131708175353245,1.2227103560621213,0.18810928554801867,43.46945556064401,0.15076088163549567,0.0075322988960038195,1.6137327461425517,0.24826657632962335,41.4038714786784,0.176506358782096,0.009324537070512617,2.0725143399808523,0.3188483599970542,38.95928248425232,0.21252555933339884,0.011054069150740808,2.617825162031311,0.40274233262020165,36.15984424920146,0.2627023893804087,0.01268349681029024,3.22743031562229,0.4965277408649677,33.1327882157022,0.3302789987855902,0.013744721463284204,
23820.0,6.616666666666666,14.303833333333333,69.03233333333333,459.1675,0.0,14.303833333333333,0.0,4.303833333333333,60.0,3.4127362095789615,16.81784218296168,3.4816338747005426,9.685492136410572,13.167126011111115,3.7818812905029042,0.07668779016776318,50.0,0.09087949221048498,0.006972781472351455,33.196230064568596,0.3287433663273475,1.3855164782903906,0.2131563812754447,0.07590468445369736,51.14483521709608,25.345704337735047,92.16230289240737,0.0,0.34632154202691845,0.05328023723491053,49.42962334264459,0.09505095545677868,0.0025608803432980998,0.4874501546350935,0.07499233148232208,48.64401946278418,0.10108689392912787,0.0035289909937571973,0.6241394942011149,0.09602146064632537,47.66776756854498,0.10908456267436473,0.004388276227289101,0.7581329912996155,0.11663584481532546,46.52539559643893,0.1191950068856628,0.005139047197302737,0.9390976476104913,0.1444765611708448,45.17122300479068,0.13232586416702144,0.00609752298359334,1.215215412159836,0.18695621725535938,43.50857591251728,0.15033618523739226,0.007494943902285334,1.6044478812748189,0.24683813558074136,41.45171872149486,0.17589351412122514,0.009284864867732834,2.061498488203502,0.3171536135697695,39.01549314075169,0.211654728311371,0.011015851777350427,2.6051748334777356,0.40079612822734395,36.2232580710915,0.26148373120085017,0.012650328553575285,3.213686338014777,0.49441328277150415,33.196230064568596,0.3287433663273475,0.013743977607513003,
23880.0,6.633333333333334,14.313666666666666,69.00266666666666,459.295,0.0,14.313666666666666,0.0,4.313666666666666,60.0,3.4139097532429186,16.81784218296168,3.4799931888695634,9.68350563335266,13.163498822222223,3.7826220075155486,0.0766685026252263,50.0,0.09089823046663009,0.006974235296773513,33.25964887658236,0.3272155463871891,1.3779548165632538,0.21199304870203906,0.07561661727136437,51.220451834367445,25.403704224216206,92.38169453944441,0.0,0.3437794591572453,0.05288914756265312,49.43381066294344,0.09503897078233338,0.002542082869673168,0.48394598754242285,0.07445322885268044,48.653730968922666,0.10103019354182897,0.0035041670926706514,0.6197802870357753,0.09535081339011928,47.68393923434782,0.10896843582166557,0.0043592071653396625,0.7530254651418763,0.11585007156028866,46.54856051525434,0.11900378668948967,0.0051075261577392395,0.9330341863071691,0.1435437209703337,45.20192904760664,0.132037341364757,0.006063461303322248,1.2077577405957154,0.1858088831685716,43.54751168222413,0.14991477278135668,0.007457671564120583,1.5952026686427085,0.2454157951758013,41.4993777624073,0.1752852766893267,0.009245212632110311,2.0505209167618377,0.31546475642489813,39.07153045382577,0.21079021681491333,0.010977571441664224,2.592557818183057,0.3988550489512396,36.28653149087541,0.2602735158970337,0.012617015294678513,3.1999436362647313,0.49229902096380485,33.25964887658236,0.3272155463871891,0.013742701750045772,
23940.0,6.65,14.3235,68.973,459.4225,0.0,14.3235,0.0,4.323499999999999,60.0,3.415083606092863,16.81784218296168,3.4783528967595507,9.681518736573784,13.159871633333335,3.78336299505238,0.07664921388558388,50.0,0.09091695136222921,0.0069756877809737374,33.32304344290269,0.3256955246433658,1.370421949335412,0.21083414605160183,0.07532867227841944,51.29578050664586,25.461676772495533,92.6010257333333,0.0,0.34125603578324903,0.052500928582038316,49.43796724782149,0.09502719911247597,0.0025234233739962475,0.4804664775836582,0.0739179196282551,48.66337466914633,0.10097404465994181,0.0034795099587646705,0.6154499783132499,0.09468461204819228,47.700005286730764,0.10885331118668023,0.004330308722525378,0.7479493077470238,0.1150691242687729,46.57158623841194,0.11881413437916338,0.005076157394852454,0.9270046627720351,0.14261610196492847,45.232468787777066,0.13175110996523787,0.006029523535133974,1.2003372576845925,0.18466727041301423,43.586263181041375,0.14949661989757,0.00742048291112285,1.585997086655158,0.24399955179310123,41.54684854874814,0.17468161399399693,0.009205581987550504,2.0395816867301373,0.31378179795848266,39.12739395186309,0.209931983437558,0.010939230031700387,2.57997425951554,0.39691911684854464,36.34966367913996,0.2590716934019749,0.012583558667516925,3.1862027405694753,0.4901850370106885,33.32304344290269,0.3256955246433658,0.01374089569525605,
24000.0,6.666666666666667,14.333333333333332,68.94333333333333,459.55,0.0,14.333333333333332,0.0,4.333333333333332,60.0,3.4162577681826556,16.81784218296168,3.476712998359446,9.679531446085,13.156244444444447,3.7841042532565887,0.07662992394902228,50.0,0.09093565487100905,0.006977138922895051,33.38641254988343,0.32418328660559914,1.362917863837715,0.20967967135964846,0.07504085497696728,51.37082136162283,25.51962198913486,92.82029647407404,0.0,0.33875113493977294,0.05211555922150353,49.44209332279426,0.09501563862904691,0.002504900843476099,0.47701145899728414,0.07338637830727449,48.67295101181003,0.10091844279892273,0.003455018586374037,0.6111483981073794,0.09402283047805837,47.71596632585104,0.10873918075787355,0.004301580205870459,0.7429043670243692,0.11429297954221065,46.594473403825084,0.11862603763492946,0.005044940722654601,0.9210089527051936,0.14169368503156823,45.26284277254272,0.1314671523749402,0.00599571006684152,1.1929538787262186,0.18353136595787978,43.62483072601891,0.14908170238460094,0.007383378958373932,1.5768311121084617,0.24258940186284025,41.594131036072035,0.17408249373967202,0.00916597454669632,2.028680857296209,0.31210474727633986,39.183083171724185,0.2090799869794007,0.010900829433928116,2.567424299198981,0.3949883537229202,36.41265381250308,0.25787821383743575,0.012549960316559083,3.172464179273282,0.48807141219588956,33.38641254988343,0.32418328660559914,0.013738561296193108,
24060.0,6.683333333333334,14.343166666666667,68.91366666666666,459.6775,0.0,14.343166666666667,0.0,4.343166666666667,60.0,3.4174322395661787,16.81784218296168,3.4750734936581478,9.677543761897406,13.152617255555555,3.7848457822715083,0.07661063281572869,50.0,0.09095434096667586,0.006978588720478768,33.44975497921882,0.3226788176143956,1.355442546748784,0.20852962257673602,0.07475317088931055,51.44557453251214,25.577539880695827,93.03950676166663,0.0,0.33626462066701707,0.05173301856415647,49.44618911172381,0.0950042875287737,0.0024865142727558687,0.4735807670231032,0.07285857954201588,48.68246044266386,0.10086338351148486,0.003430691974180944,0.6068753771867461,0.09336544264411478,47.73182294968413,0.10862603658952882,0.004273020920633308,0.7378904910772967,0.11352161401189179,46.61722264905661,0.11843948423499145,0.005013875947072588,0.9150469314316152,0.14077645098947927,45.29305155163459,0.13118545113282293,0.005962021273578366,1.1856075180197827,0.1824011566184281,43.66321463991731,0.1486699962084929,0.007346360706435906,1.5677047201976653,0.2411853415688716,41.641225188123755,0.17348788382695451,0.00912639191079645,2.017818485763189,0.31043361319433677,39.23859765876513,0.20823418644692768,0.010862371533020276,2.554908077302397,0.3930627811234457,36.4755010736903,0.25669302751436085,0.012516221896583968,3.1587284788190293,0.4859582275106199,33.44975497921882,0.3226788176143956,0.013735700454252875,
24120.0,6.7,14.353,68.884,459.805,0.0,14.353,0.0,4.353,60.0,3.4186070202972996,16.81784218296168,3.473434382644674,9.675555684021992,13.148990066666666,3.78558758224044,0.07659134048588881,50.0,0.09097300962291516,0.006980037171664574,33.51306950809086,0.32118210284041726,1.3479959841930564,0.20738399756816253,0.07446562555727687,51.52004015806941,25.635430453739904,93.25865659611108,0.0,0.33379635800315904,0.051353285846639854,49.45025483683104,0.09499314402313169,0.002468262663858023,0.47017423789787977,0.07233449813813535,48.69190340486344,0.1008088623872523,0.003406529125223434,0.6026307470163524,0.09271242261790037,47.747575754014186,0.10851387080117066,0.004244630170393671,0.732907528211223,0.11275500434018815,46.639834611281174,0.11825446205472918,0.004982962866073692,0.9091184739137151,0.13986438060211,45.32309567721401,0.13090598890940908,0.005928457517900054,1.178298088878416,0.18127662905821784,43.70141525114531,0.14826147750185123,0.0073094291413666745,1.558617884528085,0.2397873668504746,41.68813097680455,0.17289775235194152,0.009086835669580351,2.006994627551585,0.3087684042387054,39.29393696686004,0.2073945410528295,0.01082385821160381,2.542425732229955,0.39114242034307,36.53820465161,0.2555160849333084,0.012482345072442058,3.144996163700194,0.4838455636461837,33.51306950809086,0.32118210284041726,0.013732315118835103,
24180.0,6.716666666666667,14.362833333333333,68.85433333333333,459.9325,0.0,14.362833333333333,0.0,4.362833333333333,60.0,3.419782110429895,16.81784218296168,3.471795665307887,9.67356721246989,13.145362877777778,3.7863296533069484,0.07657204695968985,50.0,0.09099166081339188,0.006981484274390535,33.57635490931688,0.31969312728394356,1.340578161738902,0.20624279411367724,0.07417822454154449,51.59421838261096,25.693293714828368,93.47774597740738,0.0,0.33134621297702843,0.05097634045800437,49.454290718707604,0.09498220633820798,0.0024501450261306124,0.46679170885097543,0.07181410905399623,48.701280338979466,0.10075487505242513,0.0033825290469043368,0.5984143397592139,0.0920637445783406,47.76322533242431,0.10840267557699773,0.004216407257138566,0.7279553269414337,0.11199312722175904,46.662309927248,0.11807095906592269,0.004952201269789236,0.9032234547638275,0.13895745457905037,45.35297570381281,0.13062874850587508,0.005895019149887659,1.1710255036436794,0.1801577697913353,43.739432893696986,0.14785612256293054,0.007272585234736617,1.5495705771269517,0.2383954734041464,41.73484838213806,0.17231206760554074,0.009047307401133242,1.996209336201568,0.30710912864639506,39.34910065842143,0.20656101021581763,0.010785291350017046,2.529977400711143,0.3892272924170989,36.60076374142738,0.2543473367848809,0.012448331518811973,3.131267756413199,0.481733500986646,33.57635490931688,0.31969312728394356,0.013728407286995203,
24240.0,6.733333333333333,14.372666666666666,68.82466666666666,460.06,0.0,14.372666666666666,0.0,4.372666666666666,60.0,3.42095751001784,16.81784218296168,3.4701573416367317,9.671578347252158,13.14173568888889,3.7870719956146046,0.07655275223731833,50.0,0.09101029451175027,0.0069829300265930976,33.63960995149985,0.3182118757743576,1.3331890643968065,0.20510600990720101,0.07389097342095607,51.66810935603192,25.751129670522314,93.69677490555553,0.0,0.3289140526008353,0.050602161938590046,49.45829697632782,0.09497147271456617,0.0024321603761931487,0.46343301809997645,0.07129738739999637,48.71059168300782,0.10070141716944321,0.0033586907509989827,0.5942259882778672,0.09141938281197957,47.77877227628757,0.10829244316531726,0.004188351481346664,0.7230337360007953,0.11123595938473775,46.68464923324421,0.11788896333598199,0.004921590940638376,0.8973617482565767,0.13805565357793487,45.38269218827382,0.1303537128531427,0.005861706507250819,1.16378967370003,0.17904456518462,43.77726790708841,0.14745390785472737,0.007235829943649463,1.5405627684551755,0.2370096566854116,41.78137739223488,0.17173079807278924,0.009007808671776196,1.9854626633755041,0.30545579436546216,39.40408830442018,0.2057335535604175,0.010746672826063897,2.517563217791186,0.38731741812172094,36.6631775446381,0.2531867339501347,0.012414182919957106,3.1175437774101176,0.47962211960155654,33.63960995149985,0.3182118757743576,0.013723979003081421,
24300.0,6.75,14.3825,68.79499999999999,460.1875,0.0,14.3825,0.0,4.3825,60.0,3.422133219115032,16.81784218296168,3.468519411620191,9.669589088379809,13.1381085,3.7878146093070346,0.07653345631895987,50.0,0.0910289106916141,0.006984374426207094,33.7028333991789,0.31673833296972165,1.3258286766176233,0.20397364255655742,0.0736038777918317,51.74171323382375,25.808938327382652,93.91574338055553,0.0,0.3264997448629517,0.050230729978915645,49.462273827060564,0.0949609414071131,0.002414307737883592,0.46009800484631397,0.07078430843789446,48.7198378723795,0.10064848443665546,0.0033350132536624777,0.5900655261357949,0.09077931171319921,47.79421717475789,0.10818316587798686,0.00416046214207233,0.7181426043473441,0.1104834775918991,46.706853165058284,0.11770846302718421,0.004891131653451231,0.8915332283411448,0.13715895820632998,45.41224568969166,0.1300808650109779,0.005828519915431873,1.1565905094892666,0.17793700145988717,43.81492063629458,0.1470548100040683,0.007199164210763387,1.5315944274192261,0.23562991191065016,41.8277180032563,0.17115391243216455,0.008968341035949345,1.9747546588607316,0.30380840905549716,39.458899484403496,0.20491213091676527,0.010708004514772496,2.5051833168217064,0.3854128179725702,36.72544526914058,0.25203422750098875,0.012379900969479607,3.103824745051752,0.4775114992387311,33.7028333991789,0.31673833296972165,0.013719032358365357,
24360.0,6.766666666666667,14.392333333333333,68.76533333333333,460.315,0.0,14.392333333333333,0.0,4.392333333333333,60.0,3.423309237775354,16.81784218296168,3.4668818752471147,9.667599435863997,13.134481311111111,3.7885574945281064,0.07651415920480176,50.0,0.09104750932658635,0.006985817471165723,33.76602401298132,0.31527248335640845,1.3184969822908958,0.20284568958321475,0.07331694326727578,51.815030177091025,25.866719691970104,94.13465140240737,0.0,0.3241031587207467,0.049862024418576414,49.46622148668101,0.09495061068496587,0.002396586142205004,0.4567865092708775,0.070274847580135,48.72901933997077,0.10059607258799126,0.003311495575436474,0.5859327875987673,0.09014350578442575,47.80956061476182,0.10807483608985885,0.004132738537027558,0.713281781171754,0.10973565864180831,46.72892235794465,0.11752944639591144,0.004860823175590112,0.8857377686534345,0.1362673490236053,45.44163676935428,0.12981018816708834,0.005795459687710336,1.149427920524951,0.1768350646961463,43.85239143168616,0.14665880580069907,0.007162588964315653,1.5226655213831284,0.23425623405894283,41.873870219377636,0.1705813795548857,0.00892890603609775,1.9640853705725771,0.3021669800880888,39.51353378651248,0.2040967023203789,0.0106692882881545,2.492837829451633,0.38351351222332813,36.787566129308,0.25088976870061086,0.01234548737007346,3.0901111755610873,0.47540171931709035,33.76602401298132,0.31527248335640845,0.013713569490664934,
24420.0,6.783333333333333,14.402166666666666,68.73566666666666,460.4425,0.0,14.402166666666666,0.0,4.402166666666666,60.0,3.4244855660526974,16.81784218296168,3.4652447325064,9.665609389715822,13.130854122222221,3.7893006514217302,0.07649486089503024,50.0,0.09106609039024938,0.0069872591594005665,33.83017256121058,0.3137907800404272,1.3111944154669513,0.20172221776414634,0.0730256682394439,51.88805584533047,25.92447377084521,94.35349897111108,0.0,0.32172416409347354,0.049496025245149775,49.47014016938221,0.09494047883132167,0.0023789946272731455,0.45349837252962205,0.06976898038917262,48.73813651611301,0.10054417739263667,0.003288136741255443,0.5818276076361045,0.08951193963632377,47.82480318099004,0.10796744623823246,0.004105179962662797,0.7084511159046826,0.10899247936995117,46.750857446588086,0.11735190179189998,0.004830665267071432,0.8799752425281261,0.13538080654278864,45.4708659906842,0.12954166563623257,0.005762526125308365,1.1423018154068019,0.17573874083181568,43.88968064896562,0.1462658721963787,0.00712610511814904,1.513776016180568,0.23288861787393353,41.919834052750055,0.17001316850421802,0.008889505202560377,1.9534548445576103,0.3005315145473247,39.56799080749748,0.2032872280119348,0.010630526014966835,2.480526885618356,0.3816195208643625,36.84953934605849,0.2497533090038115,0.012310943833276689,3.0764080902141675,0.47329355234064113,33.83017256121058,0.3137907800404272,0.013703085346919774,
24480.0,6.8,14.411999999999999,68.70599999999999,460.57,0.0,14.411999999999999,0.0,4.411999999999999,60.0,3.425662204000952,16.81784218296168,3.4636079833870648,9.663618949946269,13.127226933333334,3.7900440801317847,0.07647556138983119,50.0,0.0910846538561648,0.006988699488841576,33.89781674119119,0.31223361517121884,1.3039225630931752,0.2006034712451039,0.07271852373775983,51.96077436906823,25.982200570568327,94.57228608666664,0.0,0.3193626318552093,0.049132712593109126,49.47403008778687,0.09493054414332755,0.002361532238264241,0.45023343674916966,0.06926668257679533,48.747189828603034,0.10049279465471234,0.0032649357804523937,0.577749821921857,0.08888458798797799,47.83994545588939,0.10786098882230992,0.00407778571424755,0.703650458223997,0.10825391664984568,46.77265906506893,0.11717581765749181,0.004800657680685605,0.8742455230106303,0.13449931123240466,45.49993391918064,0.12927528085932777,0.0057297195174957904,1.1352121018350605,0.1746480156669324,43.92678864910362,0.1458759863039725,0.007089713571741374,1.5049258761271047,0.23152705786570843,41.965609523461595,0.16944924853477125,0.008850140053463296,1.9428631249971355,0.29890201923032855,39.62227015273269,0.2024836684370289,0.010591719560474777,2.468250613539137,0.37973086362140573,36.9113641469254,0.2486248000574078,0.012276272079219108,3.062732042672452,0.47118954502653104,33.89781674119119,0.31223361517121884,0.013676047541715697,
24540.0,6.816666666666666,14.421833333333332,68.67633333333333,460.6975,0.0,14.421833333333332,0.0,4.421833333333332,60.0,3.4268391516740313,16.81784218296168,3.4619716278778463,9.6616281165666,13.123599744444446,3.7907877808025483,0.0764562606893919,50.0,0.09110319969787369,0.006990138457417088,33.965354800910994,0.3106867616940895,1.2966813755798057,0.19948944239689317,0.07241187513369668,52.03318624420193,26.039900097699626,94.79101274907404,0.0,0.3170184338278461,0.048772066742745555,49.477891452958616,0.09492080493195326,0.002344198027363187,0.4469915450224059,0.06876793000344707,48.756179702713105,0.10044192021295625,0.003241891726763757,0.5736992668359086,0.08826142566706285,47.854988019655394,0.10775545640265635,0.004050555085948426,0.69887965806188,0.10751994739413538,46.79432784682881,0.11700118252689193,0.0047708001621169505,0.8685484828689332,0.1336228435182974,45.52884112236168,0.12901101740256596,0.005697040141697141,1.1281586866248252,0.17356287486535774,43.963715798275175,0.14548912539654393,0.007053415210235281,1.4961150640324894,0.23017154831269068,42.01119665949787,0.16888958909178864,0.008810812094615317,1.9323102542109174,0.29727850064783345,39.67637143622932,0.20168598424592826,0.010552870786218138,2.456009139702763,0.3778475599542712,36.973039766125396,0.2475041937005998,0.012241473836374084,3.0490832246100874,0.46908972686309036,33.965354800910994,0.3106867616940895,0.013648818062364398,
24600.0,6.833333333333333,14.431666666666667,68.64666666666666,460.825,0.0,14.431666666666667,0.0,4.431666666666667,60.0,3.4280164091258327,16.81784218296168,3.4603356659678033,9.659636889587752,13.119972555555554,3.791531753578044,0.07643695879389747,50.0,0.09112172788889643,0.006991576063053811,34.03278574479894,0.30915016407971274,1.2894708028916493,0.19838012352179218,0.07210572688156469,52.105291971083496,26.097572358799088,95.0096789583333,0.0,0.3146914427741341,0.04841406811909755,49.48172447441358,0.09491125952186373,0.0023269910537120353,0.44377254140407174,0.0682726986775495,48.76510656120118,0.10039154994040779,0.0032190036183341597,0.5696757794650016,0.08764242761000024,47.86993145022486,0.10765084160066529,0.004023487370906964,0.6941385656118179,0.10679054855566429,46.81586442463675,0.11682798502543112,0.0047410924500621565,0.8628839946053359,0.1327513837854363,45.55758816970713,0.12874885895653052,0.005664488263597223,1.121141475720353,0.1724833039569774,44.000462467795764,0.1451052669064498,0.00701721090447216,1.4873435412130833,0.22882208326355127,42.05659549670167,0.16833415981043354,0.008771522819406075,1.9217962726611393,0.29566096502479067,39.730294280647854,0.20089413629330893,0.010513981549778117,2.4438025888614594,0.37596962905560916,37.03456544462709,0.24639144196530943,0.01220655084130362,3.0354618266000952,0.46699412716924543,34.03278574479894,0.30915016407971274,0.01362139800999218,
24660.0,6.85,14.4415,68.61699999999999,460.95250000000004,0.0,14.4415,0.0,4.4415,60.0,3.429193976410263,16.81784218296168,3.4587000976457367,9.65764526902093,13.116345366666668,3.7922759986026784,0.07641765570353504,50.0,0.09114023840273251,0.006993012303676815,34.10010858021958,0.307623766952711,1.2822907945494897,0.19727550685376766,0.0718000834215955,52.17709205450509,26.155217360426516,95.22828471444441,0.0,0.3123815323907751,0.04805869729088848,49.485529360131636,0.09490190625129379,0.002309910383358982,0.44057627090635115,0.06778096475482326,48.773970824321076,0.10034167974409698,0.003196270497720588,0.5656791976036855,0.08702756886210546,47.88477632326869,0.10754713709803043,0.003996581861316129,0.6894270313354696,0.10606569712853378,46.8372694305557,0.11665621386883517,0.004711534276348295,0.857251930468087,0.1318849123797057,45.58617563260132,0.1284887893353214,0.005632064137248927,1.1141603742093256,0.17140928833989624,44.03702903405691,0.14472438842443894,0.006981101511027488,1.4786112675043737,0.2274786565391344,42.10180607873101,0.1677829305150809,0.008732273708709659,1.911321218956593,0.2940494183010143,39.78403831730827,0.2001080856379966,0.010475053704546378,2.431631084023054,0.37409708984970064,37.095940430217276,0.24528649707653372,0.012171504838405234,3.0218680380971814,0.46490277509187405,34.10010858021958,0.307623766952711,0.013593788502913817,
24720.0,6.866666666666666,14.451333333333332,68.58733333333333,461.08000000000004,0.0,14.451333333333332,0.0,4.4513333333333325,60.0,3.4303718535812275,16.81784218296168,3.4570649229005386,9.655653254877242,13.11271817777778,3.7930205160208494,0.07639835141849066,50.0,0.0911587312128608,0.006994447177209557,34.16732231756685,0.30610751509251644,1.2751412996315372,0.19617558455869805,0.07149494917952376,52.24858700368461,26.212835109141526,95.44683001740738,0.0,0.31008857730156747,0.04770593496947192,49.48930631656766,0.0948927434719245,0.0022929550892076267,0.43740257949445543,0.06729270453760852,48.78277290983275,0.10029230556473537,0.0031736914118957182,0.5617093597551904,0.08641682457772161,47.89952321218532,0.10744433563621926,0.003969837848495028,0.6847449059694194,0.10534537014914144,46.85854349590962,0.11648585786249871,0.004682125366050172,0.8516521624629069,0.13102340960967798,45.614604084276685,0.12823079247568187,0.005599768005180139,1.1072152863370786,0.17034081328262746,44.07341587846254,0.14434646769874396,0.006945087872247013,1.4699182012735852,0.22614126173439772,42.14682845701803,0.1672358712185847,0.008693066230788471,1.900885129857095,0.2924438661318608,39.8376031862,0.1993277935426819,0.010436089099497892,2.419494746443395,0.3722299609912915,37.15716397756686,0.24418931145267583,0.012136337579659262,3.008302047420679,0.46281569960318136,34.16732231756685,0.30610751509251644,0.013565990676502437,
24780.0,6.883333333333334,14.461166666666665,68.55766666666666,461.20750000000004,0.0,14.461166666666665,0.0,4.461166666666665,60.0,3.4315500406926542,16.81784218296168,3.4554301417211466,9.653660847167744,13.109090988888891,3.7937653059770047,0.07637904593895013,50.0,0.09117720629273954,0.00699588068157386,34.23442597035757,0.30460135343423095,1.2680222667749204,0.19508034873460314,0.07119032856616897,52.31977733225078,26.270425611503544,95.6653148672222,0.0,0.3078124530506008,0.047355762007784734,49.4930555486628,0.0948837695487593,0.0022761242509666824,0.4342513140822042,0.06680789447418525,48.791513233012616,0.10024342337641061,0.0031512654122512473,0.5577661051322269,0.08581017002034261,47.91417268809418,0.10734243001595399,0.003943254622963521,0.680092040531813,0.10462954469720201,46.879687251251084,0.11631690590076439,0.004652865437606346,0.8460845623644053,0.13016685574837006,45.64287409975754,0.1279748524361304,0.005567600098501546,1.1003061155207907,0.1692778639262755,44.10962338736418,0.14397148263418647,0.006909170816287835,1.4612642994323826,0.22480989222036654,42.19166269072527,0.16669295212156435,0.008653901841202627,1.8904880402781308,0.2908443138889432,39.89098853598952,0.19855322147364404,0.010397089578964236,2.4073936956190254,0.37036826086446545,37.21823534829592,0.24309983770586407,0.01210105082436952,2.9947640417376236,0.4607329294980959,34.23442597035757,0.30460135343423095,0.01353800568305541,
24840.0,6.9,14.471,68.52799999999999,461.33500000000004,0.0,14.471,0.0,4.471,60.0,3.432728537798451,16.81784218296168,3.4537957540963817,9.651668045903618,13.105463799999999,3.794510368615815,0.07635973926510004,50.0,0.09119566361580608,0.006997312814689917,34.301418555325206,0.3031052270694684,1.2609336441772188,0.1939897914118798,0.07088622597701616,52.39066355822779,26.327988874071817,95.88373926388886,0.0,0.3055530360955007,0.0470081593993078,49.496777259855335,0.09487498286000419,0.0022594169551000687,0.43112232252760374,0.06632651115809288,48.800192206663674,0.1001950291862848,0.0031289915546004465,0.553849273657712,0.08520758056272491,47.92872531982929,0.10724141309669682,0.003916831474514937,0.6754682863288787,0.10391819789675057,46.90070132632916,0.11614934696620802,0.0046237542029343714,0.8405490017273904,0.12931523103498316,45.67098625580415,0.1277209533960983,0.00553556063701488,1.0934327643636332,0.1682204252867128,44.145651951997046,0.14359941129127138,0.006873351157157481,1.452649517449661,0.2234845411461017,42.23630884670249,0.1661541436116695,0.008614781982721587,1.8801299832957217,0.28925076666088023,39.94419402402778,0.19778433110044766,0.010358056982409103,2.395328049280116,0.36851200758155633,37.279153811037304,0.24201802864226374,0.012065646338909275,2.9812542070459696,0.4586544933916876,34.301418555325206,0.3031052270694684,0.01350983469165401,
24900.0,6.916666666666667,14.480833333333333,68.49833333333332,461.46250000000003,0.0,14.480833333333333,0.0,4.480833333333333,60.0,3.43390734495255,16.81784218296168,3.452161760015111,9.649674851095998,13.101836611111109,3.7952557040820007,0.07634043139712665,50.0,0.09121410315547702,0.006998743574476287,34.368299092512366,0.301619081247216,1.2538753795980384,0.19290390455354436,0.07058264579180401,52.461246204019595,26.385524903405404,96.10210320740737,0.0,0.30331020380072354,0.04666310827703439,49.50047165209193,0.09486638179694545,0.002242832294777175,0.42801545362842347,0.06584853132744976,48.808810241126054,0.10014711903429388,0.0031068688991802706,0.549958705965424,0.0846090316869883,47.943181673933644,0.10714127779613793,0.003890567692288016,0.6708734949613331,0.10321130691712817,46.92158635005799,0.11598317012892792,0.004594791367545592,0.8350453518980695,0.12846851567662607,45.698941130857385,0.12746907965506973,0.005503649829320945,1.086595134668874,0.16716848225674985,44.1815019684154,0.14323023188529127,0.006837629694759206,1.444073809364422,0.22216520144068033,42.28076699944193,0.16561941626285137,0.008575708085238887,1.8698109901515145,0.28766322925407917,39.99721931635549,0.1970210842956448,0.010318993144207145,2.3832979233836524,0.36666121898210036,37.33991864149922,0.2409438372623846,0.012030125896463684,2.9677727281579465,0.4565804197166071,34.368299092512366,0.301619081247216,0.01348147888802309,
24960.0,6.933333333333334,14.490666666666666,68.46866666666666,461.59000000000003,0.0,14.490666666666666,0.0,4.490666666666666,60.0,3.4350864622088655,16.81784218296168,3.4505281594662414,9.647681262755981,13.098209422222222,3.796001312520333,0.07632112233521575,50.0,0.09123252488514849,0.0070001729588499186,34.43506660536407,0.30014286137466617,1.2468474203606275,0.19182268005548114,0.0702795923741078,52.5315257963937,26.443033706063176,96.32040669777774,0.0,0.30108383443089964,0.0463205899124461,49.50413892583836,0.09485796476383256,0.0022263693698238995,0.4249305571177705,0.06537393186427239,48.817367744287246,0.1000996889928526,0.003084896510652968,0.5460942434005868,0.08401449898470566,47.95754231465344,0.10704201708969042,0.00386446256483719,0.6663075183306744,0.1025088489739499,46.94234295048571,0.11581836454584128,0.004565976630658719,0.8295734840251406,0.12762668985002162,45.72673930498373,0.12721921563172783,0.0054718678729288595,1.0797931274539383,0.1661220196082982,44.217173837428355,0.1428639227854278,0.006802007214935735,1.435537127798732,0.22085186581518956,42.32503723103355,0.16508874083462338,0.008536681565689985,1.85953109025809,0.2860817061935523,40.05006408770788,0.1962634431344584,0.010279899893424593,2.371303432106882,0.364815912631828,37.40052912252732,0.239877216761363,0.011994491276770436,2.954319788683561,0.45451073672054787,34.43506660536407,0.30014286137466617,0.013452939474385417,
25020.0,6.95,14.500499999999999,68.439,461.71750000000003,0.0,14.500499999999999,0.0,4.500499999999999,60.0,3.4362658896213425,16.81784218296168,3.4488949524386103,9.645687280894721,13.094582233333332,3.7967471940757562,0.07630181207955358,50.0,0.09125092877819539,0.007001600965726098,34.501720120820444,0.298676513018047,1.2398497133535349,0.19074610974669767,0.06997707007092602,52.60150286646463,26.500515288603818,96.53864973499996,0.0,0.29887380714422623,0.04598058571449634,49.50777928009051,0.09484973017775855,0.0022100272866734105,0.4218674836596632,0.06490268979379434,48.825865121592585,0.10005273516655978,0.0030630734581073016,0.5422557280203838,0.08342395815698213,47.971807803932656,0.10694362400998852,0.003838515380202967,0.6617702086453616,0.10181080133005563,46.962971754763785,0.11565491945998413,0.00453730968531274,0.8241332690707767,0.1267897337031964,45.75438135982063,0.12697134586310335,0.0054402149543639755,1.0730266429644209,0.1650810219945263,44.25266796453523,0.1425004625138567,0.006766484489517444,1.4270394239707584,0.21954452676473207,42.36911963111867,0.16456208827132443,0.008497703827973657,1.8492903112044878,0.28450620172376734,40.10272802151746,0.1955113698944639,0.0102407790536021,2.3593446878410216,0.36297610582169565,37.46098454416517,0.23881812052924292,0.01195874426586041,2.940895571014249,0.4524454724637306,34.501720120820444,0.298676513018047,0.01342421766931201,
25080.0,6.966666666666667,14.510333333333332,68.40933333333332,461.845,0.0,14.510333333333332,0.0,4.510333333333332,60.0,3.437445627243907,16.81784218296168,3.4472621389210882,9.643692905523354,13.090955044444442,3.7974933488932763,0.07628250063032584,50.0,0.09126931480797214,0.007003027593018504,34.568258669409005,0.2972199819034517,1.232882205032308,0.18967418538958586,0.06967508321226878,52.671177949676895,26.557969657585836,96.75683231907404,0.0,0.2966800019859081,0.045643077228601246,49.511392912385,0.09484167646854536,0.0021938051583181295,0.4188260848446038,0.0644347822837852,48.8343027760555,0.10000625369190926,0.003041398815059382,0.5384430025944044,0.08283738501452374,47.98597870140805,0.1068460916463907,0.003812725425979435,0.657261418426883,0.10111714129644354,46.98347338911693,0.11549282419981749,0.004508790218478609,0.8187245778214987,0.12595762735715363,45.781867878522156,0.1267254550037315,0.005408691249278008,1.0662955806880505,0.16404547395200778,44.287984759861146,0.14213982974485362,0.006731062276370325,1.4185806477078822,0.2182431765704434,42.4130142968437,0.1640394297013731,0.008458776262876277,1.8390886787619483,0.2829367198095305,40.15521080991641,0.19476482705525341,0.010201632442539577,2.347421801185222,0.36114181556695724,37.521284203713805,0.2377665021512476,0.011922886655799658,2.9275002563066796,0.45038465481641227,34.568258669409005,0.2972199819034517,0.013395314707569383,
25140.0,6.983333333333333,14.520166666666666,68.37966666666667,461.9725,0.0,14.520166666666666,0.0,4.520166666666666,60.0,3.438625675130497,16.81784218296168,3.445629718902547,9.641698136653009,13.087327855555555,3.7982397771179963,0.07626318798771882,50.0,0.09128768294781234,0.0070044528386391715,34.63468128533677,0.2957732139176581,1.2259448414212333,0.18860689868018973,0.06937363611074726,52.74055158578764,26.615396819567547,96.97495444999996,0.0,0.29450229988164695,0.04530804613563799,49.51498001880992,0.09483380207862728,0.002177702104261159,0.4158062131851508,0.06397018664386936,48.84268110826806,0.09996024073700174,0.0030198716594529995,0.5346559106050216,0.08225475547769563,48.00005556440421,0.10674941314448791,0.0037870919893827626,0.6527810005157125,0.10042784623318654,47.003848478813346,0.11533206817853943,0.004480417911170487,0.8133472808989409,0.1251303509075294,45.80919944570526,0.12648152782480981,0.005377296922557728,1.0595998393686037,0.16301535990286212,44.32312463809266,0.1417820033039007,0.006695741319446835,1.410160747459883,0.21694780730152047,42.45672133281261,0.1635207364365226,0.008419900247999212,1.8289262168898628,0.28137326413690195,40.20751215373677,0.19402377729810377,0.010162461872085471,2.3355348809407945,0.3593130586062761,37.58142740579018,0.236722315408036,0.01188692024442739,2.9141340244667164,0.44832831145641794,34.63468128533677,0.2957732139176581,0.013366231839963216,
