time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
25200.0,7.0,14.53,68.35,462.1,0.0,14.53,0.0,4.529999999999999,60.0,3.4398060333350475,16.81784218296168,3.443997692371769,9.639702974294899,13.083700666666667,3.7989864788952135,0.07624387415191872,50.0,0.09130603317102863,0.007005876700498502,34.70098700658209,0.29433615510893907,1.2190375681151167,0.1875442412484795,0.0690727330611644,52.809624318848805,26.672796781107078,97.19301612777774,0.0,0.2923405826311783,0.044975474250950505,49.51854079401554,0.09482610546293668,0.0021617172504686533,0.4128077221114914,0.06350888032484484,48.85100051641143,0.09991469250125971,0.002998491073659404,0.5308942962477049,0.08167604557656999,48.01403894792905,0.10665358170561472,0.0037616143573167005,0.6483288080771566,0.0997428935503318,47.02409764813563,0.11517264089339965,0.00445219243855588,0.8080012487705064,0.12430788442623175,45.83637664739637,0.12623954921336097,0.005346032128434541,1.0529393170197645,0.16199066415688684,44.35808801841305,0.141426962166798,0.006660522348839182,1.401779670312194,0.21565841081726062,42.50024085103909,0.16300597997110863,0.008381077147688876,1.8188029477419376,0.27981583811414423,40.25963176251039,0.19328818350561944,0.010123269147925162,2.3236840341056966,0.3574898514008764,37.6414134623844,0.2356855142759531,0.011850846835097961,2.9007970541335384,0.4462764698666982,34.70098700658209,0.29433615510893907,0.013336970333178044,
25260.0,7.016666666666667,14.592333333333332,68.195,458.7825,0.0,14.592333333333332,0.0,4.5923333333333325,60.0,3.4472955257339537,16.81784218296168,3.4336614559913636,9.627046521786417,13.06070797777778,3.803726181271678,0.07612141633146954,50.0,0.09146627333625999,0.0070183106030034925,34.767411228474764,0.293218487677963,1.212160299376206,0.18648619990403167,0.06877268738911047,52.87839700623792,26.730024472040267,97.41069459407403,0.0,0.2901947329018558,0.044645343523362434,49.52208503498586,0.09496383170884512,0.0021458497293224688,0.40983046491274194,0.06305084075580646,48.859284078785706,0.10001963114559291,0.0029772571987494723,0.5271580012935508,0.0811012309682386,48.02796807840536,0.10671486608177266,0.0037362949541540624,0.6439046882395858,0.09906225972916705,47.04427851406417,0.11517858887208857,0.00442411983757085,0.802686340417294,0.12349020621804524,45.86347821771814,0.12617349086749724,0.005314908353212355,1.0463138914079462,0.1609713679089148,44.39297859182034,0.141262008405143,0.006625425611818336,1.3934373292000053,0.21437497372307773,42.54370597227266,0.16270090872424633,0.00834234111218879,1.808718840009643,0.2782644369245605,40.31173553097246,0.19278887434411435,0.010084107732294623,2.3118692891610726,0.3556721983324727,37.701443026253685,0.23492078716846906,0.011814744944623978,2.887489416218363,0.4442291409566712,34.767411228474764,0.293218487677963,0.01330763791517553,
25320.0,7.033333333333333,14.654666666666666,68.03999999999999,455.46500000000003,0.0,14.654666666666666,0.0,4.654666666666666,60.0,3.4547975034610676,16.81784218296168,3.4233410277195575,9.614374261169331,13.03771528888889,3.808476918694222,0.07599891062008343,50.0,0.09162614301176862,0.007030716247100982,34.83371488053709,0.29210743055775895,1.205312980681348,0.18543276625866895,0.06847318694857757,52.9468701931865,26.787080155835593,97.62798984888884,0.0,0.2880646342222829,0.04431763603419737,49.52560316508363,0.09510132210702553,0.0021300986795729226,0.40687429688160337,0.06259604567409283,48.86750912929844,0.10012453362942077,0.002956168031138573,0.5234468714813663,0.08053028792021019,48.04180421582981,0.10677638320990436,0.003711129812184577,0.639508495060911,0.09838592231706324,47.06433384161402,0.115185111490888,0.00439619317867479,0.7974024264103985,0.12267729637083054,45.890425486433635,0.1261084509356108,0.00528391400689554,1.039723459740409,0.1599574553446783,44.427692160801364,0.1410986771243201,0.006590431667537144,1.385133669463341,0.21309748760974476,42.58698224129016,0.16239829657930543,0.00830365973666436,1.7986739135828236,0.2767190636281267,40.363655270217066,0.1922931292611183,0.010044926426819423,2.3000907511948605,0.3538601155684401,37.76131228679994,0.23416101889399496,0.011778537966212088,2.8742112887754847,0.44218635211930535,34.83371488053709,0.29210743055775895,0.013278127442878151,
25380.0,7.05,14.716999999999999,67.88499999999999,452.14750000000004,0.0,14.716999999999999,0.0,4.716999999999999,60.0,3.462311980266841,16.81784218296168,3.4130364047011414,9.601686195298859,13.0147226,3.8132387284452713,0.07587635706504044,50.0,0.0917856372405859,0.0070430932447418685,34.89989700218079,0.2910029476263793,1.198495557075869,0.184383931857826,0.06817423605478823,53.015044429241286,26.843964095913947,97.84490189222218,0.0,0.28595017097599074,0.04399233399630627,49.52909537645321,0.09523857085399916,0.002114463246292164,0.40393907421411235,0.062144472956017285,48.87567606264528,0.10022939284667484,0.002935222667491022,0.5197607532608483,0.07996319280936127,48.05554791361064,0.10683812420192902,0.0036861182205180087,0.635140082935815,0.0977138589132023,47.084264258384934,0.11519219761314049,0.004368412125095977,0.7921493771904187,0.1218691349523721,45.91721905015006,0.12604441543791545,0.005253049219979822,1.033167918524824,0.1589489105422806,44.462229163399684,0.14093695066426215,0.006555541215585103,1.3768686351041093,0.21182594386217066,42.63006979539514,0.16209812123282052,0.008265034359231649,1.7886681865501814,0.2751797210077202,40.41539071530593,0.19180092076092947,0.010005727032642131,2.2883485234635796,0.35205361899439686,37.821020572997725,0.23340617698485172,0.011742227731280863,2.860962848538813,0.4401481305444328,34.89989700218079,0.2910029476263793,0.013248440236671488,
25440.0,7.066666666666666,14.779333333333332,67.72999999999999,448.83000000000004,0.0,14.779333333333332,0.0,4.779333333333332,60.0,3.469838969907846,16.81784218296168,3.4027475840727646,9.588982327038348,12.991729911111111,3.8180116479757364,0.07575375571356703,50.0,0.09194475103953573,0.007055441205790262,34.96595663710799,0.2899050028048169,1.1917079731755107,0.1833396881808478,0.0678758390035854,53.08292026824487,26.90067655564849,98.06143072407403,0.0,0.2838512283951631,0.04366941975310201,49.53256185982776,0.09537557212634623,0.0020989425808276563,0.40102465400523923,0.06169610061619065,48.883785271127735,0.1003342016814837,0.002914420208873114,0.5160994937926922,0.07939992212195264,48.06919972279956,0.10690008017383498,0.0036612594681560973,0.6307993066012473,0.09704604716942265,47.10407039087044,0.1151998361229047,0.004340776334567753,0.7869270630777743,0.12106570201196527,45.943859506697464,0.12598137043439786,0.0052223141126443995,1.0266471635830108,0.15794571747430936,44.49659004196602,0.14077681142531215,0.006520754941813145,1.3686421687996742,0.21056033366148832,42.67296877922244,0.16180036045995627,0.008226466304435132,1.7787016752062281,0.27364641157018893,40.466941610149355,0.1913122214337991,0.009966511343953322,2.2766427073877,0.3502527242134923,37.88056722159109,0.23265622904790242,0.011705816075879838,2.8477442709063783,0.4381145032163659,34.96595663710799,0.2899050028048169,0.013218577632434947,
25500.0,7.083333333333333,14.841666666666667,67.57499999999999,445.51250000000005,0.0,14.841666666666667,0.0,4.841666666666667,60.0,3.477378486146723,16.81784218296168,3.3924745629628172,9.576262659259404,12.968737222222222,3.822795714906106,0.0756311066128379,50.0,0.09210347939914189,0.007067759738016243,35.0318928334041,0.2888135600572744,1.1849501731684091,0.18230002664129372,0.06757800007101694,53.150498268315886,26.95721779836454,98.2775763444444,0.0,0.28176769255440687,0.043348875777601055,49.536002804539706,0.0955123200805545,0.002083535840756212,0.39813089424448744,0.061250906806844224,48.891837144663704,0.10043895300792688,0.0028937597607517906,0.5124629409486381,0.07884045245363663,48.08276019208828,0.10696224224530823,0.003636552844054064,0.6264860211418116,0.09638246479104794,47.12375286443028,0.11520801592445716,0.004313285459435656,0.7817353542829122,0.12026697758198648,45.970347455076464,0.12591930202421003,0.005191708794862082,1.0201610900646163,0.15694786000994096,44.53077524309271,0.14061824186756805,0.006486073518394475,1.3604542119164849,0.2093006479871515,42.715679344686066,0.1615049921139292,0.008187956883189296,1.768774394058437,0.2721191375474519,40.51830770749958,0.19082700395560295,0.009927281147791067,2.2649734025472794,0.3484574465457353,37.93995157714699,0.23191114276456742,0.011669304840420391,2.8345557299250164,0.43608549691154097,35.0318928334041,0.2888135600572744,0.013188540981361907,
25560.0,7.1,14.904,67.41999999999999,442.19500000000005,0.0,14.904,0.0,4.904,60.0,3.48493054275224,16.81784218296168,3.3822173384916123,9.56352719484172,12.945744533333333,3.8275909670272177,0.07550840980997443,50.0,0.09226181728353511,0.007080048447088613,35.09770464362764,0.28772858339148827,1.1782221008171159,0.1812649385872486,0.06728072351293113,53.217778991828816,27.0135880873394,98.49333875333329,0.0,0.27969945036456867,0.0430306846714721,49.5394183985308,0.09564880885287057,0.0020682421898381986,0.3952576538114953,0.060808869817153124,48.89983207079804,0.1005436396897899,0.0028732404329921413,0.5088509433114563,0.07828476050945482,48.096229867805214,0.10702460153936413,0.0036119976371817852,0.6222000819950496,0.09572308953769994,47.14331230326331,0.11521672594179519,0.004285939146762008,0.7765741209164018,0.11947294167944643,45.99668349540622,0.12585819634506643,0.00516123336651042,1.0137095924607291,0.15595532191703526,44.56478521754782,0.14046122451023402,0.006451497603887191,1.3523047045237566,0.20804687761903948,42.75820165092511,0.16121199412544465,0.008149507392728239,1.7588863558345937,0.2705979008976298,40.56948876894123,0.19034524108752984,0.00988803822384332,2.2533407066778697,0.34666780102736455,37.99917299210518,0.23117088589087023,0.011632695869409737,2.8213973982752383,0.4340611381961905,35.09770464362764,0.28772858339148827,0.013158331649778088,
25620.0,7.116666666666666,14.966333333333333,67.265,438.8775,0.0,14.966333333333333,0.0,4.966333333333333,60.0,3.492495153499237,16.81784218296168,3.3719759077712843,9.550775936673162,12.922751844444445,3.8323974423013505,0.07538566535204504,50.0,0.09241975963035996,0.007092306936567638,35.163391124902404,0.2866500368589973,1.1715236994606595,0.18023441530163992,0.06698401356456546,53.28476300539338,27.069787685802254,98.70871795074069,0.0,0.2776463895665964,0.04271482916409175,49.542808828362446,0.09578503255914983,0.002053060797972295,0.3924047924716403,0.060369968072560044,48.907770434713285,0.10064825458032006,0.0028528613398550173,0.5052633501748727,0.07773282310382656,48.10960929391246,0.10708714918198135,0.0035875931365836333,0.6179413449566178,0.09506789922409505,47.16274933038072,0.11522595511814565,0.004258737038431826,0.7714432329989204,0.11868357430752621,46.02286822887312,0.12579803957264252,0.005130887917481397,1.0072925646174322,0.15496808686422034,44.59862042021008,0.1403057419309663,0.006417027843296896,1.3441935854072038,0.2067990131395698,42.80053586425113,0.1609213445021104,0.008111119116552823,1.7490375714903417,0.2690827033062064,40.620484564883036,0.18986690567573686,0.00984878434425207,2.2417447156666848,0.3448838024102592,38.058230826829295,0.23043542625744487,0.011595991011184914,2.8082694472562837,0.43204145342404365,35.163391124902404,0.2866500368589973,0.013127951018954587,
25680.0,7.133333333333334,15.028666666666666,67.11,435.56,0.0,15.028666666666666,0.0,5.028666666666666,60.0,3.500072332168647,16.81784218296168,3.3617502679057827,9.538008887649774,12.899759155555556,3.837215178863217,0.07526287328606567,50.0,0.09257730135068117,0.007104534807897748,35.22895133900636,0.28557788455546446,1.1648549120166447,0.17920844800256072,0.06668787444014712,53.35145087983353,27.125816856934016,98.92371393666662,0.0,0.27560839872544624,0.04240129211160711,49.54617427922585,0.09592098529470658,0.002037990841150139,0.38957217087164625,0.05993418013409942,48.91565261924031,0.10075279052198367,0.002832621599994034,0.5017000115434355,0.07718461716052853,48.12289901200322,0.10714987630173696,0.0035633386314372073,0.6137096661853624,0.09441687172082498,47.182064567580134,0.11523569241547202,0.004231678771255409,0.7663425604711277,0.11789885545709657,46.048902257679785,0.12573881791997707,0.005100672527792671,1.0009098997492896,0.15398613842296763,44.63228131000336,0.14015177676522564,0.006382664868142651,1.3361207920828184,0.20555704493581822,42.84268215809306,0.1606330213278683,0.008072793324385374,1.7392280502169197,0.2675735461872184,40.67129487454595,0.18939197065102897,0.00980952127342194,2.2301855235490375,0.3431054651613904,38.1171244496544,0.2297047317695725,0.011559192117647221,2.795172046771363,0.43002646873405587,35.22895133900636,0.28557788455546446,0.013097400484920474,
25740.0,7.15,15.091,66.955,432.2425,0.0,15.091,0.0,5.090999999999999,60.0,3.507662092547516,16.81784218296168,3.351540415990941,9.525226050675723,12.876766466666664,3.8420442150208785,0.07514003365899914,50.0,0.09273443732889047,0.007116731660400283,35.29438435246246,0.28451209062095073,1.1582156809833961,0.1781870278435994,0.0663923103324856,53.41784319016602,27.1816758638672,99.13832671111106,0.0,0.2735853672240343,0.04209005649600528,49.54951493495185,0.09605666113416696,0.0020230315014119205,0.38675965053519396,0.059501484697722144,48.923479004868916,0.10085724034622594,0.0028125203364522955,0.4981607781323243,0.07664011971266528,48.13609956129904,0.10721277402944701,0.0035392334111111756,0.6095049022082902,0.09376998495512158,47.20125863541948,0.11524592681399182,0.004204763977072146,0.7612719732034301,0.11711876510822002,46.07478618499442,0.12568051763687912,0.005070587267697602,0.9945614904527663,0.15300946006965635,44.6657683498313,0.13999931170563215,0.00634840929652325,1.3280862608106938,0.2043209632016452,42.88464071294255,0.16034700276241662,0.008034531272124612,1.7294577994490894,0.2660704306844753,40.72191948595152,0.18892040902851692,0.009770250767830335,2.2186632225050427,0.34133280346231426,38.175853236934934,0.22897877040719103,0.011522301043994876,2.782105365313096,0.4280162100481686,35.29438435246246,0.28451209062095073,0.013066681458267393,
25800.0,7.166666666666667,15.153333333333332,66.8,428.925,0.0,15.153333333333332,0.0,5.153333333333332,60.0,3.515264448428953,16.81784218296168,3.3413463491145956,9.51242742866318,12.853773777777775,3.84688458925661,0.07501714651775435,50.0,0.09289116242261254,0.007128897091266182,35.35968923662766,0.28345261924021464,1.1516059484421386,0.17717014591417518,0.06609732541257501,53.483940515578595,27.237364969685775,99.35255627407403,0.0,0.27157718525723246,0.041781105424189606,49.552830978021184,0.09619205413131848,0.0020081819668018586,0.3839670938585352,0.0590718605936208,48.931249969758596,0.10096159687323047,0.0027925566766587306,0.49464550136710206,0.07609930790263109,48.149211478647736,0.1072758334978068,0.0035152767652222305,0.6053269099254383,0.09312721691160589,47.220332153191954,0.11525664731169087,0.004177992282851983,0.7562313410056343,0.11634328323163604,46.10052061490075,0.12562312500933648,0.005040632197795825,0.988247228719581,0.15203803518762785,44.69908200651239,0.13984832950131854,0.006314261733185278,1.32008992660889,0.20309075793982923,42.926411716298865,0.16006326704062776,0.0079963342018039,1.7197268248732493,0.2645733576728076,40.77235819590903,0.18845219390727289,0.009730974575840046,2.2071779028565857,0.3395658312087055,38.2344165730915,0.22825751022489604,0.011485319648457004,2.7690695699491377,0.4260107030690981,35.35968923662766,0.28345261924021464,0.013035795363958158,
25860.0,7.183333333333334,15.215666666666666,66.645,425.6075,0.0,15.215666666666666,0.0,5.215666666666666,60.0,3.5228794136121824,16.81784218296168,3.3311680643563375,9.499613024532554,12.830781088888891,3.8517363402281863,0.07489421190918809,50.0,0.09304747146261093,0.0071410306955486695,35.424865067780964,0.2823994346430203,1.1450256560592187,0.1761577932398798,0.06580292382919795,53.54974343940779,27.292884437425048,99.56640262555551,0.0,0.26958374382590844,0.041474422127062836,49.5561225895741,0.09632715831896381,0.0019934414313240167,0.3811943641061111,0.058645286785555556,48.938965889749106,0.10106585291168155,0.002772729752424097,0.4911540333834111,0.07556215898206325,48.16223529852115,0.10733904584103521,0.0034914679836909324,0.6011755466146418,0.09248854563302181,47.239285738900946,0.11526784292384452,0.004151363310796463,0.751220533636491,0.11557238979022938,46.12610615234841,0.12556662635892693,0.0050108073691432775,0.9819670059499884,0.151071847069229,44.73222275071484,0.13969881295728775,0.006280222769592614,1.3121317232673355,0.20186641896420546,42.96799536261243,0.15978179247197613,0.007958203341554393,1.7100351304357322,0.2630823277593434,40.82261081000033,0.18798729846999523,0.009691694437517162,2.195729653064556,0.33780456200993164,38.292813850654525,0.22754091935197174,0.011448249792029852,2.7560648263080125,0.42400997327815576,35.424865067780964,0.2823994346430203,0.013004743641125138,
25920.0,7.2,15.277999999999999,66.49,422.29,0.0,15.277999999999999,0.0,5.277999999999999,60.0,3.5305070019024956,16.81784218296168,3.3210055587877045,9.486782841212298,12.807788400000002,3.8565995067696726,0.0747712298801036,50.0,0.09320335925269391,0.007153132066155951,35.489910927212314,0.2813525011044137,1.138474745088366,0.17514996078282555,0.06550910970852858,53.61525254911632,27.348234530071508,99.77986576555551,0.0,0.26760493473100977,0.041169989958616884,49.55938994942039,0.09646196770877208,0.0019788090948986703,0.3784413254061744,0.05822174237018068,48.94662713837129,0.10117000125852668,0.002753038699936705,0.4876862270266144,0.07502865031178683,48.17517155301349,0.10740240219452045,0.003467806356796721,0.5970506699362029,0.0918539492209543,47.258120009235675,0.11527950268254057,0.00412487667843886,0.7462394208131282,0.11480606474048126,46.15154340310372,0.12551100804223517,0.004981112823362777,0.9757207129659913,0.1501108789178448,44.76519105689179,0.13955074493377187,0.006246292983997148,1.3042115833617678,0.20064793590181043,43.00939185322887,0.15950255743995273,0.007920139905567725,1.7003827183512834,0.2615973412848128,40.87267714256514,0.18752569598265018,0.00965241208444878,2.1843185597263455,0.33604900918866853,38.351044470309205,0.2268289659923732,0.011411093338210332,2.7430912985651417,0.4220140459330987,35.489910927212314,0.2813525011044137,0.01297352774287086,
25980.0,7.216666666666667,15.340333333333334,66.335,418.9725,0.0,15.340333333333334,0.0,5.340333333333334,60.0,3.5381472271112706,16.81784218296168,3.3108588294722354,9.473936881638878,12.784795711111114,3.8614741278923885,0.07464820047725013,50.0,0.0933588205696199,0.007165200793843874,35.55482590130972,0.28031178294502584,1.1319531563729917,0.1741466394419987,0.06521588715374177,53.68046843627006,27.403415510562713,99.99294569407404,0.0,0.2656406505676907,0.04086779239502934,49.56263323604897,0.09659647629113247,0.0019642841633190633,0.3757078427464169,0.057801206576371826,48.9542340868576,0.10127403469874177,0.0027334826597575357,0.4842419358513826,0.07449875936175117,48.18802077183953,0.10746589369446972,0.0034442911752318173,0.5929521379374596,0.09122340583653224,47.27683557954711,0.11529161563620632,0.004098531998743327,0.7412878722203743,0.11404428803390373,46.176832973700854,0.12545625645027106,0.004951548592753929,0.9695082400244801,0.14915511384992003,44.79798740321648,0.13940410834559386,0.006212472941511171,1.2963294382677026,0.19943529819503117,43.050601396331594,0.15922554040149065,0.007882145094065152,1.6907695891117178,0.26011839832487965,40.92255701668376,0.18706735979412692,0.009613129239565588,2.1729447075736146,0.33429918578055606,38.40910784093747,0.22612161842473463,0.011373852152730901,2.7301491494290784,0.42002294606601204,35.55482590130972,0.28031178294502584,0.012942149136063286,
26040.0,7.233333333333333,15.402666666666667,66.17999999999999,415.65500000000003,0.0,15.402666666666667,0.0,5.402666666666667,60.0,3.545800103055989,16.81784218296168,3.300727873465282,9.46107514875694,12.761803022222223,3.8663602427861448,0.07452512374732467,50.0,0.09351385016300277,0.007177236467208596,35.619609081646196,0.2792772445313626,1.1254608303485294,0.1731478200536199,0.0649232602446232,53.74539169651469,27.458427641787136,100.20564241111107,0.0,0.2636907847194829,0.040567813033766595,49.56585262663765,0.09673067803500637,0.0019498658482078324,0.3729937819696015,0.05738365876455408,48.96178710415296,0.10137794600509589,0.002714060776815408,0.48082101412122835,0.07397246371095821,48.2007834823334,0.10752951147755882,0.003420921730154236,0.5888798090572563,0.09059689370111636,47.29543306382444,0.11530417084913698,0.0040723288802032576,0.7363657575199714,0.11328703961845712,46.2019754713937,0.12540235800789043,0.004922114700402935,0.9633294768302995,0.14820453489696914,44.83061227151782,0.13925888616152965,0.006178763194180648,1.288485218174436,0.19822849510375937,43.09162420688471,0.1589507198863798,0.007844220093266685,1.6811957414947512,0.25864549869150016,40.972250264159584,0.1866122633358768,0.009573847616966669,2.161608179470317,0.3325551045338949,38.467003379659104,0.22541884500236523,0.01133652810329755,2.7172385401279504,0.41803669848122316,35.619609081646196,0.2792772445313626,0.012910609301127973,
26100.0,7.25,15.465,66.02499999999999,412.33750000000003,0.0,15.465,0.0,5.465,60.0,3.5534656435601892,16.81784218296168,3.2906126878142348,9.448197645519096,12.73881033333333,3.8712578908200195,0.07440199973697015,50.0,0.09366844275521692,0.007189238672679225,35.68425956506607,0.27824885027609736,1.118997707044811,0.17215349339150937,0.06463123303718332,53.81002292955187,27.51327118658404,100.41795591666663,0.0,0.26175523135250817,0.040270035592693564,49.56904829706282,0.09686456688778106,0.0019355533669747071,0.3702990097691999,0.05696907842603075,48.96928655692534,0.10148172793791889,0.002694772200401596,0.47742331680798833,0.07344974104738282,48.21346020944725,0.10759324668058688,0.0033976973132400223,0.5848335421303181,0.08997439109697201,47.31391307467177,0.11531715740102996,0.0040462669269382134,0.731472946359679,0.11253429943995061,46.22697150410791,0.12534929917322105,0.004892811160292387,0.9571843125492394,0.1472591250075753,44.863066147215946,0.1391150614036731,0.006145164281060045,1.2806788520990708,0.19702751570754937,43.13246050657482,0.1586780744966883,0.007806366075365112,1.671661172573003,0.25717864193430817,41.02175672549985,0.18616038012155828,0.009534568921748088,2.1503090564109932,0.3308167779093836,38.524730511872036,0.2247206141532336,0.01129912305932379,2.704359630396111,0.41605532775324783,35.68425956506607,0.27824885027609736,0.01287890973183936,
26160.0,7.266666666666667,15.527333333333333,65.86999999999999,409.02000000000004,0.0,15.527333333333333,0.0,5.527333333333333,60.0,3.5611438624535166,16.81784218296168,3.2805132695583654,9.43530437488608,12.715817644444446,3.8761671115435834,0.07427882849277621,50.0,0.09382259304130215,0.007201206994510477,35.7487764537704,0.27722656463836454,1.1125637260884835,0.171163650167459,0.06433980956327451,53.87436273911514,27.567946407743346,100.62988621074071,0.0,0.25983388540973446,0.039974443909189916,49.57222042190876,0.09699813677512449,0.0019213459427737112,0.36762339368503577,0.0565574451823132,48.976732809576525,0.10158537324486976,0.002675616084164112,0.474048699591254,0.07293056916788523,48.22605147575036,0.10765709044013165,0.0033746172167343214,0.5808131963915275,0.08935587636792731,47.33227622328554,0.11533056438651892,0.0040203457387906205,0.7266093083822677,0.1117860474434258,46.25182168039355,0.12529706643709082,0.004863637977411295,0.9510726358209511,0.1463188670493771,44.89534951925795,0.13897261714680398,0.006111676728288273,1.27291026790057,0.19583234890777998,43.17311052375282,0.15840758290617932,0.007768584198500905,1.6621658777231698,0.25571782734202614,41.07107624989572,0.18571168374666983,0.009495294849833247,2.139047417519323,0.3290842180798958,38.58228867129063,0.22402689437996076,0.011261638891670422,2.6915125784610034,0.41407885822476975,35.7487764537704,0.27722656463836454,0.0128470519351076,
26220.0,7.283333333333333,15.589666666666666,65.71499999999999,405.70250000000004,0.0,15.589666666666666,0.0,5.589666666666666,60.0,3.568834773571678,16.81784218296168,3.27042961572901,9.422395339826547,12.692824955555558,3.8810879446877213,0.07415561006127855,50.0,0.0939762956888683,0.0072131410147752975,35.81315885540227,0.27621035212404305,1.1061588267054627,0.17017828103160965,0.06404899383020946,53.938411732945355,27.622453568005497,100.8414332933333,0.0,0.25792664260527337,0.03968102193927282,49.575369174477345,0.09713138160083781,0.0019072428044610845,0.36496680209893384,0.05614873878445136,48.984126224252805,0.10168887466070556,0.0026565915861019307,0.4706970188577523,0.07241492597811573,48.23855780142838,0.10772103389220698,0.0033516807335017273,0.5768186314801066,0.0887413279200164,47.35052311943202,0.11534438091471441,0.003994564911420917,0.7217747132344041,0.11104226357452371,46.276526609378266,0.12524564632245774,0.004834595147863552,0.9449943347717851,0.14538374381104385,44.92746288005395,0.13883153651775615,0.006078301049166068,1.265179392293828,0.19464298342981967,43.21357449337503,0.15813922385972792,0.007730875606742016,1.652709850635363,0.25426305394390203,41.12020869520117,0.18526614788818355,0.009456027087806795,2.127823340046942,0.3273574369302988,38.639677299983795,0.22333765425978913,0.011224077472380856,2.678697541030239,0.41210731400465217,35.81315885540227,0.27621035212404305,0.012815037430764509,
26280.0,7.3,15.652,65.56,402.385,0.0,15.652,0.0,5.651999999999999,60.0,3.5765383907564576,16.81784218296168,3.260361723349372,9.409470543317294,12.669832266666667,3.8860204301659325,0.07403234448895984,50.0,0.09412954533799942,0.007225040313357464,35.8774058831309,0.2752001772860466,1.0997829477234244,0.16919737657283454,0.0637587898203838,54.00217052276574,27.67679293006132,101.0525971644444,0.0,0.25603339941871983,0.039389753756726126,49.578494726797295,0.09726429524671101,0.0018932431865535393,0.3623291042303755,0.05574293911236546,48.991467160855706,0.10179222490705236,0.0026376978685583308,0.46736813170067687,0.07190278949241183,48.25097970428279,0.10778506817192365,0.003328887157075411,0.5728497074437044,0.08813072422210838,47.368654371425585,0.11535859610874363,0.003968924036402144,0.7169690305754262,0.1103029277808348,46.30108690072085,0.12519502538384508,0.004805682658977961,0.938949297027551,0.1444537380042386,44.95940672541326,0.13869180269478792,0.006045037744234039,1.2574861508637634,0.19345940782519436,43.253852656943934,0.15787297617273854,0.007693241430064557,1.6432930833226103,0.2528143205111708,41.169153927910365,0.18482374630417678,0.00941676731275276,2.1166368993725198,0.32563644605731074,38.69689584841033,0.22265286244457244,0.011186440674422204,2.665914673278896,0.41014071896598403,35.8774058831309,0.2752001772860466,0.012782867751342852,
26340.0,7.316666666666666,15.714333333333332,65.405,399.0675,0.0,15.714333333333332,0.0,5.714333333333332,60.0,3.5842547278557393,16.81784218296168,3.250309589434759,9.396529988343021,12.64683957777778,3.890964608075107,0.07390903182224834,50.0,0.09428233660115824,0.007236904467944229,35.94151665573508,0.2741960047246144,1.093436027574334,0.1682209273191283,0.06346920149090335,54.06563972425664,27.730964756551902,101.26337782407404,0.0,0.25415405308953326,0.03910062355223588,49.58159724963356,0.0973968715723771,0.0018793463291865709,0.35971017013216067,0.05534002617417856,48.99875597705259,0.10189541669217787,0.0026189340982148424,0.46406189591897096,0.07139413783368784,48.263317699730486,0.10784918441315192,0.003306235781705913,0.5689062847423908,0.08752404380652166,47.386670586107,0.11537319910529754,0.003943422701313648,0.7121921300860095,0.10956802001323222,46.32550316456505,0.1251451902067797,0.004776900489416702,0.9329374097261987,0.14352883226556903,44.99118155448066,0.1385533989069576,0.006011887301352381,1.249830468079426,0.19228161047375786,43.29394526244855,0.1576088187305612,0.007655682784337259,1.6339155661305171,0.2513716255585411,41.21791182313455,0.1843844528334557,0.009377517192093121,2.105488169001096,0.32392125676939937,38.753943775454374,0.22197248766073768,0.01114873037142372,2.653164128837037,0.40817909674415953,35.94151665573508,0.2741960047246144,0.01275054444185919,
26400.0,7.333333333333333,15.776666666666666,65.25,395.75,0.0,15.776666666666666,0.0,5.7766666666666655,60.0,3.5919837987234513,16.81784218296168,3.240273210992341,9.38357367789655,12.623846888888892,3.8959205186968817,0.07378567210751961,50.0,0.09443466406308991,0.007248733054018894,36.00549029768584,0.2731977990875987,1.0871180042970123,0.1672489237380019,0.0631802327732135,54.128819957029854,27.78496931006844,101.47377527222218,0.0,0.25228850161146005,0.038813615632532314,49.58467691249657,0.0975291044151673,0.001865551478073213,0.35710987068607664,0.05493998010555025,49.00599302828751,0.10199844271076344,0.002600299446084031,0.46077817001656246,0.0708889492333173,48.27557230080372,0.10791337374818602,0.0032837259024084964,0.5649882242525575,0.08692126526962422,47.40457236882246,0.11538817905417748,0.0039180604898333415,0.7074438814767254,0.10883752022718853,46.34977601149429,0.12509612740723106,0.004748248609284023,0.9269585595304176,0.14260900915852578,45.0227878696731,0.13841630843349617,0.005978850195781038,1.2422122673081173,0.1911095795858642,43.33385256430432,0.15734673048790762,0.007618200771308814,1.6245772877470854,0.24993496734570544,41.26648226457742,0.18394824139517843,0.009338278383431708,2.0943772205636773,0.3222118800867196,38.810820548458516,0.22129649870925938,0.011110948437418777,2.640446059777447,0.40622247073499185,36.00549029768584,0.2731977990875987,0.012718069059590054,
26460.0,7.35,15.838999999999999,65.095,392.4325,0.0,15.838999999999999,0.0,5.838999999999999,60.0,3.599725617219628,16.81784218296168,3.230252585021461,9.370601614978538,12.6008542,3.9008882024983453,0.07366226539109412,50.0,0.09458652228072588,0.007260525644853417,36.06932593922919,0.27220552507073603,1.0808288155397396,0.16628135623688303,0.06289188757272851,54.19171184460258,27.838806853152132,101.68378950888885,0.0,0.2504366437269968,0.03852871441953797,49.58773388365147,0.09766098758996634,0.0018518578844632372,0.3545280775985742,0.054542781169011414,49.01317866779181,0.10210129564367941,0.0025817930875024486,0.4575168132015526,0.0703872020310081,48.28774401815002,0.10797762730741164,0.003261356815009886,0.5610953872707278,0.08632236727241967,47.42236032340285,0.11540352511784611,0.0038928369818296282,0.702724154496491,0.10811140838407553,46.37390605248657,0.12504782363105568,0.004719726980234484,0.9210126326401555,0.14169425117540854,45.05422617661644,0.13828051460318616,0.0059459268902620765,1.234631470829521,0.1899433032045417,43.37357482329273,0.1570866904682661,0.00758079647859633,1.6152782352126847,0.24850434387887457,41.31486514450959,0.18351508598847338,0.009299052534400776,2.0833041238170935,0.3205083267410913,38.867525643256805,0.22062486446561097,0.011073096746583744,2.627760616603601,0.40427086409286167,36.06932593922919,0.27220552507073603,0.0126854431738459,
26520.0,7.366666666666666,15.901333333333334,64.94,389.115,0.0,15.901333333333334,0.0,5.9013333333333335,60.0,3.6074801972103563,16.81784218296168,3.220247708513412,9.357613802597697,12.577861511111111,3.9058677001333937,0.07353881171923897,50.0,0.09473790578308713,0.007272281811500972,36.13302271646678,0.27121914741794195,1.0745683985628927,0.16531821516352194,0.06260416976847141,54.25431601437105,27.892477648294022,101.89342053407404,0.0,0.2485983789218945,0.03824590444952223,49.590768330127126,0.09779251488906854,0.0018382648051023243,0.35196466339645094,0.054148409753300146,49.020313246594824,0.10220396815775991,0.0025634142021232487,0.4542776853853584,0.06988887467467052,48.29983336003253,0.10804193621897411,0.003239127816194176,0.5572276355172758,0.08572732854111936,47.44003505214348,0.1154192264709814,0.003867751753451998,0.6980328189409096,0.10738966445244763,46.39789389886979,0.12500026555344398,0.004691335555581322,0.9150995148050542,0.14078454073923913,45.085496984082596,0.13814600079373981,0.005913117835101289,1.2270879998498423,0.18878276920766804,43.41311230650057,0.1568286777633157,0.007543470979678668,1.6060183939301753,0.24707975291233467,41.363060363742136,0.18308496069205366,0.00925984128250934,2.0722689466441087,0.3188106071760167,38.92405854420494,0.21995755387973473,0.011035177172984856,2.6151079482378567,0.40232429972890105,36.13302271646678,0.27121914741794195,0.01265266836574419,
26580.0,7.383333333333334,15.963666666666667,64.785,385.7975,0.0,15.963666666666667,0.0,5.963666666666667,60.0,3.6152475525677903,16.81784218296168,3.2102585784514743,9.344610243770749,12.554868822222224,3.910859052443772,0.07341531113816785,50.0,0.09488880907118774,0.00728400112278854,36.19657977143653,0.2702386309215917,1.0683366902416214,0.16435949080640327,0.0623170832127129,54.31663309758376,27.94598195793488,102.10266834777774,0.0,0.24677360741970258,0.037965170372261936,49.59378041772536,0.09792368008203284,0.001824771502191902,0.3494195014225423,0.05375684637269881,49.02739711353465,0.10230645290557991,0.0025451619739086384,0.45106064718181066,0.06939394572027856,48.31184083233046,0.10810629160845073,0.0032170382035477396,0.5533848311400549,0.08513612786770075,47.457597155784256,0.11543527230003307,0.003842804377220954,0.6933697446605056,0.10667226840930856,46.42174016227772,0.12495343987837014,0.004663074280404023,0.9092190913368012,0.13987986020566173,45.11660080392666,0.13801275043118288,0.005880423468253015,1.2195817745159516,0.18762796531014642,43.452465287258654,0.1565726715323442,0.00750622533389067,1.596797747675179,0.24566119195002753,41.41106783159872,0.182657839663831,0.009220646254996412,2.06127175505379,0.31711873154673687,38.980418744210496,0.2192945359759869,0.010997191590318867,2.602488202009876,0.4003828003092117,36.19657977143653,0.2702386309215917,0.012619746227980677,
26640.0,7.4,16.026,64.63,382.48,0.0,16.026,0.0,6.026,60.0,3.6230276971701816,16.81784218296168,3.2002851918111177,9.331590941522217,12.531876133333334,3.915862300459931,0.07329176369403928,50.0,0.0950392266179377,0.007295683145309465,36.2599962521927,0.2692639404227885,1.0621336270685602,0.1634051733951631,0.06203063173061174,54.378663729314376,27.999320044465065,102.31153294999996,0.0,0.24496223017635363,0.03768649695020825,49.596770311029765,0.09805447691554031,0.001811377243348955,0.34689246583142064,0.053368071666372405,49.03443061526867,0.10240874252523342,0.0025270355911216624,0.44786555990620736,0.06890239383172421,48.32376693853959,0.10817068459852332,0.0031950872756033033,0.549566836717938,0.084548744110452,47.47504723348994,0.11545165180278333,0.0038179944221168327,0.6887348015688499,0.10595920024136153,46.445445454606286,0.12490733333804521,0.0046349430916556855,0.9033712471213975,0.13898019186483038,45.1475381510245,0.13788074698923666,0.005847844215403741,1.212112713929531,0.18647887906608168,43.49163404508027,0.1563186510016603,0.007469060586420717,1.5876162786064925,0.2442486582471527,41.45888746588684,0.18223369714052506,0.009181469068686443,2.0503126131821303,0.3154327097203277,39.036605744761054,0.21863577985308924,0.010959141871659472,2.589901523645281,0.3984463882531202,36.2599962521927,0.2692639404227885,0.012586678364594928,
26700.0,7.416666666666667,16.08833333333333,64.475,379.1625,0.0,16.08833333333333,0.0,6.088333333333331,60.0,3.6308206449018203,16.81784218296168,3.190327545559736,9.318555898884709,12.508883444444445,3.9208774854024555,0.0731681694329587,50.0,0.0951891528680458,0.00730732744341599,36.32327131288445,0.2682950408116509,1.0559591451565735,0.1624552531010113,0.061744819119865374,54.44040854843424,28.052492170224394,102.5200143407407,0.0,0.2431641488747872,0.03740986905765957,49.599738173414806,0.0981848991132491,0.0017980813015664177,0.34438343158510254,0.05298206639770808,49.04141409628446,0.1025108296401109,0.002509034246318098,0.44469228557432405,0.06841419778066524,48.3356121797732,0.10823510630865399,0.0031732743318833023,0.5457735152642704,0.08396515619450315,47.4923858828315,0.11546835418790663,0.0037933214536676196,0.6841278596505799,0.10525043994624306,46.4690103879706,0.12486193269237121,0.004606941918270047,0.8975558666313393,0.13808551794328297,45.178309543210794,0.1377499739887022,0.005815380490058142,1.2046807361612204,0.185335497870957,43.53061886559982,0.15606659546400578,0.007431977768310505,1.5784739672766452,0.24284214881179159,41.50651919286873,0.18181250743726057,0.00914231132984722,2.0393915832929257,0.31375255127583473,39.09261905595165,0.217981254684067,0.010921029889204625,2.5773480572545417,0.396515085731468,36.32327131288445,0.2682950408116509,0.012553466390739398,
26760.0,7.433333333333334,16.150666666666666,64.32,375.845,0.0,16.150666666666666,0.0,6.150666666666666,60.0,3.638626409653091,16.81784218296168,3.1803856366568932,9.305505118898663,12.485890755555557,3.92590464868288,0.07304452840097661,50.0,0.0953385822379223,0.007318933579211828,36.38640411383438,0.26733189702757554,1.049813180241538,0.1615097200371597,0.06145964915035643,54.5018681975846,28.10549859750201,102.72811251999995,0.0,0.2413792659196137,0.03713527167994057,49.602684167054555,0.09831494037565273,0.0017848829551735113,0.34189227444876436,0.05259881145365605,49.0483478989103,0.10261270685868114,0.0024911571363381846,0.44154068690138165,0.06792933644636641,48.34737705476289,0.10829954785476316,0.0031515986729424017,0.5420047302302343,0.08338534311234375,47.5096136997669,0.11548536867453853,0.003768785034036104,0.6795487889693115,0.10454596753374022,46.49243557466184,0.12481722472840365,0.0045790706812683935,0.891772833937714,0.13719582060580215,45.20891550121659,0.13762041499685287,0.005783032693625345,1.1972857582647634,0.18419780896380974,43.56942004051022,0.15581648427797282,0.0073949778964570445,1.5693707926425924,0.24144166040655268,41.55396294722989,0.1813942449471788,0.009103174634052857,2.0285087257789027,0.31207826550444656,39.14845819651019,0.21733092971619325,0.010882857514022959,2.564827945322102,0.3945889146649388,36.38640411383438,0.26733189702757554,0.012520111932439626,
26820.0,7.45,16.213,64.16499999999999,372.52750000000003,0.0,16.213,0.0,6.213000000000001,60.0,3.646445005320427,16.81784218296168,3.170459462054141,9.292438604612524,12.462898066666666,3.9309438319050303,0.07292084064409002,50.0,0.09548750911558115,0.007330501112544669,36.44939382161511,0.2663744740595233,1.043695667685157,0.16056856425925492,0.061175125563811855,54.56304332314841,28.158339588536244,102.93582748777773,0.0,0.2396074844318169,0.03686268991258722,49.6056084529315,0.09844459437993638,0.001771781487796803,0.33941887098646667,0.052218287844071794,49.05523236332586,0.10271436677427104,0.0024734034622976853,0.43841062730097263,0.06744778881553425,48.359062059859895,0.10836400034890878,0.0031300596004090186,0.5382603455081284,0.08280928392432745,47.526731278623174,0.11550268449184108,0.00374438472210592,0.6749974596754457,0.10384576302699164,46.515721627105464,0.12477319625981056,0.004551329293865813,0.8860220327222075,0.1363110819572627,45.23935654860799,0.1374920536268217,0.005750801215506529,1.1899276962911445,0.18306579942940684,43.60803786750058,0.15556829686741916,0.007358061973618879,1.5603067320765451,0.2400471895502377,41.60121867204779,0.18097888414103103,0.00906406056604725,2.0176640991630985,0.31040986140970744,39.20412269382218,0.21668477427091942,0.01084462661580421,2.5523413286957424,0.3926678967224219,36.44939382161511,0.2663744740595233,0.012486616626359748,
26880.0,7.466666666666667,16.275333333333332,64.00999999999999,369.21000000000004,0.0,16.275333333333332,0.0,6.275333333333332,60.0,3.654276445806325,16.81784218296168,3.1605490186952765,9.2793563590825,12.439905377777777,3.9359950768658423,0.07279710620824074,50.0,0.09563592786054212,0.007342029600998708,36.512239609126176,0.2654227369462789,1.037606542477811,0.15963177576581705,0.06089125207345791,54.623934575221874,28.211015405514498,103.14315924407403,0.0,0.23784870824349574,0.03659210896053781,49.60851119084538,0.09857385477983405,0.001758776188321154,0.33696309855688766,0.05184047670105964,49.06206782757293,0.102815801964848,0.002455772429579006,0.43530197088394645,0.06696953398214561,48.37066768903639,0.10842845489896727,0.003108656417026179,0.5345402254345617,0.08223695775916334,47.54373921207831,0.11552029087857461,0.0037201200735667017,0.6704737420138686,0.10314980646367208,46.53886915781915,0.1247298341263386,0.004523717661577109,0.8803033462890252,0.13543128404446542,45.26963321172473,0.13736487353699275,0.005718686433182296,1.1826064653027228,0.1819394562004189,43.64647265019398,0.1553220127208746,0.007321230988421634,1.5512817613769314,0.2386587325195279,41.64828631875932,0.18056639956677176,0.009024970699613721,2.0068577601004893,0.30874734770776757,39.259612083954,0.21604275774380097,0.010806339062609194,2.5398883465761815,0.39075205331941254,36.512239609126176,0.2654227369462789,0.012452982119560918,
26940.0,7.483333333333333,16.337666666666667,63.855,365.89250000000004,0.0,16.337666666666667,0.0,6.337666666666667,60.0,3.6621207450193687,16.81784218296168,3.1506543035159953,9.266258385372897,12.416912688888893,3.941058425556923,0.07267332513931725,50.0,0.09578383280373294,0.0073535185998871815,36.5749406556695,0.26447665077671767,1.0315457392414427,0.15869934449868348,0.060608032363682895,54.684542607585556,28.2635263105731,103.35010778888885,0.0,0.23610284189264458,0.03632351413732993,49.611392539421736,0.09870271520548636,0.0017458663508511663,0.33452483530906557,0.05146535927831778,49.068854627566,0.10291700499280398,0.0024382632478220923,0.4322145824572548,0.06649455114726997,48.38219443388685,0.108492902608319,0.0030873884266916507,0.5308442347935636,0.08166834381439439,47.560638091143694,0.11553817708267183,0.003695990640998126,0.6659775063315464,0.10245807789716098,46.56187877937164,0.12468712519328097,0.004496235682322158,0.8746166575767226,0.13455640885795733,45.29974601961889,0.13723885843039893,0.005686688712302601,1.175321979387353,0.18081876605959277,43.684724698083755,0.1550776113909651,0.007284485915369787,1.5422958547794865,0.23727628535069023,41.695165847126646,0.18015676584915657,0.008985906597444915,1.9960897633798669,0.30709073282767185,39.314925911674585,0.21540484960442663,0.010767996720622453,2.5274691365069235,0.38884140561644975,36.5749406556695,0.26447665077671767,0.012419210069257947,
27000.0,7.5,16.4,63.699999999999996,362.57500000000005,0.0,16.4,0.0,6.399999999999999,60.0,3.669977916874174,16.81784218296168,3.1407753134443523,9.253144686555647,12.39392,3.946133920165121,0.07254949748315243,50.0,0.0959312182473906,0.007364967662244842,36.637496147023576,0.26353618069007817,1.0255131922324723,0.1577712603434573,0.060325470089705624,54.744868077675264,28.31587256579717,103.55667312222218,0.0,0.23436979061797164,0.03605689086430333,49.614252656120584,0.09883116926329849,0.0017330512746729365,0.33210396017815064,0.051092916950484714,49.0755930971029,0.10301796840473859,0.0024208751309149346,0.4291483275227579,0.06602281961888583,48.39364278362996,0.10855733457553181,0.0030662549344969148,0.5271722388196101,0.08110342135686309,47.57742850514701,0.1155563323608133,0.0036719959739535124,0.6615086230850151,0.10177055739769464,46.58475110434181,0.1246450563509487,0.0044688832465312744,0.8689618491699471,0.13368643833383803,45.32969550399422,0.13711399205411606,0.005654808406775458,1.1680741516724962,0.1797037156419225,43.72279432647116,0.15483507249381595,0.00724782771485688,1.5333489849684687,0.2358998438413029,41.741857225203276,0.1797499576893226,0.008946869811017777,1.9853601619259595,0.3054400249116861,39.3700637304761,0.21477101939633345,0.010729601453907334,2.515083834364345,0.38693597451759154,36.637496147023576,0.26353618069007817,0.012385302142578603,
27060.0,7.516666666666667,16.462333333333333,63.544999999999995,359.25750000000005,0.0,16.462333333333333,0.0,6.4623333333333335,60.0,3.677847975291451,16.81784218296168,3.130912045400352,9.24001526571076,12.370927311111112,3.951221603074204,0.0724256232855257,50.0,0.09607807846496315,0.00737637633882048,36.699905275517644,0.26260129187621517,1.0195088353447477,0.15684751312996117,0.06004356887724352,54.804911646552505,28.36805443322051,103.76285524407403,0.0,0.2326494603537557,0.03579222466980857,49.61709169724495,0.0989592105357981,0.0017203302642159468,0.3297003528811666,0.05072313121248717,49.08228356787552,0.10311868473124491,0.0024036072969840228,0.4261030722759919,0.06555431881169106,48.405013225110274,0.10862174189405017,0.0030452552467659655,0.5235241032005681,0.08054216972316432,47.59411104171538,0.11557474597800775,0.003648135619041981,0.6570669628477651,0.10108722505350233,46.60748674527836,0.12460361451414517,0.004441660237250011,0.8633388033110891,0.13282135435555217,45.35948219914552,0.1369902581986646,0.005623045858857978,1.1608628943393149,0.17859429143681768,43.760681856401284,0.15459437570847318,0.007211257333181287,1.5244411230879973,0.23452940355199958,41.78836042929785,0.17934594986438204,0.008907861880471435,1.9746690068018,0.30379523181566154,39.425025102593224,0.21414123673692187,0.010691155124159524,2.5027325743480295,0.38503578066892763,36.699905275517644,0.26260129187621517,0.012351260016315369,
27120.0,7.533333333333333,16.524666666666665,63.38999999999999,355.94,0.0,16.524666666666665,0.0,6.524666666666665,60.0,3.6857309341979456,16.81784218296168,3.121064496296282,9.226870125925942,12.347934622222223,3.9563215168655828,0.07230170259216058,50.0,0.09622440770101065,0.007387744178069392,36.76216724010408,0.2616719495758639,1.0135326021125288,0.15592809263269675,0.05976233232218889,54.86467397887469,28.42007217482545,103.96865415444441,0.0,0.2309417577247404,0.0355295011884216,49.61990981794932,0.09908683258149331,0.0017077026290152897,0.32731389391278237,0.0503559836788896,49.088926369480276,0.10321914648669583,0.002386458968384242,0.42307868360489914,0.06508902824690756,48.41630624280027,0.10868611565188399,0.0030243886710927814,0.5198996940805583,0.07998456832008588,47.61068628675897,0.11559340720717247,0.0036244091200098305,0.6526523963175225,0.10040806097192653,46.63008631465999,0.12456278662164073,0.004414566530242636,0.8577474019118418,0.13196113875566798,45.38910664189859,0.13686764069740703,0.005591401399247298,1.1536881186367518,0.1774904797902695,43.79838761459974,0.15435550077631355,0.007174775702563085,1.5155722387535109,0.23316495980823243,41.83467544393828,0.17894471722699742,0.008868884334486404,1.9640163472113343,0.30215636110943606,39.47980959902139,0.2135154713173597,0.010652659590465685,2.490415488971348,0.3831408444571304,36.76216724010408,0.2616719495758639,0.012317085376681636,
