time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
27180.0,7.55,16.587,63.235,352.6225,0.0,16.587,0.0,6.587,60.0,3.6936268075264658,16.81784218296168,3.1112326630364313,9.213709270296901,12.324941933333333,3.9614337043198535,0.07217773544872765,50.0,0.0963702001711064,0.007399070726145879,36.82428124643033,0.2607481190808954,1.0075844257135,0.15501298857130769,0.059481763990287595,54.924155742864976,28.471926052542724,104.1740698533333,0.0,0.22924659004106612,0.03526870616016402,49.6227071722481,0.09921402893473172,0.0016951676836742813,0.3249444645410932,0.04999145608324511,49.09552182942885,0.10331934616903109,0.002369429371689158,0.42007502908852096,0.06462692755208015,48.427522318802566,0.10875044693129986,0.0030036545163781847,0.5162988780627369,0.07943059662503645,47.62715482445487,0.11561230532871937,0.003600816017821362,0.6482647943234254,0.09973304528052698,46.652550424855825,0.12452255963565584,0.004387601994097046,0.8521875265646697,0.13110577331764148,45.41856937155007,0.13674612342595663,0.005559875347172172,1.14654973489559,0.17639226690701384,43.83591193340888,0.15411842750045784,0.0071383837411618245,1.50674230006334,0.2318065077020523,41.88080226183387,0.1785462347049667,0.008829938690170902,1.9534022305022716,0.30052342007727256,39.53441679953292,0.21289369290249516,0.01061411670906276,2.478132709052288,0.3812511860080443,36.82428124643033,0.2607481190808954,0.012282779919059905,
27240.0,7.566666666666666,16.64933333333333,63.08,349.305,0.0,16.64933333333333,0.0,6.649333333333331,60.0,3.701535609215897,16.81784218296168,3.1014165425173204,9.200532701927123,12.301949244444444,3.9665582084176756,0.07205372190084186,50.0,0.09651545006173745,0.007410355526895705,36.88624650690977,0.2598297657345675,1.0016642389718178,0.15410219061104888,0.05920186741682218,54.9833576102818,28.523616328251347,104.3791023407407,0.0,0.22756386529323888,0.03500982542972906,49.62548391302395,0.09934079310555861,0.0016827247478272411,0.32259194680341263,0.0496295302774481,49.10207027315874,0.10341927625954557,0.0023525177376805817,0.4170919769956547,0.06416799646086996,48.43866193285221,0.10881472680851514,0.0029830520928662563,0.5127215222119984,0.0788802341864613,47.64351723723142,0.11563142963014135,0.003577355850738484,0.6439040278330984,0.09906215812816899,46.67487968808657,0.12448292054134209,0.004360766490327017,0.8466590585541838,0.13025523977756673,45.447870929808,0.1366256903015801,0.0055284680104858985,1.1394476525424901,0.1752996388526908,43.87325515072334,0.15388313574518928,0.007102082353099837,1.497951273610395,0.23045404209390694,41.9267408838373,0.17815047730079678,0.008791026452944939,1.9428267021691736,0.2988964157183344,39.58884629269288,0.21227587133074763,0.010575528333097939,2.465884363704534,0.37936682518531295,36.88624650690977,0.2598297657345675,0.012248345347753986,
27300.0,7.583333333333333,16.711666666666666,62.925,345.9875,0.0,16.711666666666666,0.0,6.711666666666666,60.0,3.7094573532111554,16.81784218296168,3.091616131627804,9.187340423927752,12.278956555555556,3.971695072340826,0.07192966199406253,50.0,0.09666015153020534,0.007421598121848559,36.94806224079156,0.2589168549317764,0.995771974361188,0.1531956883632597,0.05892264610630005,55.0422802563881,28.575143263778475,104.58375161666663,0.0,0.22589349214713642,0.0347528449457133,49.62824019203615,0.09946711857957592,0.0016703731461024662,0.32025622350207456,0.04927018823108839,49.10857202404374,0.10351892922267919,0.0023357233013380774,0.41412939628347534,0.06371221481284237,48.44972556231914,0.10887894635339236,0.0029625807121793635,0.5091674940575996,0.07833346062424609,47.65977410575299,0.11565076940560103,0.0035540281543987584,0.6395699679596231,0.09839537968609585,46.69707471638613,0.12444385634626683,0.004334059873475349,0.8411618788684251,0.12940951982591156,45.47701186073276,0.13650632528260415,0.005497179685758691,1.1323817801140057,0.1742125815560009,43.91041760992654,0.15364960543535966,0.007065872428484443,1.489199124493962,0.2291075576144557,41.97249131890554,0.17775742009127468,0.008752149116433072,1.932289805856781,0.2972753547471971,39.643097675873065,0.21166197651400293,0.01053689631239263,2.453670580328797,0.37748778158904567,36.94806224079156,0.2589168549317764,0.012213783375737197,
27360.0,7.6,16.774,62.769999999999996,342.67,0.0,16.774,0.0,6.774000000000001,60.0,3.7173920534632408,16.81784218296168,3.0818314272487024,9.174132439417964,12.255963866666667,3.9768443394738657,0.0718055557738956,50.0,0.09680429870452631,0.0074327980502105215,37.009727674229346,0.258009352119305,0.9899075640079733,0.15229347138584204,0.05864410353214547,55.10092435992025,28.626507120899287,104.78801768111107,0.0,0.22423537993905074,0.03449775075985396,49.63097615992866,0.09959299881780234,0.001658112208085677,0.3179371782002464,0.04891341203080714,49.115027403404675,0.10361829750580553,0.0023190453018281376,0.41118715659612215,0.06325956255324956,48.4607136822109,0.10894309662913639,0.0029422396873531875,0.5056366615957052,0.0777902556301085,47.675926008904725,0.11567031395552582,0.003530832461894451,0.6352624859684064,0.0977326901489856,46.71913612156326,0.1244053540799056,0.004307481991216666,0.8356958682100529,0.1285685951092389,45.50599271067762,0.13638801236783205,0.005466010658372156,1.125352025270572,0.17313108081085724,43.94739965982555,0.15341781655581221,0.007029754843433711,1.4804858163316061,0.22776704866640093,42.018053584059565,0.17736703822704267,0.008713308162355826,1.921791583363575,0.29566024359439613,39.69717055526464,0.21105197843750442,0.010498222493205978,2.441491484604397,0.3756140745545226,37.009727674229346,0.258009352119305,0.01217909572439968,
27420.0,7.616666666666666,16.836333333333332,62.614999999999995,339.3525,0.0,16.836333333333332,0.0,6.836333333333332,60.0,3.725339723929187,16.81784218296168,3.072062426253122,9.160908751524657,12.23297117777778,3.9820060534049335,0.07168140328579134,50.0,0.09694788568333142,0.007443954848856494,37.07124204034923,0.2571072227960659,0.9840709396943337,0.15139552918374363,0.058366243136397156,55.15929060305665,28.677708161336838,104.99190053407403,0.0,0.22258943867076714,0.03424452902627187,49.63369196623849,0.09971842725653107,0.0016459412682836017,0.3156346952177528,0.04855918387965427,49.12143673051978,0.10371737353902459,0.0023024829824936366,0.40826512826325156,0.06281001973280793,48.47162676517525,0.10900716869199416,0.0029220283328705854,0.5021288932918572,0.07725059896797802,47.69197352377824,0.11569005258619969,0.0035077683038480245,0.6309814532839482,0.09707406973599203,46.7410645151644,0.12436740079312918,0.00428103268445823,0.8302609070074406,0.12773244723191393,45.53481402823081,0.1362707355959477,0.005434961202612332,1.1183582948104667,0.17205512227853334,43.98420165458722,0.15318774915078853,0.0069937304601053185,1.4718113112711784,0.22643250942633514,42.063427704343646,0.17697930693216193,0.008674505060427773,1.9113320746455722,0.2940510884070111,39.75106454588975,0.21044584715973444,0.01045950871800283,2.4293472004811023,0.3737457231509388,37.07124204034923,0.2571072227960659,0.012144284123294824,
27480.0,7.633333333333334,16.898666666666667,62.459999999999994,336.035,0.0,16.898666666666667,0.0,6.898666666666667,60.0,3.733300378572081,16.81784218296168,3.0623091255064296,9.147669363382459,12.209978488888888,3.9871802579269855,0.071557204575145,50.0,0.09709090653576627,0.0074550680523226475,37.13260457931692,0.2562104325133348,0.978262032861393,0.1505018512094451,0.058089068329407384,55.217379671386055,28.728746646761945,105.19540017555552,0.0,0.2209555790046793,0.033993166000719895,49.63638775940374,0.09984339730719051,0.001633859666087839,0.3133486596269102,0.048207486096447726,49.127800322635366,0.10381614973495387,0.002286035590842561,0.4053631822985569,0.06236356650747029,48.482465281503295,0.10907115359095393,0.0029019459646946744,0.498644058083368,0.0767144704743643,47.70791722565702,0.11570997460936376,0.00348483520848919,0.626726741496506,0.09641949869177015,46.76286050843633,0.12432998355770158,0.004254711787442189,0.824856875425675,0.12690105775779614,45.56347636415669,0.1361544790449395,0.0054040315817656115,1.1114004946837408,0.17098469148980627,44.020823953672966,0.15295938332334968,0.006957800126725866,1.463175570002923,0.22510393384660354,42.10861371278353,0.17659420150367916,0.008635741268255392,1.9009113178203503,0.29244789504928465,39.804779271611636,0.2098435528122949,0.010420756825221922,2.41723785017122,0.37188274618018774,37.13260457931692,0.2562104325133348,0.012109350309882139,
27540.0,7.65,16.961,62.30499999999999,332.71750000000003,0.0,16.961,0.0,6.9609999999999985,60.0,3.741274031361086,16.81784218296168,3.0525715218661564,9.134414278133844,12.186985800000002,3.992366997039146,0.07143295968729706,50.0,0.09723335530139071,0.007466137192798848,37.19381453840287,0.2553189468749995,0.9724807746124379,0.14961242686345197,0.05781258248955143,55.27519225387561,28.779622838793046,105.39851660555551,0.0,0.21933371225894027,0.03374364803983697,49.63906368677159,0.09996790235620381,0.0016218667457390257,0.3110789572483734,0.04785830111513437,49.134118494976214,0.10391461848852157,0.0022697023785367976,0.4024811903982555,0.06192018313819315,48.49322969913244,0.1091350423674488,0.002881991900301417,0.49518202538163847,0.07618185005871361,47.72375768800279,0.11573006934181362,0.0034620327017295116,0.6224982223686605,0.09576895728748623,46.78452471228966,0.12429308946577522,0.004228519127845498,0.8194836533774618,0.1260744082119172,45.59198027133821,0.13603922683151098,0.005373222048213222,1.104478530006118,0.16991977384709506,44.057266921774485,0.15273269923478583,0.006921964677622849,1.4545785517716818,0.22378131565718182,42.15361165034403,0.17621169731118563,0.00859701823124115,1.8905293491713033,0.29085066910327745,39.858314365143706,0.20924506559977785,0.010381968649046946,2.405163554141945,0.3700251621756839,37.19381453840287,0.2553189468749995,0.012074296029275011,
27600.0,7.666666666666667,17.023333333333333,62.15,329.4,0.0,17.023333333333333,0.0,7.023333333333333,60.0,3.7492606962713855,16.81784218296168,3.042849612182143,9.121143498928967,12.163993111111111,3.997566314947734,0.07130866866753227,50.0,0.09737522599007847,0.007477161800121095,37.254871172047686,0.254432731537782,0.9667270957161442,0.1487272454947914,0.05753678896293571,55.332729042838544,28.83033699899608,105.60124982407403,0.0,0.2177237504026491,0.033495961600407555,49.641719894606474,0.10009193576484837,0.00160996185629117,0.3088254746469928,0.047511611484152734,49.1403915607562,0.10401277217676015,0.002253482601380641,0.3996190249395439,0.06147984999069906,48.503920483649715,0.10919882605506011,0.0028621654587115963,0.4917426650744017,0.0756527177037541,47.73949548244176,0.11575032610500358,0.003439360307236794,0.6182957678417796,0.09512242582181225,46.8060577372627,0.12425670562939183,0.004202454526880839,0.8141411205339347,0.1252524800821438,45.620326304719285,0.13592496311050373,0.005342532843527037,1.0975923050728584,0.1688603546265936,44.09353092874853,0.15250767710403565,0.0068862249332595216,1.4460202143891927,0.2224646483675681,42.19842156588545,0.1758317697963809,0.008558337382489123,1.8801862031521235,0.28925941586955745,39.91166946805692,0.20865035579963895,0.01034314601917985,2.393124431107966,0.36817298940122556,37.254871172047686,0.254432731537782,0.012039123033979138,
27660.0,7.683333333333334,17.085666666666665,61.995,326.0825,0.0,17.085666666666665,0.0,7.085666666666665,60.0,3.7572603872842456,16.81784218296168,3.0331433932963665,9.107857028925855,12.141000422222222,4.002778256067741,0.07118433156108107,50.0,0.09751651258191571,0.007488141401763899,37.31577374192543,0.25355175221147314,0.9610009266098327,0.14784629640151273,0.05726169106311388,55.389990733901655,28.880889388884356,105.80359983111107,0.0,0.21612560605107262,0.03325009323862656,49.644356528097795,0.10021549086911645,0.001598144351576486,0.30658809912768337,0.04716739986579744,49.14661983118864,0.10411060315860149,0.0022373755193094147,0.39677655897902225,0.06104254753523419,48.51453809829492,0.10926249567922452,0.002842465960521623,0.4883258475278935,0.07512705346582976,47.7551311787513,0.11577073422465198,0.0034168175465081885,0.6141192500423839,0.09447988462190521,46.82746019348555,0.12422081917998665,0.0041765177993957625,0.8088291563353691,0.12443525482082601,45.648515021247476,0.13581167207431913,0.005311964198565611,1.090741723372588,0.16780641898039816,44.12961634955196,0.15228429720710024,0.0068505817002704195,1.4375005142464794,0.22115392526868913,42.24304351611951,0.17545439447262415,0.008519700142713305,1.869881912391508,0.2876741403679243,39.964844230786305,0.208059393762056,0.010304290760615453,2.3811205980243284,0.3663262458498967,37.31577374192543,0.25355175221147314,0.012003833083637616,
27720.0,7.7,17.148,61.839999999999996,322.765,0.0,17.148,0.0,7.148,60.0,3.7652731183869586,16.81784218296168,3.023452862043159,9.094554871290176,12.118007733333336,4.008002865023783,0.071059948413118,50.0,0.09765720902710046,0.007499075522832726,37.37652151700629,0.2526759746591597,0.9553021974027519,0.1469695688311926,0.05698729207080849,55.44697802597246,28.931280269918407,106.00556662666662,0.0,0.21453919246090253,0.033006029609369616,49.64697373136796,0.1003385609795753,0.0015864135901700882,0.30436671873130594,0.04682564903558553,49.152803615496815,0.10420810377467227,0.002221380396377426,0.39395366625108796,0.06060825634632123,48.52508300396437,0.10932604225694016,0.0028228927279342897,0.48493144358895074,0.07460483747522319,47.770665344847295,0.11579128303034675,0.003394403938942747,0.6099685412884122,0.0938413140443711,46.84873269064528,0.12418541726789095,0.004150708753971721,0.803547640001798,0.12362271384643046,45.676546979817424,0.1356993379523407,0.005281516333571101,1.0839266876010882,0.16675795193862897,44.16552356417687,0.15206253987645862,0.006815035771499778,1.4290194063263284,0.21984913943481976,42.28747756556436,0.17507954692449215,0.008481107920150999,1.8596165076980884,0.2860948473381674,40.01783831263589,0.207472149909792,0.010265404693419633,2.3691521700795577,0.3644849492430089,37.37652151700629,0.2526759746591597,0.01196842794477071,
27780.0,7.716666666666667,17.21033333333333,61.684999999999995,319.4475,0.0,17.21033333333333,0.0,7.210333333333331,60.0,3.773298903572866,16.81784218296168,3.0137780152491507,9.081237029195297,12.095015044444446,4.013240186651419,0.07093551926876193,50.0,0.0977973092458411,0.007509963686056374,37.4371137736182,0.2518053646974432,0.9496308378793884,0.14609705198144438,0.056713595233635256,55.5036916212061,28.98150990350589,106.20715021074069,0.0,0.2129644235255471,0.032763757465468786,49.6495716474802,0.10046113938122722,0.0015747689353554362,0.3021612222305597,0.046486341881624565,49.15894322092443,0.10430526634709027,0.0022054965007462513,0.39115022116629966,0.06017695710250764,48.53555565921439,0.10938945679647705,0.002803445084788303,0.4815593245870377,0.07408604993646734,47.786098546771335,0.11581196185515741,0.003372119001913032,0.6058435140953893,0.09320669447621374,46.86987583795078,0.12415048706184416,0.004125027193022879,0.7982964505435324,0.12281483854515883,45.704422741214216,0.13558794501036298,0.005251189458265637,1.0771470996750465,0.1657149384115456,44.20125295758525,0.1518423855004863,0.006779587926041719,1.4205768442158515,0.2185502837255156,42.331723786498934,0.17470720280732704,0.008442562110476892,1.8493900180655793,0.2845215412408584,40.070651381782596,0.20688859473804597,0.01022648963250905,2.3572192606890416,0.3626491170290833,37.4371137736182,0.2518053646974432,0.011932909390516055,
27840.0,7.733333333333333,17.272666666666666,61.529999999999994,316.13,0.0,17.272666666666666,0.0,7.272666666666666,60.0,3.781337756841379,16.81784218296168,3.0041188497331195,9.067903505822436,12.072022355555555,4.018490265998635,0.07081104417307738,50.0,0.09793680712825502,0.007520805411779387,37.49754979550765,0.25093988819665153,0.9439867775028054,0.1452287350004316,0.05644060376583154,55.56013222497193,29.031578551001445,106.40835058333329,0.0,0.2114012137704576,0.03252326365699348,49.652150418446254,0.100583219333371,0.0015632097550895008,0.29997149912588705,0.04614946140398262,49.16503895274601,0.10440208317926174,0.002189723104672636,0.3883660988097123,0.05974863058610958,48.545956520265065,0.10945273029708791,0.0027841223565873707,0.47820936233620215,0.07357067112864649,47.80143134867855,0.11583276003524663,0.0033499622508355587,0.6017440411824951,0.09257600633576848,46.890890244098614,0.1241160157485036,0.004099472912894142,0.7930754667715836,0.12201161027255132,45.7321428680574,0.13547747755001904,0.005220983771948795,1.070402860745765,0.16467736319165616,44.236804919643994,0.15162381452286955,0.006744238929281554,1.41217278011913,0.21725735078755845,42.375782258916615,0.17433733784678374,0.008404064096721564,1.839202470678147,0.28295422625817646,40.12328311527899,0.20630869881429856,0.010187547387432438,2.3453219814886737,0.36081876638287286,37.49754979550765,0.25093988819665153,0.011897279200367983,
27900.0,7.75,17.335,61.375,312.8125,0.0,17.335,0.0,7.335000000000001,60.0,3.7893896921979255,16.81784218296168,2.9944753623062983,9.054554304360368,12.049029666666666,4.023753148326687,0.07068652317107231,50.0,0.09807569653426644,0.0075316002179544065,37.557828873897975,0.25007951108107207,0.9383699454180057,0.14436460698738549,0.056168320847996445,55.616300545819925,29.08148647370655,106.6091677444444,0.0,0.20984947834848885,0.032284535130536744,49.65471018523415,0.10070479406946174,0.0015517354219687363,0.2977974396413911,0.04581499071406017,49.1710911142773,0.10449854655567943,0.0021740594844959493,0.3856011749391834,0.05932325768295129,48.55628604100418,0.10951585374872051,0.0027649238705289014,0.47488142913696146,0.07305868140568637,47.816664312825715,0.11585366690948457,0.0033279331992406846,0.5976699954785374,0.09194923007362113,46.911776517239204,0.12408199053195808,0.0040740457039577516,0.7878845673079878,0.12121301035507505,45.75970792474521,0.1353679199082125,0.005190899463595744,1.0636938712128239,0.16364521095581905,44.272179845059256,0.15140680744202756,0.006708989532941079,1.403807164869936,0.2159703330569132,42.41965307047738,0.17396992783838383,0.008365615249193992,1.8290538909159906,0.28139290629476776,40.175733199053774,0.20573243277816644,0.010148579762156329,2.3334604423287564,0.35899391420442406,37.557828873897975,0.25007951108107207,0.011861539159917278,
27960.0,7.766666666666667,17.397333333333332,61.22,309.495,0.0,17.397333333333332,0.0,7.397333333333332,60.0,3.797454723654011,16.81784218296168,2.984847549772081,9.041189428005696,12.026036977777778,4.029028879111789,0.07056195630770008,50.0,0.09821397129350476,0.007542347620134577,37.61795030754879,0.24922419932913825,0.9327802704553232,0.14350465699312664,0.055896749626825365,55.67219729544675,29.13123393286942,106.80960169407403,0.0,0.20830913303529408,0.03204755892850678,49.65725108777583,0.10082585679697248,0.0015403453131947742,0.2956389347207648,0.04548291303396382,49.17710000688561,0.1045946487417219,0.002158504920626303,0.3828553259836519,0.058900819382100296,48.56654467299119,0.10957881813173251,0.0027458489555314824,0.4715753977781198,0.07255006119663382,47.8317979995596,0.11587467181906697,0.0033060313588416657,0.5936212501278264,0.09132634617351175,46.93253526494329,0.12404839863324682,0.0040487453507109805,0.7827236305960338,0.1204190200916975,45.787118477399325,0.13525925645655096,0.005160936711954056,1.0570200307377016,0.1626184662673387,44.3073781333117,0.15119134481052512,0.006673840475122317,1.395479947944532,0.2146892227606972,42.46333631646086,0.17360494864704626,0.008327216925404057,1.8189443023611396,0.27983758497863687,40.228001327912814,0.20515976734122637,0.010109588554851001,2.3216347512681677,0.3571745771181796,37.61795030754879,0.24922419932913825,0.011825691060588728,
28020.0,7.783333333333333,17.459666666666667,61.065,306.1775,0.0,17.459666666666667,0.0,7.459666666666667,60.0,3.805532865227161,16.81784218296168,2.9752354089263036,9.027808879962587,12.00304428888889,4.034317504046015,0.07043734362785753,50.0,0.09835162520520234,0.007553047131465914,37.67791340281212,0.24837391897365352,0.9272176811338371,0.14264887402059032,0.05562589321485997,55.72782318866161,29.18082118968486,107.00965243222218,0.0,0.20678009422475327,0.03181232218842358,49.65977326497475,0.10094640069725531,0.0015290388105408115,0.2934958760232333,0.045153211695882045,49.18306593000023,0.10469038198345257,0.002143058697531508,0.38012842904138977,0.05848129677559843,48.57673286546143,0.1096416144166071,0.002726896942262136,0.4682911415385175,0.07204479100592577,47.84683296730578,0.11589576410713395,0.0032842562396023234,0.5895976784959549,0.09070733515322384,46.95316709416919,0.12401522728987659,0.004023571631871503,0.7775925349103908,0.11962962075544474,45.814375093809986,0.13515147160078142,0.005131095685642961,1.0503812382573445,0.161597113578053,44.34240018859079,0.15097740723449618,0.006638792480357036,1.3871910774745395,0.21341401191915993,42.506832099716696,0.17324237620664185,0.008288870469992382,1.8088737268034594,0.27828826566207066,40.28008720553701,0.20459067328686187,0.010070575557680206,2.3098450145687885,0.3553607714721213,37.67791340281212,0.24837391897365352,0.011789736699379105,
28080.0,7.8,17.522,60.91,302.86,0.0,17.522,0.0,7.5219999999999985,60.0,3.8136241309409473,16.81784218296168,2.965638936557094,9.014412663442906,11.980051600000001,4.039619069038806,0.07031268517638624,50.0,0.09848865203809161,0.007563698262679646,37.73771747368903,0.2475286361019796,0.9216821056648137,0.14179724702535595,0.055355754690235015,55.78317894335184,29.230248505294146,107.20931995888886,0.0,0.20526227892443535,0.03157881214222082,49.66227685471341,0.1010664189254022,0.0015178153003179151,0.2913681559195087,0.04482587014146288,49.188989181122764,0.10478573850742053,0.002127720103724584,0.377420361878227,0.058064671058188765,48.58685106533031,0.10970423356366989,0.0027080671631627973,0.4650285341887129,0.07154285141364815,47.861769772557594,0.11591693311839175,0.003262607349804547,0.5855991541754818,0.09009217756545874,46.97367261123019,0.12398246375534573,0.003998524320473096,0.7724911583671397,0.11884479359494457,45.84147834338142,0.13504454978022876,0.005101376543251157,1.04377739199769,0.16058113723041384,44.37724641972969,0.1507649753730593,0.006603846259654489,1.3789405002598805,0.2121446923476739,42.550140530615934,0.17288218651952064,0.00825057721465905,1.7988421842468663,0.2767449514225948,40.33199054448035,0.2040251214700825,0.01003154255659311,2.2980913366901943,0.353552513336953,37.73771747368903,0.2475286361019796,0.01175367787859427,
28140.0,7.816666666666666,17.584333333333333,60.754999999999995,299.5425,0.0,17.584333333333333,0.0,7.584333333333333,60.0,3.8217285348250054,16.81784218296168,2.95605812944489,9.001000781666223,11.957058911111114,4.044933620218252,0.07018798099807198,50.0,0.09862504553030298,0.007574300522084605,37.79736184188375,0.24668831685624532,0.91617347195517,0.14094976491618,0.05508633709643765,55.83826528044828,29.279516140784892,107.40860427407404,0.0,0.2037556047510935,0.03134701611555284,49.66476199386089,0.10118590461010629,0.0015066741733418543,0.2892556674877576,0.04450087192119348,49.194870055837356,0.1048807105204624,0.002112488431751103,0.3747310029257508,0.057650923527038586,48.59689971719773,0.10976666652280934,0.002689358952476184,0.46178744999259835,0.07104422307578437,47.87660896986552,0.11593816819873778,0.003241084196114574,0.5816255509915208,0.08948085399869551,46.99405242176247,0.12395009529866975,0.003973603183961005,0.7674193789337038,0.11806451983595444,45.86842879707761,0.13493847546723794,0.005071779433435841,1.037208389487137,0.15957052145955952,44.41191724013988,0.15055402993774147,0.006569002510553146,1.3707281617817821,0.21088125565873572,42.59326172700057,0.17252435565605673,0.008212338478098324,1.7888496929157478,0.2752076450639612,40.38371106616581,0.20346308281735442,0.009992491331118458,2.286373820284607,0.35174981850532416,37.79736184188375,0.24668831685624532,0.011717516405587158,
28200.0,7.833333333333333,17.646666666666665,60.599999999999994,296.225,0.0,17.646666666666665,0.0,7.646666666666665,60.0,3.8298460909149843,16.81784218296168,2.9464929843625107,8.987573237859714,11.934066222222224,4.050261203932315,0.07006323113764483,50.0,0.09876079938926136,0.007584853415559546,37.85684583685788,0.24585292743352843,0.9106917076109633,0.14010641655553283,0.054817643442065134,55.89308292389035,29.328624357190932,107.60750537777774,0.0,0.2022599899261936,0.031116921527106708,49.66722881828021,0.10130485085352445,0.0014956148248999046,0.28715830450958163,0.04417820069378179,49.20070884782107,0.10497529020950372,0.002097362978175976,0.3720602312794796,0.057240035581458404,48.6068792633525,0.10982890423319701,0.002670771646271164,0.4585677637089502,0.07054888672445388,47.89135111182683,0.11595945869488636,0.00321968628364816,0.5776767430072356,0.08887334507803625,47.01430713069365,0.12391810920390728,0.0039488079842852075,0.7623770744386825,0.11728878068287424,45.895227027368776,0.13483323316661483,0.005042304495021299,1.0306741275699638,0.15856525039537905,44.44641306774592,0.1503445516918954,0.006534261917173101,1.3625540062158477,0.20962369326397656,42.63619581413318,0.1721688597541752,0.008174155565934482,1.778896269261586,0.2736763491171671,40.43524850088077,0.2029045283264128,0.009953423654161853,2.274692566192113,0.34995270249109434,37.85684583685788,0.24585292743352843,0.011681254092493987,
28260.0,7.85,17.709,60.44499999999999,292.9075,0.0,17.709,0.0,7.709,60.0,3.837976813252602,16.81784218296168,2.9369434980751223,8.974130035258211,11.911073533333335,4.0556018667502025,0.06993843563977888,50.0,0.09889590729158332,0.007595356446545511,37.91616879588241,0.24502243408605165,0.9052367399409041,0.1392671907601391,0.054549676700593436,55.94763260059094,29.377573415492183,107.80602326999997,0.0,0.20077535327147553,0.030888515887919313,49.66967746283578,0.10142325073113738,0.001484636654718069,0.28507596146601133,0.04385784022554021,49.206505848854185,0.10506946974136129,0.0020823430435703005,0.36940792669701245,0.0568319887226173,48.616790143777166,0.1098909376230084,0.00265230458246718,0.4553693505929146,0.07005682316814071,47.90599674907571,0.11598079395399655,0.003198413116035581,0.5737526045292404,0.08826963146603697,47.03443734221162,0.12388649276969171,0.00392413847799522,0.7573641225815841,0.11651755732024371,45.921873608177904,0.1347288074150723,0.00501295185709838,1.0241745024196933,0.1575653080645682,44.48073432492018,0.150136521450123,0.006499625150270472,1.3544179764451851,0.20837199637618234,42.678942924645334,0.17181567501888986,0.008136029770662523,1.7689819279697812,0.2721510658415048,40.48660258777047,0.2023494290660806,0.009914341291804796,2.263047673436142,0.34816118052863726,37.91616879588241,0.24502243408605165,0.011644892755970915,
28320.0,7.866666666666666,17.77133333333333,60.29,289.59000000000003,0.0,17.77133333333333,0.0,7.771333333333331,60.0,3.8461207158855983,16.81784218296168,2.9274096673403167,8.960671177104128,11.888080844444445,4.06095565546359,0.06981359454909189,50.0,0.09903036288297355,0.007605809116038157,37.975330064089256,0.24419680312136188,0.8998084959598895,0.13843207630152146,0.05428243981014655,56.00191504040109,29.42636357661452,108.0041579507407,0.0,0.199301614204547,0.030661786800699538,49.67210806140063,0.10154109729161279,0.00147373906692852,0.2830085335335128,0.0435397743897712,49.21226134883021,0.10516324126254865,0.0020674279324985334,0.3667739695961538,0.05642676455325443,48.626632796152414,0.10995275760914924,0.0026339571008586193,0.4521920863974295,0.06956801329191223,47.92054643027323,0.11600216332330562,0.0031772641954850855,0.5698530101129086,0.0876696938635244,47.05444365973372,0.12385523330876476,0.0038995944163318086,0.7523804009424611,0.11575083091422478,45.94836911482789,0.1346251827806785,0.004983721639123084,1.0177094095523997,0.15657067839267688,44.51488143841753,0.14992992007769715,0.006465092867293576,1.3463200140735954,0.20712615601132237,42.72150319848574,0.17146477772182936,0.008097962371589773,1.7591066819666739,0.2706317972256421,40.53777307483071,0.2017977561760759,0.009875246003107296,2.251439239219212,0.34637526757218645,37.975330064089256,0.24419680312136188,0.011608434216930252,
28380.0,7.883333333333334,17.833666666666666,60.135,286.27250000000004,0.0,17.833666666666666,0.0,7.833666666666666,60.0,3.8542778128677497,16.81784218296168,2.917891488908005,8.947196666647551,11.865088155555556,4.0663226170881215,0.06968870791014624,50.0,0.09916415977812122,0.007616210922580091,38.034328994521154,0.24337600090251146,0.8944069023925618,0.13760106190654797,0.05401593567327603,56.055930976074364,29.474995101429652,108.20190941999996,0.0,0.19783869273450974,0.030436721959155345,49.67452074686383,0.10165838355666634,0.001462921470037265,0.2809559165800082,0.0432239871661551,49.21797563576645,0.10525659689907803,0.0020526169535046157,0.36415824105301603,0.05602434477738708,48.63640765586224,0.11001435509697799,0.0026157285431377963,0.4490358473745835,0.06908243805762823,47.93500070209826,0.11602355614975884,0.003156239022846008,0.5659778345675882,0.08707351301039819,47.0743266858768,0.12382431814751035,0.003875175545320353,0.7474257869914444,0.11498858261406836,45.97471412398902,0.13452234386230644,0.004954613951016706,1.0112787438399597,0.15558134520614766,44.548854839310415,0.14972472848998333,0.006430665712439998,1.3382600594388137,0.2058861629905867,42.76387678286789,0.17111614420076332,0.008059954634781707,1.7492705424267612,0.2691185449887325,40.58875971889953,0.20124948086681202,0.009836139539912692,2.239867358918933,0.34459497829522046,38.034328994521154,0.24337600090251146,0.011571880300278892,
28440.0,7.9,17.896,59.98,282.95500000000004,0.0,17.896,0.0,7.896000000000001,60.0,3.862448118258894,16.81784218296168,2.908388959520538,8.933706507146129,11.842095466666667,4.071702798864597,0.06956377576744781,50.0,0.09929729156059626,0.007626561362253197,38.09316494818045,0.24255999384823393,0.8890318856768877,0.13677413625798274,0.053750167156741385,56.10968114323111,29.523468250754995,108.39927767777775,0.0,0.19638650945761776,0.03021330914732581,49.676915651137556,0.10177510252092416,0.0014521832768919773,0.2789180071609092,0.042910462640139875,49.22364899581391,0.10534952875626685,0.002037909419098982,0.3615606228000977,0.05562471120001503,48.64611515599868,0.11007572098003447,0.002597618252918321,0.4459005102769128,0.06860007850414043,47.949360109238064,0.11604496177964807,0.0031353370976707207,0.5621269529617262,0.08648106968641942,47.09408702242703,0.12379373462549588,0.003850881605862,0.7425001580981796,0.11423079355356609,46.000909213626784,0.13442027528908726,0.004925628893264755,1.0048823995232432,0.1545972922343451,44.582654962923314,0.14952092765186684,0.00639634431671654,1.3302380516258026,0.20465200794243116,42.80606383221631,0.17076975085913448,0.0080220078130111,1.739473518780106,0.2676113105815548,40.63956228564671,0.2007045744192057,0.009797023646655134,2.228332126084281,0.3428203270898894,38.09316494818045,0.24255999384823393,0.011535232834651854,
28500.0,7.916666666666667,17.958333333333332,59.824999999999996,279.63750000000005,0.0,17.958333333333332,0.0,7.958333333333332,60.0,3.8706316461248793,16.81784218296168,2.8989020759127184,8.920200701865062,11.819102777777779,4.077096248260314,0.06943879816544594,50.0,0.0994297517827449,0.007636859928670944,38.15183729407704,0.24174874843310923,0.8836833719677578,0.13595128799503967,0.05348513709129782,56.16316628032241,29.57178328535354,108.59626272407404,0.0,0.19494498555296758,0.02999153623891809,49.6792929051643,0.10189124715178503,0.0014415239046501882,0.2768947025151645,0.042599185002333,49.229281713267525,0.10544202891854332,0.0020233046457446835,0.3589809972243406,0.055227845726821635,48.655755727366845,0.11013684613976767,0.002579625575757083,0.44278595235863677,0.06812091574748258,47.96362519437965,0.11606636955824698,0.0031145579182760286,0.5583002406279016,0.08589234471198487,47.11372527031093,0.12376347009501029,0.003826712333824589,0.7376033915411627,0.11347744485248658,46.02695496295039,0.13431896171986404,0.004896766557016874,0.9985202702252443,0.15361850311157604,44.61628224876807,0.14931849857717402,0.006362129297998953,1.322253928480094,0.20342368130462984,42.84806450811336,0.17042557416557402,0.00798412314570851,1.7297156187199363,0.2661100951876825,40.6901805495634,0.20016300818446198,0.009757900060169744,2.21683363243213,0.34105132806648153,38.15183729407704,0.24174874843310923,0.011498493652151165,
28560.0,7.933333333333334,18.020666666666667,59.67,276.32000000000005,0.0,18.020666666666667,0.0,8.020666666666667,60.0,3.8788284105376185,16.81784218296168,2.8894308348116833,8.906679254077206,11.79611008888889,4.082503012970613,0.06931377514853457,50.0,0.09956153396558583,0.007647106112970728,38.21034540927471,0.24094223118773078,0.8783612871406088,0.1351325057139398,0.053220848271489984,56.216387128593894,29.619940465933734,108.79286455888885,0.0,0.19351404277821993,0.02977139119664922,49.68165263892403,0.10200681038928242,0.0014309427747476455,0.2748859005613208,0.042290138547895505,49.23487407057644,0.10553408944925223,0.0020088019538437307,0.3564192473651647,0.0548337303638715,48.66532979849031,0.11019772144526448,0.002561749859175899,0.4396920513768332,0.06764493098105126,47.97779649820113,0.11608776882945201,0.0030939009818035657,0.5544975731677683,0.08530731894888742,47.133242029566134,0.1237335119206102,0.0038026674601333577,0.7327353645169766,0.1127285176179964,46.052851952361344,0.13421838784264997,0.0048680270241860946,0.9921922489641499,0.1526449613791,44.649737140478905,0.14911742232809816,0.00632802126109433,1.3143076266211768,0.2022011733263349,42.889878979244756,0.17008359065342615,0.007946301858917204,1.7199968482104302,0.26461489972468155,40.74061429394976,0.19962475358386678,0.009718770509506092,2.205371967844048,0.33928799505293045,38.21034540927471,0.24094223118773078,0.011461664588082066,
28620.0,7.95,18.083,59.515,273.00250000000005,0.0,18.083,0.0,8.082999999999998,60.0,3.8870384255750317,16.81784218296168,2.879975232937083,8.893142167062916,11.773117399999999,4.087923140920011,0.06918870676105053,50.0,0.0996926315987051,0.0076572994038061355,38.26868867893591,0.24014040869887143,0.8730655567950636,0.13431777796847133,0.05295730345545219,56.269344432049344,29.66794005314935,108.98908318222219,0.0,0.19209360346535304,0.029552862071592776,49.68399498144125,0.10212178514594643,0.0014204393128668946,0.27289149989359734,0.04198330767593805,49.240426348353935,0.10562570239046265,0.0019944006677234394,0.35387525691248173,0.054442347217304884,48.67483779561612,0.11025833775298147,0.002543990452682998,0.436618685592554,0.06717210547577754,47.99187455936356,0.11610914893542303,0.0030733657842791917,0.5507188264569082,0.0847259733010628,47.1526378993132,0.12370384747866355,0.0037787467108600925,0.7278959541494278,0.11198399294606581,46.0786007634028,0.13411853837408588,0.004839410367548869,0.9858982281663449,0.15167665048712997,44.68302008574739,0.14891768001462694,0.0062940207978050555,1.306399081455926,0.20098447407014247,42.93150742134449,0.1697437769202688,0.007908545165250747,1.7103172114946863,0.26312572484533636,40.790863310901294,0.19908978210857453,0.0096796367157439,2.193947220363357,0.3375303415943626,38.26868867893591,0.24014040869887143,0.011424747480691,
28680.0,7.966666666666667,18.145333333333333,59.36,269.685,0.0,18.145333333333333,0.0,8.145333333333333,60.0,3.895261705321105,16.81784218296168,2.8705352670009616,8.87958944411015,11.750124711111111,4.093356680263763,0.06906359304727484,50.0,0.09982303814015178,0.007667439287339295,38.32686649636644,0.2393432476096274,0.8677961062585927,0.1335070932705527,0.05269450536470896,56.32203893741405,29.71578230759937,109.18491859407403,0.0,0.19068359051644698,0.029335937002530305,49.68632006079191,0.10223616430666735,0.0014100129489060531,0.270911399777975,0.041678676888919235,49.24593882538764,0.10571685976277535,0.0019801001156223297,0.3513489102046884,0.054053678493028987,48.684280142720205,0.11031868590647795,0.0025263467077933366,0.43356573377188184,0.06670242058028951,48.00585991450277,0.11613049921622917,0.0030529518206721673,0.5469638766495957,0.08414828871532241,47.171913477727315,0.12367446415690118,0.003754949807312502,0.7230850374985831,0.11124385192285893,46.10420197870889,0.13401939805890584,0.004810916650844654,0.9796380996793514,0.1507135537968233,44.7161315362577,0.14871925279397033,0.0062601284869934215,1.2985282271920742,0.19977357341416527,42.97295001713959,0.1694061096274291,0.007870854263851923,1.700676711102875,0.26164257093890386,40.84092740129469,0.19855806531938247,0.009640500391811191,2.1825594761924556,0.3357783809526855,38.32686649636644,0.2393432476096274,0.011387744170901382,
28740.0,7.983333333333333,18.207666666666665,59.205,266.3675,0.0,18.207666666666665,0.0,8.207666666666665,60.0,3.9034982638658375,16.81784218296168,2.8611109337078324,8.86602108851439,11.727132022222223,4.098803679389162,0.06893843405143169,50.0,0.09995274701633267,0.007677525247233142,38.38487826305774,0.23855071461957697,0.862552860590194,0.13270044009079907,0.052432456683988105,56.37447139409804,29.763467489827832,109.3803707944444,0.0,0.18928392739949898,0.029120604215307537,49.688628004110456,0.10234994072855719,0.0013996631169480023,0.26894550014829877,0.041376230792045963,49.251411778649505,0.10580755356513173,0.0019658996296762488,0.3488400922266397,0.053667706496406106,48.6936572615129,0.11037875673614879,0.002508817978048694,0.430533075186929,0.06623585772106601,48.01975309822189,0.11615180900949293,0.00303265858495283,0.5432326001834733,0.08357424618207282,47.191069362010836,0.123645349353966,0.0037312764661223685,0.7183024915697075,0.11050807562610884,46.129656181955006,0.13392095166939844,0.0047825459288756145,0.9734117547847037,0.1497556545822621,44.74907194762215,0.148522121869987,0.006226344894647795,1.2906949968517174,0.19856846105411036,43.01420695629412,0.16907056549949914,0.007833230340356767,1.6910753478605678,0.26016543813239507,40.8908063747718,0.19802957484651168,0.009601363242307315,2.171208819690403,0.33403212610621585,38.38487826305774,0.23855071461957697,0.01135065650205247,
28800.0,8.0,18.27,59.05,263.05,0.0,18.27,0.0,8.27,60.0,3.9117481153052602,16.81784218296168,2.8517022297546926,8.85243710357864,11.704139333333332,4.104264186916927,0.06881322981768881,50.0,0.1000817516219069,0.007687556764643718,38.44272338872844,0.2377627764849233,0.8573357445840903,0.13189780685909083,0.05217116006103503,56.42664255415907,29.810995860323743,109.5754397833333,0.0,0.18789453814426943,0.028906852022195298,49.69091893759669,0.10246310724081319,0.0013893892552295506,0.2669937016023945,0.04107595409267607,49.25684548330583,0.10589777577462282,0.0019517985459042708,0.3463486886076025,0.053284413631938844,48.702969571444434,0.11043854105895994,0.0024914036190372135,0.4275205896167791,0.0657723984025814,48.033554643083775,0.1161730676500393,0.0030124855701499365,0.5395248737841403,0.08300382673602158,47.21010614836605,0.12361649047896785,0.0037077263993330334,0.7135481933221011,0.10977664512647708,46.154963957808135,0.13382318400487442,0.0047542982476064255,0.9672190842107525,0.14880293603242348,44.781841779316416,0.14832626849261535,0.00619267057395112,1.2828993222848577,0.19736912650536273,43.05527843535261,0.16873712132385132,0.0077956745668597005,1.6815131208972427,0.2586943262918835,40.940500049723035,0.19750428238937148,0.009562226963325093,2.1598953333707644,0.33229158974934836,38.44272338872844,0.2377627764849233,0.011313486319638688,
28860.0,8.016666666666667,18.260666666666665,59.119166666666665,261.72333333333336,0.0,18.260666666666665,0.0,8.260666666666665,60.0,3.9105119967008215,16.81784218296168,2.853110024874073,8.854472064014818,11.70758208888889,4.103445709005079,0.068831979853631,50.0,0.1001403276930842,0.0076921117996182915,38.50030746200398,0.23685479102754273,0.8521446915403585,0.1310991833139013,0.05191053043731941,56.47855308459639,29.858547694071643,109.77056615148145,0.0,0.18651534733815844,0.028694668821255147,49.693189954597074,0.10250489231421558,0.0013791908061109859,0.26505590561460235,0.040777831633015744,49.26223297133352,0.1059152534270836,0.0019377959877921458,0.34387458628085016,0.05290378250474618,48.712204963413356,0.11042379663048188,0.0024741023267523254,0.42452815873744515,0.0653120244211454,48.04724629779826,0.11611756998703668,0.0029924308793339294,0.5358405770445905,0.08243701185301393,47.22899814884375,0.12350802301096807,0.0036842967395497306,0.7088220243238081,0.1090495422036628,46.18009029746499,0.1336419616180946,0.004726168998292923,0.9610599863988931,0.14785538252290664,44.81439427500014,0.14804160638437042,0.006159097811859415,1.2751411480934969,0.19617556124515337,43.096103606157506,0.16830750855147744,0.007758174191360823,1.6719900499722655,0.25722923845727164,40.98993143021623,0.19687271275403212,0.009523070924977173,2.1486191315994745,0.33055678947684225,38.50030746200398,0.23685479102754273,0.011276201771289962,
28920.0,8.033333333333333,18.25133333333333,59.18833333333333,260.3966666666667,0.0,18.25133333333333,0.0,8.251333333333331,60.0,3.9092761763899873,16.81784218296168,2.854518170337955,8.85650667410649,11.711024844444443,4.102627534880235,0.06885072887618686,50.0,0.10019879670508275,0.007696658575101721,38.55772520431363,0.23595317715896785,0.8469796254422463,0.13030455776034558,0.05165066098112153,56.530203745577516,29.906122996910607,109.96574989888886,0.0,0.18514628012211265,0.02848404309570964,49.69544428226443,0.10254668821666228,0.001369067216045794,0.26313201408941295,0.04048184832144815,49.267581922525274,0.1059329138192058,0.0019238915251894029,0.34141767212915874,0.05252579571217827,48.72137666163911,0.11040946385912101,0.002456914151691414,0.4215556632849936,0.06485471742846055,48.0608477867563,0.11606277381927621,0.00297249545245154,0.5321795871727405,0.08187378264196007,47.24777280311783,0.12340063354681212,0.00366098987185004,0.7041238612825623,0.10832674788962497,46.205072115085585,0.13346233318147507,0.0046981630412458175,0.9549343506953327,0.14691297703005118,44.84677804738413,0.14775926595791772,0.006125635703560395,1.2674204033286813,0.19498775435825866,43.136744855839666,0.16788121555421046,0.007720744764815546,1.6625061301180426,0.2557701738643142,41.03917848770926,0.1962457992681806,0.009483919854222922,2.137380292199426,0.32882773726145015,38.55772520431363,0.23595317715896785,0.011238839400048661,
28980.0,8.05,18.242,59.2575,259.07,0.0,18.242,0.0,8.242,60.0,3.9080406543254265,16.81784218296168,2.8559266661574485,8.858540933842551,11.7144676,4.101809664378188,0.06886947688520854,50.0,0.10025715875048678,0.0077011970979346,38.61497605173641,0.23505789678613545,0.8418404700240126,0.12951391846523272,0.05139155418233768,56.581595299759854,29.9537217746799,110.16099102555553,0.0,0.18378726218656202,0.028274963413317235,49.69768204325593,0.10258849420935638,0.0013590179355506271,0.26122192958400015,0.04018798916676925,49.272892604940836,0.10595075498313221,0.0019100845054128013,0.33897783367423673,0.05215043594988257,48.73048507604781,0.11039553913079203,0.0024398384549220165,0.418602984506462,0.0644004591548403,48.074359632631385,0.11600867345569288,0.0029526787785316144,0.5285417816802743,0.08131412025850374,47.26643069972481,0.12329431372498145,0.003637805492466173,0.6994535808901887,0.10760824321387519,46.229909993036706,0.13328428674358941,0.004670280392373605,0.9488420659374431,0.14597570245191432,44.87899356226302,0.14747923038776592,0.006092284757889588,1.2597370159189025,0.19380569475675424,43.17720239735979,0.16745821930035626,0.007683387409778808,1.65306135470805,0.2543171314935461,41.0882410649731,0.19562351156478522,0.009444775409992667,2.126178891154006,0.327104444792924,38.61497605173641,0.23505789678613545,0.011201401045419779,
29040.0,8.066666666666666,18.232666666666667,59.32666666666666,257.74333333333334,0.0,18.232666666666667,0.0,8.232666666666667,60.0,3.906805430459783,16.81784218296168,2.857335512343679,8.860574843211877,11.717910355555555,4.1009920973348155,0.06888822388054792,50.0,0.10031541392182335,0.007705727374954127,38.67205944857343,0.23416891196249803,0.8367271487746677,0.12872725365764118,0.051133212493449015,56.6327285122533,30.00134403321896,110.35628953148145,0.0,0.1824382197673865,0.02806741842575177,49.699903359327365,0.10263030955945714,0.0013490424191755224,0.2593255553043894,0.03989623927759837,49.27816528488598,0.10596877496605513,0.0018963742796107574,0.33655495907459015,0.05177768601147541,48.739530614343224,0.11038201885865859,0.002422874599646574,0.4156700041605512,0.06394923140931558,48.08778235604212,0.11595526324751983,0.002932980345910774,0.5249270383868452,0.08075800590566849,47.284972426099735,0.12318905524476707,0.0036147432934291457,0.6948110598309835,0.10689400920476669,46.25460451446745,0.13310781043686717,0.004642521059205262,0.9427830204662097,0.1450435416101861,44.91104128899236,0.14720148295940216,0.006059045471233482,1.252090912683683,0.19262937118210507,43.217476450242515,0.16703849689510383,0.007646103235219526,1.643655715465991,0.2528701100716909,41.137119013320586,0.1950058194292897,0.00940563924205895,2.115015002606047,0.32538692347785336,38.67205944857343,0.23416891196249803,0.011163888547959022,
29100.0,8.083333333333334,18.223333333333333,59.39583333333333,256.4166666666667,0.0,18.223333333333333,0.0,8.223333333333333,60.0,3.9055705047457296,16.81784218296168,2.8587447089077385,8.862608402203374,11.721353111111114,4.1001748335861645,0.06890696986205701,50.0,0.10037356231156257,0.007710249412994136,38.728974847383654,0.2332861848884718,0.8316395849417308,0.12794455152949705,0.0508756383293697,56.683604150582674,30.04898977836742,110.55164541666663,0.0,0.1810990796419123,0.027861396867986506,49.702108351339874,0.10267213354003345,0.001339140125474203,0.2574427951016408,0.039606583861790896,49.28340022692244,0.10598697183009773,0.001882760202748579,0.33414893712337135,0.05140752878821098,48.748513682012955,0.1103688994829187,0.0024060219512188064,0.4127566045182653,0.06350101607973312,48.10111647554663,0.11590253758796511,0.00291339964228593,0.5213352354241936,0.08020542083449132,47.30339856855205,0.12308484986583186,0.0035918029626516024,0.6901961747899937,0.10618402689076827,46.27915626326301,0.13293289247705525,0.004614885040989725,0.9367571021386069,0.14411647725209337,44.94292170042645,0.14692600706871017,0.006025918327602797,1.2444820193471813,0.19145877220725865,43.257567240519165,0.16662202558005665,0.007608893336501721,1.6342892024751121,0.25142910807309415,41.185812192585274,0.19439269279949492,0.009366512990878872,2.1038886988570296,0.323675184439543,38.728974847383654,0.2332861848884718,0.011126303749017463,
