time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
29160.0,8.1,18.214,59.464999999999996,255.09,0.0,18.214,0.0,8.213999999999999,60.0,3.904335877135916,16.81784218296168,2.8601542558607753,8.864641610805892,11.724795866666668,4.099357872968303,0.0689257148295874,50.0,0.1004316040121176,0.007714763218885082,38.78572170901758,0.23240967791188294,0.8265777015350004,0.12716580023615393,0.05061883406730289,56.734222984649975,30.096659015965102,110.74705868111107,0.0,0.17976976912493758,0.027656887557682704,49.70429713926632,0.1027139654300182,0.0013293105169747133,0.2555735534680471,0.0393190082258534,49.28859769387776,0.10600534365219583,0.001869241633593699,0.3317596572462111,0.05103994726864786,48.757434682334434,0.11035617747059401,0.0023892798771602552,0.409862668363499,0.063055795132846,48.11436250763684,0.11585049091189396,0.0028939361547662967,0.5177662512401822,0.07965634634464341,47.32170971224109,0.12298168940778062,0.0035689841840114145,0.6856088024611994,0.10547827730172298,46.303565823998284,0.13275952116268447,0.004587372328794359,0.9307641983398985,0.1431944920522921,44.974635272855494,0.14665278622139621,0.005992903798708316,1.2369102605518143,0.19029388623874066,43.29747500066963,0.16620878273276596,0.0075717587953669785,1.6249618041876746,0.2499941237211807,41.23432047109862,0.19378410176543442,0.00932739828743756,2.0928000503665403,0.32196923851792925,38.78572170901758,0.23240967791188294,0.011088648490489295,
29220.0,8.116666666666667,18.204666666666668,59.534166666666664,253.76333333333335,0.0,18.204666666666668,0.0,8.204666666666668,60.0,3.9031015475830144,16.81784218296168,2.8615641532138296,8.866674469008391,11.728238622222221,4.098541215317577,0.06894445878299144,50.0,0.10048953911584463,0.007719268799454043,38.84229950265019,0.23153935352839608,0.8215414213303405,0.12639098789697545,0.050362802046600263,56.784585786696574,30.144351751852,110.94252932481477,0.0,0.17845021606478723,0.027453879394582652,49.70646984219794,0.10275580451416258,0.001319553060150358,0.2537177355333462,0.03903349777436095,49.293757946854974,0.10602388852398191,0.0018558179347009096,0.3293870094990353,0.050674924538313126,48.76629401638114,0.11034384931531939,0.002372647747175771,0.40698807899357387,0.06261355061439598,48.12752096673295,0.11579911769551281,0.002874589369925129,0.514219964602749,0.07911076378503831,47.33990644115241,0.12287956574973122,0.0035462866374331714,0.6810488195555956,0.10477674147009162,46.327833781892195,0.1325876848745377,0.004559982905603777,0.9248041959958619,0.142277568614748,45.006182485943384,0.14638180403241047,0.005960002344036597,1.2293755598718936,0.18913470151875286,43.337199969563834,0.1657987458662588,0.007534700679920681,1.615673507434578,0.2485651549899351,41.28264372566625,0.19318001656924264,0.009288296753096503,2.081749125751983,0.3202690962695358,38.84229950265019,0.23153935352839608,0.011050924614557367,
29280.0,8.133333333333333,18.195333333333334,59.60333333333333,252.43666666666667,0.0,18.195333333333334,0.0,8.195333333333334,60.0,3.9018675160397023,16.81784218296168,2.862974400978071,8.868706976799707,11.731681377777777,4.0977248604702545,0.06896320172212057,50.0,0.10054736771504261,0.007723766161524703,38.89870770581298,0.23067517438192062,0.8165306668734775,0.12562010259591963,0.05010754456862687,56.8346933312652,30.1920679918683,111.13805734777773,0.0,0.17714034883939667,0.02725236135990718,49.708626578350874,0.10279765008298976,0.0013098672253905597,0.25187524706094877,0.038750038009376736,49.29888124524253,0.10604260455166838,0.00184248847239743,0.3270308845658667,0.050312443779364106,48.77509208302893,0.1103319115371344,0.002356124933168613,0.40413272021972413,0.06217426464918833,48.140592365178534,0.11574841245605424,0.0028553587738497366,0.5106962546037789,0.07856865455442752,47.357989338074475,0.12277847082988638,0.003523709998970115,0.6765161028091775,0.10407940043218115,46.35196072276262,0.13241737207511758,0.004532716746418086,0.9188769815849345,0.14136568947460532,45.03756382266568,0.14611304422536836,0.005927214410927473,1.2218778398272734,0.18798120612727282,43.37674239240318,0.16539189262855816,0.0074977200446202374,1.6064242974351353,0.24714219960540543,41.330781841543654,0.19258040760500622,0.009249209999442787,2.070735991788541,0.31857476796746786,38.89870770581298,0.23067517438192062,0.011013133963441835,
29340.0,8.15,18.186,59.6725,251.11,0.0,18.186,0.0,8.186,60.0,3.900633782458637,16.81784218296168,2.86438499916456,8.870739134168774,11.735124133333334,4.096908808262875,0.06898194364682671,50.0,0.10060508990195395,0.00772825531191739,38.95494580442387,0.2298171032650224,0.8115453604838143,0.12485313238212528,0.049853063896634575,56.884546395161834,30.239807741854374,111.33364274999995,0.0,0.17584009635242442,0.027052322515757603,49.71076746507243,0.10283950143275182,0.001300252486972242,0.2500459944441807,0.03846861452987395,49.30396784672385,0.10606148985593428,0.0018292526167680845,0.32469117375661133,0.0499524882702479,48.78382927896234,0.11032036068227756,0.0023397108092553798,0.40129647636753246,0.06173791944115884,48.153577213235515,0.11569836975146654,0.0028362438521916666,0.5071950006628939,0.07803000010198367,47.375958984575476,0.12267839664511362,0.003501253940884963,0.6720105289908264,0.1033862352293579,46.37594723298135,0.13224857130812145,0.0045055738183511496,0.9129824411502825,0.14045883710004345,45.06877976924772,0.14584649063197552,0.005894540434651985,1.214417021897008,0.18683338798415508,43.41610252066141,0.1649882008022035,0.007460817930265318,1.5972141578069916,0.24572525504722947,41.378734712410264,0.19198524541861414,0.009210139628143654,2.059760713409391,0.3168862636014448,38.95494580442387,0.2298171032650224,0.010975278379150133,
29400.0,8.166666666666666,18.176666666666666,59.74166666666667,249.78333333333333,0.0,18.176666666666666,0.0,8.176666666666666,60.0,3.899400346792509,16.81784218296168,2.8657959477844104,8.872770941104479,11.73856688888889,4.096093058532012,0.06900068455696155,50.0,0.10066270576876396,0.007732736257449043,39.01101329281675,0.22896510311930485,0.8065854242582506,0.1240900652705001,0.049599362255636686,56.93414575741747,30.28757100765078,111.52928553148143,0.0,0.17454938802939313,0.02685375200452202,49.712892618847576,0.1028813578653838,0.0012907083230312977,0.24822988470254057,0.03818921303116009,49.30901800728707,0.10608054257181104,0.0018161097416401206,0.3223677690048311,0.04959504138535863,48.79250599868091,0.11030919332298199,0.0023234047517802225,0.39847923227731685,0.06130449727343336,48.16647601907952,0.11564898418010447,0.0028172440902156093,0.5037160825311644,0.07749478192787145,47.39381596098091,0.1225793352505221,0.0034789181317295137,0.6675319749100976,0.10269722690924579,46.39979389942977,0.1320812711979153,0.004478554080728725,0.9071204603117909,0.13955699389412168,45.09983081510283,0.1455821271914505,0.005861980838491543,1.2069930265330167,0.18569123485123334,43.455280612025135,0.1645876483037652,0.007423995363991409,1.5880430705761899,0.24431431855018307,41.42650224034299,0.19139450070759187,0.009171087230801733,2.0488233537061644,0.3152035928778715,39.01101329281675,0.22896510311930485,0.010937359703226512,
29460.0,8.183333333333334,18.167333333333332,59.810833333333335,248.45666666666668,0.0,18.167333333333332,0.0,8.167333333333332,60.0,3.8981672089939807,16.81784218296168,2.8672072468486705,8.874802397595774,11.742009644444444,4.095277611114444,0.06901942445237717,50.0,0.10072021540760105,0.007737209004933215,39.066909673769295,0.22811913703578718,0.8016507800750213,0.12333088924231098,0.04934644183229217,56.98349219924976,30.335357795098258,111.72498569222218,0.0,0.1732681538138589,0.026656639048285986,49.7150021553053,0.10292321868846005,0.0012812342155342216,0.2464268254779723,0.03791181930430343,49.314031981234834,0.10609976084856931,0.0018030592245682764,0.3200605628655026,0.04924008659469271,48.80112263450589,0.11029840605727077,0.0023072061393284993,0.39568087330446916,0.060873980508379874,48.179289288795516,0.1156002503804223,0.002798358972847692,0.50025938029474,0.07696298158380616,47.41156084635138,0.1224812787590449,0.0034567022364243583,0.6630803174249115,0.10201235652690946,46.423501309455055,0.13191546044900854,0.004451657485186167,0.9012909242779723,0.13866014219661113,45.13071745277103,0.14531993794994716,0.005829536033818639,1.1996057731737506,0.18455473433442318,43.49427693033389,0.1641902131833571,0.007387253359266044,1.578911016187375,0.24290938710575,41.47408433578827,0.19080814432093285,0.009132054388814925,2.037923973929661,0.3135267652199479,39.066909673769295,0.22811913703578718,0.010899379776503348,
29520.0,8.2,18.158,59.879999999999995,247.13,0.0,18.158,0.0,8.158000000000001,60.0,3.896934369015749,16.81784218296168,2.8686188963684827,8.876833503631516,11.745452399999998,4.094462465846931,0.06903816333292476,50.0,0.10077761891053691,0.0077416735611800964,39.12263445852932,0.22727916825527172,0.796741349597542,0.12257559224577569,0.04909430477479393,57.03258650402455,30.383168110037733,111.92074323222218,0.0,0.171996324163609,0.02646097294824754,49.71709618922481,0.10296508321515092,0.0012718296502499116,0.24463672503115275,0.03763641923556196,49.3190100211937,0.1061191428496084,0.0017901004468195425,0.31776944851276234,0.048887607463501896,48.80967957658657,0.1102879955087578,0.0022911143527402644,0.3929012853197459,0.06044635158765321,48.192017526373576,0.11555216303067022,0.002779587984723275,0.496824774378403,0.07643458067360046,47.42919421846077,0.12238421934102468,0.0034346059163370413,0.6586554334491456,0.1013316051460224,46.447070050826554,0.1317511278455361,0.004424883975765903,0.895493717857795,0.13776826428581462,45.16144017785771,0.14505990705998045,0.0057972064201773366,1.1922551802578645,0.18342387388582532,43.53309174552026,0.16379587362414258,0.007350592915886134,1.5698179735141364,0.2415104574637133,41.52148091753371,0.19022614725891482,0.009093042673238516,2.027062633490805,0.31185578976781614,39.12263445852932,0.22727916825527172,0.010861340438856004,
29580.0,8.216666666666667,18.148666666666667,59.94916666666666,245.80333333333334,0.0,18.148666666666667,0.0,8.148666666666667,60.0,3.895701826810482,16.81784218296168,2.870030896354878,8.878864259200677,11.748895155555555,4.093647622566502,0.06905690119845653,50.0,0.10083491636958626,0.0077461299329964865,39.17818716684014,0.22644516016869476,0.7918570542782656,0.12182416219665625,0.04884295319276355,57.08142945721731,30.431001958310315,112.11655815148144,0.0,0.17073383004688703,0.026266743084136464,49.719174834541775,0.10300695076417932,0.0012624941167219683,0.24285949223779474,0.037362998805814576,49.32395237812387,0.106138686752345,0.0017772327933580079,0.31549431973763914,0.048537587651944485,48.818177212906924,0.11027795832644809,0.002275128775123203,0.3901403547095124,0.06002159303223268,48.20466123370492,0.11550471684859208,0.0027609306102334696,0.4934121455490426,0.07590956085369886,47.44671665377475,0.12228814922380135,0.003412628829360387,0.6542571999601304,0.10065495384002007,46.47050071169265,0.1315882622507395,0.004398233489015135,0.8897287254724292,0.13688134238037372,45.1919994889725,0.144802018779852,0.005764992385365764,1.1849411652378845,0.1822986408058284,43.57172533354891,0.16340460794184458,0.007314015019979969,1.560763919869485,0.2401175261337669,41.5686919126777,0.18964848067291884,0.009054053644651505,2.016239389961851,0.3101906753787463,39.17818716684014,0.22644516016869476,0.01082324352895414,
29640.0,8.233333333333333,18.139333333333333,60.01833333333333,244.4766666666667,0.0,18.139333333333333,0.0,8.139333333333333,60.0,3.8944695823308844,16.81784218296168,2.8714432468190103,8.8808946642921,11.75233791111111,4.092833081110125,0.06907563804882355,50.0,0.10089210787670723,0.007750578127185815,39.23356732696509,0.2256170763174588,0.7869978153625505,0.12107658697885393,0.04859238915715028,57.13002184637446,30.4788593457573,112.31243044999997,0.0,0.16948060293864622,0.026073938913637882,49.72123820435465,0.10304882065977695,0.0012532271082408009,0.24109503658496512,0.037091544089994634,49.328859301328784,0.10615839074810338,0.0017644556528296218,0.31323507094577413,0.04819001091473448,48.82661592929254,0.11026829118453801,0.0022592487918650095,0.3873979683759408,0.059599687442452434,48.21722091057832,0.1154579065911254,0.0027423863335716003,0.4900213749190531,0.07538790383370048,47.46412872742996,0.1221930606913012,0.0033907706299894924,0.6498854940060482,0.09998238369323818,46.49379388053845,0.1314268526064489,0.004371705954082206,0.8839958311669106,0.13599935864106316,45.22239588766892,0.14454625747307154,0.005732894305518599,1.177663644593876,0.18117902224521168,43.61017797635663,0.1630163945842381,0.0072775206440085505,1.551748831016461,0.23873058938714786,41.615717256599844,0.18907511586521855,0.009015088853023823,2.0054542990778303,0.3085314306273585,39.23356732696509,0.2256170763174588,0.010785090884020576,
29700.0,8.25,18.13,60.0875,243.15,0.0,18.13,0.0,8.129999999999999,60.0,3.8932376355296285,16.81784218296168,2.8728559477718654,8.882924718894802,11.755780666666666,4.092018841315116,0.06909437388387801,50.0,0.10094919352380084,0.00775501815054812,39.288774475710106,0.22479488039376022,0.7821635538925369,0.12033285444500567,0.04834261470013543,57.178364461074594,30.526740278220164,112.50836012777775,0.0,0.16823657481683008,0.02588254997182001,49.723286410930676,0.10309069223164295,0.0012440281218161486,0.2393432681674182,0.03682204125652588,49.33373103846455,0.10617825304200726,0.0017517684175469284,0.31099159715512875,0.04784486110078904,48.83499610941708,0.11025899078222137,0.0022434737906453783,0.38467401373716237,0.05918061749802498,48.22969705467641,0.11541172705410484,0.0027239546387784475,0.4866523439496553,0.07486959137687005,47.48143101321323,0.12209894608363066,0.003369030969397835,0.6455401927132343,0.09931387580203604,46.51695014614332,0.13126688793257202,0.004345301292813963,0.8782949186217196,0.13512229517257224,45.252629878383466,0.14429260760778687,0.005700912545191006,1.1704225338471028,0.18006500520724658,43.64844996179045,0.16263121213065695,0.007241110746773138,1.5427726811788731,0.23734964325828817,41.66255689292838,0.18850602428878446,0.008976149837587988,1.9947074147382458,0.30687806380588395,39.288774475710106,0.22479488039376022,0.010746884339584595,
29760.0,8.266666666666667,18.120666666666665,60.156666666666666,241.82333333333335,0.0,18.120666666666665,0.0,8.120666666666665,60.0,3.8920059863594254,16.81784218296168,2.87426899922456,8.884954422997662,11.759223422222222,4.091204903018718,0.0691131087034713,50.0,0.10100617340271181,0.00775945000988008,39.343808158444965,0.22397853624090935,0.7773541907110324,0.11959295241708191,0.04809363181504692,57.226458092889644,30.574644761540572,112.7043471848148,0.0,0.1670016781586802,0.025692565870566182,49.725319565712084,0.10313256481490092,0.001234896658149881,0.23760409768394458,0.0365544765667607,49.3385678355495,0.10619827185287138,0.0017391704834736066,0.308763793993681,0.047502122152874,48.84331813480923,0.11025005384349408,0.0022278031614477722,0.3819683787273753,0.05876436595805774,48.24209016157254,0.1153661730719674,0.002705635009787044,0.48330493445414197,0.07435460530063723,47.49862408354136,0.12200579779667207,0.0033474094955133205,0.6412211732933824,0.09864941127590497,46.53997009753932,0.13110835732658177,0.0043190194198519105,0.8726258711642766,0.13425013402527333,45.282701968375605,0.14404105375620802,0.0056690474574430105,1.163217747573682,0.17895657654979724,43.686541583547026,0.16224903929148224,0.007204786273420805,1.533835443052158,0.23597468354648582,41.70921077350809,0.1879411775470647,0.008937238126715208,1.9839987890090014,0.30523058292446176,39.343808158444965,0.22397853624090935,0.010708625729244359,
29820.0,8.283333333333333,18.111333333333334,60.225833333333334,240.49666666666667,0.0,18.111333333333334,0.0,8.111333333333334,60.0,3.8907746347729555,16.81784218296168,2.875682401188165,8.886983776589611,11.762666177777776,4.09039126605835,0.06913184250745485,50.0,0.10106304760522779,0.0077638737119749765,39.398667929124066,0.22316800785362223,0.7725696464654049,0.11885686868698538,0.0478454424562732,57.274303535345915,30.622572801560374,112.90039162111108,0.0,0.16577584593707134,0.025503976298010975,49.72733777932207,0.1031744377500574,0.0012258322216088524,0.2358774364337354,0.03628883637442083,49.34336993697362,0.1062184454130953,0.0017266612502091772,0.3065515576971105,0.04716177810724777,48.85158238485961,0.1102414771169612,0.002212236296570469,0.3792809517969087,0.058350915661062874,48.25440072472769,0.11532123951745891,0.002687426930466641,0.4799790286010489,0.07384292747708444,47.51570850944132,0.12191360828168127,0.0033259058530930585,0.6369283130506542,0.09798897123856219,46.56285432396998,0.13095124996300683,0.004292860242728125,0.8669885717803514,0.13338285719697712,45.31261266766776,0.1437915805940351,0.0056372993839252095,1.1560491994182256,0.17785372298741933,43.724453141110665,0.16186985490763767,0.007168548155456422,1.5249370878143673,0.23460570581759496,41.75567885836683,0.18738054739376053,0.00889835523779059,1.9733284721245767,0.30358899571147335,39.398667929124066,0.22316800785362223,0.010670316884424658,
29880.0,8.3,18.102,60.295,239.17000000000002,0.0,18.102,0.0,8.102,60.0,3.889543580722925,16.81784218296168,2.877096153673753,8.88901277965958,11.766108933333333,4.089577930271546,0.06915057529568029,50.0,0.1011198162230798,0.007768289263622719,39.45335335030507,0.22236325937831436,0.7678098416114862,0.11812459101715173,0.047598048539187865,57.3219015838851,30.670524404121604,113.09649343666663,0.0,0.16455901161687345,0.02531677101798053,49.72934116157093,0.1032163103829599,0.001216834320197896,0.2341631963127619,0.03602510712504029,49.34813758550804,0.10623877196855688,0.0017142401209735147,0.30435478510647307,0.04682381309330355,48.859789236827616,0.11023325737564595,0.0021967725906374413,0.3766116219122427,0.057940249524960415,48.2666292354876,0.11527692130134468,0.002669329884666005,0.4766745089172512,0.07333453983342327,47.53268486053064,0.12182237004488936,0.003304519683797691,0.6326614893886926,0.09733253682902963,46.58560341484938,0.13079555509292667,0.004266823661961627,0.8613829031253873,0.13252044663467497,45.34236248898563,0.1435441728998858,0.0056056686549640355,1.1489168021074716,0.17675643109345718,43.762184939691714,0.16149363795007665,0.007132397310753991,1.5160775851372712,0.23324270540573402,41.80196111568084,0.1868241057325985,0.00885950267709612,1.9626965124904372,0.3019533096139134,39.45335335030507,0.22236325937831436,0.010631959634139543,
29940.0,8.316666666666666,18.092666666666666,60.36416666666666,237.84333333333333,0.0,18.092666666666666,0.0,8.092666666666666,60.0,3.8883128241620457,16.81784218296168,2.878510256692338,8.89104143219655,11.769551688888889,4.088764895496027,0.06916930706799937,50.0,0.10117647934794231,0.007772696671609838,39.507863993167085,0.22156425511336994,0.7630746964174786,0.11739610714115055,0.0473514519400762,57.369253035825174,30.718499575066478,113.29265263148145,0.0,0.16335110915134016,0.025130939869436947,49.73132982146189,0.1032581820647568,0.0012079024655332893,0.2324612898101705,0.035763275355410844,49.352871022314375,0.1062592497785075,0.0017019065025913882,0.30217337366586444,0.04648821133320991,48.86793906584852,0.1102253914168,0.002181411440608627,0.3739602785559865,0.05753235054707485,48.27877618308017,0.11523321337212047,0.002651343356256164,0.4733912582909866,0.07282942435245948,47.54955370499853,0.12173207564710524,0.003283250626264611,0.6284205798175394,0.09668008920269837,46.60821795972191,0.13064126204346588,0.004240909571153195,0.8558087475357383,0.13166288423626743,45.37195194769883,0.14329881555472365,0.005574155589649021,1.1418204674639,0.17566468730213847,43.7997372901646,0.1611203675192674,0.007096334643571511,1.5072569031975782,0.23188567741501204,41.848057521739804,0.18627182461708577,0.008820681939692987,1.9521029566856818,0.3003235317977972,39.507863993167085,0.22156425511336994,0.010593555804755406,
30000.0,8.333333333333334,18.083333333333332,60.43333333333333,236.51666666666668,0.0,18.083333333333332,0.0,8.083333333333332,60.0,3.887082365043007,16.81784218296168,2.879924710255018,8.893069734189428,11.772994444444445,4.08795216156951,0.0691880378242633,50.0,0.10123303707143311,0.00777709594271949,39.562199437526466,0.22077095950941572,0.7583641309678715,0.11667140476428792,0.047105654496071514,57.416358690321246,30.766498320237396,113.48886920555552,0.0,0.16215207297852402,0.02494647276592677,49.73330386719715,0.10330005215185549,0.001199036172816137,0.23077163000469358,0.03550332769302978,49.35757048695406,0.10627987711546857,0.0016896598054769174,0.30000722142007447,0.04615495714154992,48.876032244940376,0.11021787606171589,0.0021661522457899762,0.37132681172681425,0.05712720180412527,48.29084205461301,0.11519011071572798,0.0026334668291722596,0.47012915997480553,0.07232756307304701,47.56631560958681,0.12164271770332367,0.0032620983161810724,0.6242054619604585,0.09603160953237823,46.63069854822213,0.1304883602172949,0.004215117857080952,0.8502659870398179,0.13081015185227968,45.40138156176149,0.14305549354129066,0.005542760495920396,1.134760106419332,0.17457847791066647,43.83711050900524,0.16075002284468035,0.0070603610445680864,1.4984750086882697,0.23053461672127226,41.89396806091025,0.1857236762502671,0.008781894509308552,1.9415478494659246,0.2986996691486038,39.562199437526466,0.22077095950941572,0.010555107219757165,
30060.0,8.35,18.074,60.5025,235.19,0.0,18.074,0.0,8.074000000000002,60.0,3.8858522033185325,16.81784218296168,2.88133951437279,8.89509768562721,11.7764372,4.087139728329966,0.06920676756432383,50.0,0.1012894894851133,0.0077814870837314394,39.61635927185273,0.21998333716955984,0.7536780651673622,0.11595047156420958,0.04686065800509251,57.46321934832634,30.814520645476943,113.68514315888885,0.0,0.16096183801771796,0.024763359695033533,49.735263406183705,0.10334192000588259,0.001190234960806058,0.22909413056107555,0.03524525085555009,49.36223621739771,0.10630065226512767,0.0016774994436180302,0.29785622701223147,0.045824034924958686,48.88406914501125,0.1102107081555401,0.0021509944078429988,0.3687111119393595,0.05672478645220916,48.30282733507119,0.1151476083552697,0.0026156997874547394,0.4668880975884495,0.07182893809053069,47.58297113957173,0.12155428888233295,0.0032410623863560195,0.6200160135606637,0.09538707900933288,46.65304577003548,0.13033683909212868,0.004189448399794737,0.8447545033691615,0.1299622312875633,45.43065185165387,0.14281419194353218,0.0055114836706564585,1.1277356290285094,0.17349778908130914,43.8743049182291,0.16038258328426194,0.00702447739082257,1.4897318668300426,0.2291895179738527,41.939692725598675,0.18517963298446574,0.00874314185822711,1.9310312337664108,0.2970817282717555,39.61635927185273,0.21998333716955984,0.010516615699513787,
30120.0,8.366666666666667,18.064666666666668,60.571666666666665,233.86333333333334,0.0,18.064666666666668,0.0,8.064666666666668,60.0,3.884622338941319,16.81784218296168,2.8827546690567996,8.897125286498756,11.779879955555556,4.086327595615267,0.06922549628803189,50.0,0.10134583668048745,0.007785870101422085,39.67034309328225,0.2192013528496362,0.7490164187447832,0.1152332951915051,0.04661646422579016,57.50983581255213,30.86256655662789,113.88147449148144,0.0,0.15978033966592284,0.024581590717834282,49.73720854503923,0.10338378499364352,0.0011814983517951239,0.22742870572651472,0.03498903165023303,49.36686845003452,0.10632157352623597,0.0016654248345608358,0.29572028968143743,0.045495429181759604,48.892050134866395,0.11020388456708827,0.0021359373307940355,0.36611307022406947,0.05632508772677992,48.31473250731544,0.11510570135072826,0.002598041715290045,0.46366795512165804,0.07133353155717816,47.599520858746075,0.12146678190632576,0.0032201424667914758,0.6158521124879531,0.09474647884430049,46.6752602148593,0.1301866882202307,0.004163901072710585,0.8392741779693983,0.12911910430298434,45.45976334032353,0.14257489594603331,0.005480325399763175,1.1207469444826543,0.1724226068434853,43.911320845328255,0.16001802832391682,0.006988684545855106,1.4810274413828612,0.22785037559736326,41.985231516213766,0.18463966732101836,0.008704425447181308,1.9205531507053624,0.29546971549313267,39.67034309328225,0.2192013528496362,0.010478083061048471,
30180.0,8.383333333333333,18.055333333333333,60.64083333333333,232.53666666666666,0.0,18.055333333333333,0.0,8.055333333333333,60.0,3.8833927718640955,16.81784218296168,2.884170174317994,8.899152536793117,11.783322711111111,4.085515763263677,0.06924422399523941,50.0,0.1014020787490036,0.007790245002564441,39.72415050763075,0.2184249714584319,0.7443791112570335,0.11451986327031284,0.04637307487749842,57.556208887429634,30.91063605953319,114.0778632033333,0.0,0.15860751379434093,0.024401155968360143,49.739139389597796,0.10342564648708333,0.0011728258715819062,0.22577527032712066,0.03473465697340318,49.371467419681196,0.10634263921050857,0.0016534353993940543,0.2935993092603945,0.045169124501599156,48.89997558121525,0.1101974021886628,0.0021209804210429173,0.36353257812701895,0.0559280889426183,48.326558052079946,0.11506438479868798,0.002580492097050524,0.46046861693690516,0.07084132568260079,47.61596532940123,0.12138018955051527,0.0031993381847528757,0.6117136367452485,0.09410979026849976,46.69734247236406,0.13003789722791903,0.00413847574270465,0.8338248920111354,0.12828075261709776,45.4887165531271,0.14233759083344905,0.005449285958262884,1.1137939611230048,0.17135291709584688,43.948158623208755,0.15965633757698047,0.006952983359649556,1.4723616946576112,0.22651718379347865,42.03058444112718,0.18410375191000744,0.008665746725250001,1.9101136395875533,0.2938636368596236,39.72415050763075,0.2184249714584319,0.010439511117809053,
30240.0,8.4,18.046,60.71,231.21,0.0,18.046,0.0,8.046,60.0,3.8821635020395666,16.81784218296168,2.8855860301674974,8.90117943649917,11.786765466666669,4.084704231113322,0.06926295068579733,50.0,0.10145821578205318,0.0077946117939281375,39.77778112940512,0.21765415805789623,0.7397660620930142,0.11381016339892526,0.04613049164019095,57.602339379069825,30.958729160035983,114.27430929444441,0.0,0.15744329674489527,0.02422204565306081,49.74105604491577,0.1034675038632464,0.001164217049445665,0.22413373976438733,0.03448211380990574,49.37603335959165,0.10636384764252119,0.0016415305627333343,0.29149318617302306,0.04484510556508047,48.90784584867901,0.11019125793586936,0.0021061230873714587,0.36096952770968516,0.05553377349379772,48.33830444797115,0.11502365383205597,0.00256305041733379,0.4572899677720658,0.07035230273416397,47.632305112310114,0.12129450464275057,0.0031786491648393422,0.6076004644750416,0.09347699453462179,46.719293132155315,0.12989045581507527,0.004113172270206911,0.8284065264007514,0.12744715790780792,45.5175120177726,0.1421022619899364,0.005418365610384002,1.1068765864543242,0.17028870560835757,43.984818590127524,0.1592974907836942,0.006917374668680587,1.4637345875278553,0.22518993654274697,42.075751516634135,0.1835718595499801,0.008627107129755895,1.8997127379081133,0.29226349813970975,39.77778112940512,0.21765415805789623,0.010400901679439967,
30300.0,8.416666666666666,18.036666666666665,60.77916666666667,229.88333333333333,0.0,18.036666666666665,0.0,8.036666666666665,60.0,3.8809345294204656,16.81784218296168,2.8870022366162553,8.903205985605966,11.790208222222223,4.083892999002686,0.06928167635955751,50.0,0.10151424787097117,0.007798970482279434,39.83123458181328,0.21688887786334662,0.7351771904775699,0.11310418315039537,0.04588871615444326,57.64822809522427,31.00684586397959,114.47081276481478,0.0,0.15628762532677434,0.024044250050272976,49.742958615277395,0.10350935650423831,0.0011556714181209238,0.22250403001168184,0.03423138923256644,49.38056650146577,0.10638519715961328,0.0016297097527054882,0.2894018214320715,0.044523357143395614,48.91566129979772,0.11018544874743812,0.0020913647409515623,0.3584238115486841,0.055142124853643705,48.349972171466085,0.11498350361978894,0.002545716161001077,0.45413189274301347,0.06986644503738669,47.64854076671022,0.12120972006313602,0.003158075029052354,0.6035124739657478,0.09284807291780736,46.74111278373615,0.12974435375465235,0.00408799050929376,0.823018961791099,0.12661830181401523,45.54615026426167,0.14186889489859095,0.0053875646096523955,1.0999947271583848,0.16922995802436688,44.021301089629404,0.15894146781067336,0.00688185929593943,1.4551460794416875,0.22386862760641346,42.12073276691301,0.18304396318765906,0.008588508086167845,1.889350481356555,0.2906693048240854,39.83123458181328,0.21688887786334662,0.010362256551558424,
30360.0,8.433333333333334,18.027333333333335,60.84833333333333,228.55666666666667,0.0,18.027333333333335,0.0,8.027333333333335,60.0,3.879705853959503,16.81784218296168,2.888418793675412,8.905232184102365,11.793650977777778,4.083082066770092,0.06930040101637051,50.0,0.10157017510703599,0.007803321074381201,39.884510496773224,0.2161290962436563,0.7306124154754299,0.11240191007314305,0.04564775002140101,57.69387584524567,31.05498617720751,114.66737361444441,0.0,0.15514043681300232,0.023867759509692665,49.74484720420049,0.10355120379718664,0.0011471885137720184,0.22088605761074892,0.03398247040165368,49.385067075458736,0.10640668611178764,0.001617972400932921,0.28732511663671867,0.04420386409795672,48.9234222950376,0.11017997158504499,0.002076704795352824,0.35589532273546876,0.0547531265746875,48.36156169691123,0.11494392936661954,0.002528488813215324,0.45099427734614905,0.06938373497633063,47.664672850287005,0.12112582874365321,0.0031376153968644127,0.5994495436579664,0.09222300671661023,46.76280201646973,0.12959958089219106,0.004062930307781376,0.8176620785921178,0.1257941659372489,45.57463182483231,0.14163747514088104,0.005356883198981199,1.0931482891074207,0.1681766598626801,44.05760647048393,0.15858824865037544,0.0068464380509640765,1.4465961284336806,0.22255325052825856,42.16552822398383,0.18252003591765226,0.008549951008006929,1.879026903821025,0.2890810621263115,39.884510496773224,0.2161290962436563,0.010323577535529926,
30420.0,8.45,18.018,60.9175,227.23000000000002,0.0,18.018,0.0,8.018,60.0,3.878477475609419,16.81784218296168,2.8898357013558824,8.907258031977452,11.797093733333334,4.082271434254292,0.06931912465608854,50.0,0.10162599758146976,0.007807663576992945,39.93760851492073,0.21537477872143185,0.7260716559951546,0.11170333169156224,0.045407594802753276,57.739283440048425,31.10315010556344,114.86399184333331,0.0,0.15400166893703435,0.023692564451851438,49.74672191444214,0.10359304513420252,0.0011387678759679776,0.2192797396682311,0.033735344564343246,49.389535310190176,0.10642831286161296,0.0016063179425178098,0.28526297397016864,0.04388661138002595,48.9311291927986,0.11017482343313369,0.0020621426665500264,0.35338395487599006,0.054366762288613854,48.3730734965214,0.11490492631278656,0.002511367859478697,0.44787700746086245,0.06890415499397884,47.680701919157556,0.12104282366778718,0.0031172698852866,0.5954115521506489,0.09160177725394598,46.78436141954254,0.12945612714533453,0.00403799150731754,0.8123357569813547,0.12497473184328535,45.60295723390194,0.14140798839608557,0.005326321610763074,1.0863371773775499,0.16712879651962306,44.093735086621734,0.15823781342056872,0.006811111729870811,1.4380846911369274,0.22124379863645036,42.210137927666345,0.18200005098214828,0.008511437296753188,1.8687420373927774,0.28749877498350423,39.93760851492073,0.21537477872143185,0.010284866428247552,
30480.0,8.466666666666667,18.008666666666667,60.986666666666665,225.90333333333334,0.0,18.008666666666667,0.0,8.008666666666667,60.0,3.87724939432293,16.81784218296168,2.891252959668762,8.909283529220126,11.800536488888888,4.0814611012938915,0.06933784727856229,50.0,0.10168171538543791,0.007811997996870773,39.990528285615724,0.214625890973179,0.7215548307930832,0.11100843550662819,0.04516825202071231,57.78445169206914,31.151337654891254,115.06066745148146,0.0,0.15287125988937686,0.02351865536759644,49.74858284800422,0.10363487991234302,0.001130409047657488,0.21768499385220477,0.03348999905418535,49.39397143275314,0.1064500757841268,0.0015947458160263384,0.28321529619723873,0.04357158403034442,48.93878234942176,0.11017000129874027,0.0020476777729299123,0.3508896020903211,0.053983015706203244,48.38450804037901,0.11486648973376547,0.002494352785668952,0.4447799693519269,0.06842768759260413,47.69662852785494,0.12096069787015061,0.003097038108935579,0.5913983782071753,0.09098436587802697,46.8057915819282,0.12931398250334547,0.004013173943473558,0.8070398769143934,0.12415998106375283,45.63112702801097,0.1411804204407295,0.005295880066961356,1.0795612962621626,0.16608635327110194,44.129687297071534,0.15789014236379056,0.006775881115387294,1.4296117227951688,0.2199402650454106,42.254561925537125,0.18148398177060898,0.008472968341758591,1.8584959123708642,0.285922448057056,39.990528285615724,0.214625890973179,0.010246125021913244,
30540.0,8.483333333333333,17.999333333333333,61.05583333333333,224.57666666666665,0.0,17.999333333333333,0.0,7.9993333333333325,60.0,3.8760216100527756,16.81784218296168,2.892670568625063,8.911308675819383,11.803979244444445,4.080651067727731,0.069356568883643,50.0,0.10173732861004967,0.00781632434076742,40.04326946694748,0.21388239882945584,0.7170618584772835,0.11031720899650516,0.044929723157997425,57.82938141522714,31.199548831035006,115.25740043888887,0.0,0.1517491483142328,0.023346022817574277,49.75043010613898,0.10367670753357248,0.0011221115751440525,0.2161017383887318,0.033246421290574125,49.39837566872324,0.10647197326673864,0.00158325546347296,0.28118198666194066,0.0432587671787601,48.94638211919662,0.11016550221131945,0.002033309535298067,0.34841215901224554,0.053601870617268545,48.39586579643331,0.11482861494000261,0.0024774430780755696,0.44170304967182733,0.06795431533412728,47.71245322931256,0.12087944443611502,0.0030769196800995435,0.5874099007613398,0.09037075396328305,46.827093092351426,0.1291731370266267,0.0039884774458355254,0.8017743181351902,0.12334989509772157,45.659141745766355,0.1409547571480246,0.0052655587792032055,1.072820549285274,0.16504931527465755,44.16546346589609,0.15754521584681513,0.006740746976888534,1.4211771772750095,0.21864264265769376,42.298800272885885,0.1809718018194528,0.00843454552015932,1.8482885572670436,0.2843520857333913,40.04326946694748,0.21388239882945584,0.010207355103820648,
30600.0,8.5,17.990000000000002,61.125,223.25,0.0,17.990000000000002,0.0,7.990000000000002,60.0,3.874794122751699,16.81784218296168,2.8940885282357995,8.9133334717642,11.807422,4.079841333394753,0.06937528947118186,50.0,0.10179283734635788,0.007820642615432255,40.09583172573857,0.21314426827501493,0.7125926575115009,0.10962963961715398,0.04469200965782655,57.87407342488497,31.247783639838936,115.45419080555553,0.0,0.1506352733061713,0.023174657431718662,49.75226378935458,0.10371852740472633,0.00111387500806151,0.21452989205842724,0.033004598778219575,49.4027482421676,0.10649400370913566,0.001571846330304577,0.27916294928505575,0.04294814604385473,48.95392885436894,0.11016132322257084,0.0020190373768849135,0.34595152078881014,0.05322331089058618,48.407147230500016,0.11479129727665097,0.0024606382234353963,0.43864613546302317,0.0674840208404651,47.7281765748489,0.12079905650144343,0.0030569142088041623,0.5834459989232444,0.08976092291126837,46.84826653925257,0.1290335808462461,0.003963901838095363,0.7965389601863184,0.12254445541327975,45.687001927785715,0.14073098448731006,0.005235357948871755,1.0661148392148407,0.16401766757151395,44.20106396212893,0.1572030143601092,0.006705710070433302,1.4127810070782143,0.21735092416587912,42.342853032671016,0.1804634848117338,0.008396170196795172,1.8381199988109032,0.28278769212475435,40.09583172573857,0.21314426827501493,0.010168558456140397,
30660.0,8.516666666666667,17.980666666666668,61.19416666666667,221.92333333333335,0.0,17.980666666666668,0.0,7.980666666666668,60.0,3.8735669323724244,16.81784218296168,2.8955068385119556,8.9153579170436,11.810864755555556,4.079031898134054,0.06939400904103049,50.0,0.10184824168535891,0.007824952827611248,40.14821473754765,0.21241146544893055,0.7081471462191099,0.10894571480293999,0.04445511292390961,57.91852853780888,31.29604208714747,115.65103855148145,0.0,0.14952957440682188,0.023004549908741827,49.754083997420395,0.10376033893747322,0.0011056988993494166,0.21296937419304252,0.032764519106621925,49.40708937565378,0.10651616552318724,0.0015605178653847196,0.2771580885617037,0.0426397059325698,48.961422905148005,0.11015746140626868,0.002004860723352042,0.34350758307984297,0.052847320473822,48.41835280626082,0.1147545321233077,0.00244393770896717,0.43560911416014625,0.06701678679386866,47.74379911415275,0.12071952725192395,0.003037021302876919,0.5795065519851037,0.08915485415155441,46.86931251075265,0.12889530416345996,0.003939446938140745,0.7913336824191192,0.12174364344909526,45.7147081166419,0.14050908852349162,0.005205277767199257,1.0594440680760373,0.16299139508862112,44.23648915971053,0.15686351851728966,0.006670771138803433,1.4044231633540867,0.21606510205447488,42.386720275474794,0.179959004576806,0.008357843724127623,1.8279902619551949,0.28122927107003,40.14821473754765,0.21241146544893055,0.010129736855708282,
30720.0,8.533333333333333,17.971333333333334,61.263333333333335,220.59666666666666,0.0,17.971333333333334,0.0,7.971333333333334,60.0,3.8723400388677094,16.81784218296168,2.8969254994646008,8.917382011646511,11.814307511111112,4.078222761784723,0.06941272759303942,50.0,0.10190354171799289,0.007829254984047,40.200418186670795,0.2116839566447207,0.7037252427870646,0.1082654219672407,0.044219034320453265,57.96274757212934,31.344324178805213,115.84794367666663,0.0,0.14843199160159298,0.02283569101562969,49.75589082937268,0.10380214154827803,0.0010975828052288972,0.21142010467206476,0.03252616994954843,49.41139929025884,0.10653845713285107,0.001549269520977753,0.2751673095589063,0.042333432239831735,48.96886461971447,0.11015391385809087,0.001990779002797427,0.34108024205743703,0.05247388339345185,48.4294829852634,0.11471831489375396,0.0024273410224059377,0.4325918735921349,0.06655259593725152,47.75932139526873,0.12064084992300708,0.0030172405680113368,0.575591439426958,0.08855252914260893,46.890231594618754,0.128758297249242,0.003915112558145695,0.7861583640037585,0.12094744061596284,45.742260856807675,0.1402890554164864,0.005175318415360675,1.0528081371644924,0.16197048264069114,44.27173943742464,0.1565267090545811,0.006635930911544907,1.3961035959119212,0.21478516860183403,42.4304020794571,0.17945833508999307,0.008319567442165443,1.8178993698813797,0.27967682613559686,40.200418186670795,0.2116839566447207,0.010090892073815194,
30780.0,8.55,17.962,61.3325,219.27,0.0,17.962,0.0,7.962,60.0,3.8711134421902833,16.81784218296168,2.898344511104699,8.919405755561966,11.817750266666664,4.077413924186104,0.06943144512706013,50.0,0.10195873753514353,0.007833549091478723,40.25244176614195,0.21096170831044908,0.6993268652698481,0.10758874850305356,0.04398377517216476,58.0067313473015,31.392629920656958,116.04490618111107,0.0,0.14734246531641446,0.022668071587140685,49.75768438351982,0.10384393465836586,0.001089526285178527,0.2098820039193318,0.03228953906451258,49.41567820557812,0.1065608769740806,0.0015381007527329738,0.27319051791314525,0.04202931044817619,48.976254344227904,0.11015067769545098,0.0019767916457610335,0.3386693944054006,0.05210298375467702,48.4405382269215,0.11468264103569654,0.0024108476520364186,0.42959430198430454,0.06609143107450839,47.77474396458303,0.12056301779944564,0.002997571607830374,0.5717005409222986,0.08795392937266132,46.91102437822999,0.1286225504438135,0.0038908985046594013,0.781012883939191,0.12015582829833707,45.76966069460101,0.14007087142066565,0.005145480064567498,1.0462069470594813,0.16095491493222788,44.30681517883425,0.15619256683027083,0.0066011901050111454,1.3878222532335327,0.21351111588208196,42.47389853030914,0.178961450472241,0.008281342678388537,1.8078473440053808,0.27813036061621244,40.25244176614195,0.21096170831044908,0.010052025875998849,
30840.0,8.566666666666666,17.952666666666666,61.401666666666664,217.94333333333333,0.0,17.952666666666666,0.0,7.952666666666666,60.0,3.8698871422929084,16.81784218296168,2.899763873443251,8.921429148778971,11.821193022222223,4.076605385177603,0.06945016164294383,50.0,0.10201382922763853,0.00783783515664227,40.30428517773171,0.21024468704882468,0.6949519315934216,0.10691568178360332,0.04374933676426579,58.05048068406577,31.44095931854768,116.24192606481478,0.0,0.1462609364145041,0.022501682525308323,49.759464757447695,0.10388571769368565,0.0010815289019103502,0.20835499289966297,0.03205461429225584,49.419926339734175,0.10658342349473268,0.001527011019668817,0.2712276198279155,0.041727326127371615,48.98359242283441,0.11014775005733128,0.0019628980852297584,0.3362749373186744,0.051734605741334524,48.45151898851498,0.11464750603051206,0.0023944570867261983,0.4266162879603557,0.06563327507082396,47.79006736680956,0.12048602421493725,0.002978014023948816,0.5678337363436032,0.08735903636055434,46.9316914485436,0.12848805415617703,0.003866804578695371,0.775897121063029,0.11936878785585062,45.79690817813028,0.13985452288430295,0.005115762876162,1.0396403976370754,0.15994467655955005,44.34171677221795,0.1558610728241604,0.006566549422405865,1.3795790824858534,0.21224293576705436,42.517209721205894,0.1784683249897712,0.00824317074767933,1.7978342039835415,0.27658987753592945,40.30428517773171,0.21024468704882468,0.010013140021839284,
30900.0,8.583333333333334,17.943333333333335,61.47083333333333,216.61666666666667,0.0,17.943333333333335,0.0,7.943333333333335,60.0,3.868661139128322,16.81784218296168,2.9011835864913,8.923452191286476,11.824635777777777,4.075797144598672,0.06946887714054115,50.0,0.10206881688624903,0.00784211318627009,40.35594813194531,0.20953285961728108,0.6906003595591705,0.10624620916294931,0.043515720342510056,58.09399640440828,31.489312378322534,116.43900332777774,0.0,0.14518734619315782,0.022336514798947358,49.761232048024944,0.10392749008487441,0.0010735902213462878,0.2068389931155059,0.03182138355623168,49.424143909385485,0.10660609515447615,0.0015159997841570627,0.26927852207127345,0.04142746493404207,48.990879197674396,0.11014512810411704,0.0019490977566420375,0.3338967685027163,0.05136873361580251,48.46242572519032,0.1146129053929929,0.0023781688159580927,0.4236577205443203,0.06517811085297236,47.805292144976534,0.12040986255176786,0.002958567416035396,0.5639909057677834,0.08676783165658207,46.952233392061885,0.12835479886365142,0.0038428305758198,0.770810954061318,0.11858630062481816,45.824003857240676,0.13963999624901693,0.0050861670017109395,1.0331083880832446,0.15893975201280686,44.376444610506105,0.15553220813701546,0.00653200955383082,1.3713740295335999,0.21098061992824613,42.56033575275858,0.1779789330537188,0.008205052952253489,1.7878599677187854,0.2750553796490439,40.35594813194531,0.20953285961728108,0.009974236264756131,
30960.0,8.6,17.934,61.54,215.29,0.0,17.934,0.0,7.934000000000001,60.0,3.867435432649292,16.81784218296168,2.9026036502598034,8.92547488307353,11.828078533333334,4.074989202288999,0.06948759161970335,50.0,0.10212370060169008,0.007846383187091263,40.4074303480194,0.2088261929280476,0.68627206684785,0.10558031797659231,0.043282927113205,58.13727933152148,31.537689105826864,116.63613796999996,0.0,0.14412163638056333,0.02217255944316359,49.762986351408315,0.1039692512672217,0.0010657098125944897,0.20533392660359917,0.03158983486209218,49.4283311297354,0.10662889042470082,0.0015050665119067386,0.2673431319733814,0.04112971261128944,48.99811500889031,0.11014280901743193,0.0019353900978920646,0.33153478617285437,0.05100535171890067,48.47325888996109,0.11457883467109488,0.0023619823298619558,0.4207184891624464,0.06472592140960715,47.82041884041306,0.12033452624046052,0.002939231381873908,0.5601719294815443,0.0861802968433145,46.97265079479929,0.12822277511140978,0.003818976286239173,0.765754261478217,0.11780834791972569,45.85094828346,0.13942727804922378,0.005056692583101041,1.0266108169069117,0.1579401256779864,44.410999091216794,0.15520595399001852,0.0064975711763328725,1.3632070389520041,0.20972415983876985,42.603276732965575,0.17749324921977602,0.008166990581595757,1.7779246513669784,0.27352686944107363,40.4074303480194,0.2088261929280476,0.009935316351807,
31020.0,8.616666666666667,17.924666666666667,61.60916666666667,213.96333333333334,0.0,17.924666666666667,0.0,7.924666666666667,60.0,3.866210022808562,16.81784218296168,2.9040240647597435,8.927497224129146,11.83152128888889,4.074181558088341,0.06950630508028162,50.0,0.10217848046462062,0.007850645165831496,40.45873155391698,0.20812465404821526,0.6819669710235259,0.10491799554208091,0.04305095824324229,58.180330289764726,31.586089506906195,116.83332999148145,0.0,0.14306374913263747,0.022009807558867302,49.764727763047894,0.10401100068063374,0.0010578872479258539,0.20383971593165065,0.03135995629717702,49.432488214540776,0.10665180778842803,0.0014942106719485204,0.26542135742404716,0.040834054988314945,49.00530019463442,0.11014078999997504,0.001921774549334232,0.3291888890536086,0.050644444469785936,48.48401893370874,0.11454528944568676,0.0023458971192457656,0.41779848364502287,0.06427668979154198,47.83544799273647,0.12026000875942307,0.0029200055174235517,0.5563766879866563,0.08559641353640866,46.99294424225007,0.12809197351202004,0.0037952414948879687,0.7607269217255835,0.11703491103470516,45.877742009945536,0.13921635491158502,0.005027339752633475,1.020147581952958,0.1569457818389166,44.44538061639206,0.15488229172421572,0.006463234953953734,1.3550780540396066,0.2084735467753241,42.64603277716345,0.17701124818781852,0.008128984912397552,1.7680282693434868,0.2720043491297672,40.45873155391698,0.20812465404821526,0.009896382023491634,
31080.0,8.633333333333333,17.915333333333333,61.678333333333335,212.63666666666666,0.0,17.915333333333333,0.0,7.915333333333333,60.0,3.8649849095588986,16.81784218296168,2.905444830002124,8.92951921444232,11.834964044444444,4.073374211836537,0.06952501752212684,50.0,0.10223315656564316,0.0078548991292131,40.50985148632234,0.2074282101997757,0.6776849895375128,0.10425922915961736,0.042819814860129535,58.22315010462486,31.63451358740623,117.0305793922222,0.0,0.1420136270298864,0.021848250312290214,49.76645637769219,0.10405273776959956,0.001050122102751072,0.20235628419503196,0.031131736030004915,49.436615376120706,0.10667484574022153,0.00148343173661869,0.26351310687026064,0.040540477980040096,49.01243509107662,0.11013906827535955,0.0019082505537865169,0.32685897637798217,0.05028599636584341,48.494706305183385,0.11451226533030244,0.0023299126756264332,0.414897594228144,0.06383039911202215,47.850380139839636,0.12018630363460103,0.0029008894168788824,0.5526050620051414,0.08501616338540637,47.01311431935643,0.12796238474498728,0.0037716259815149256,0.7557288130924646,0.11626597124499456,45.90438559143119,0.13900721355445805,0.004998108633118892,1.013718580415177,0.15595670467925798,44.47958959253416,0.15456120279996213,0.006429001537781032,1.346987016831108,0.20722877182017047,42.68860400797703,0.1765329048015306,0.008091037208498575,1.7581708343299323,0.2704878206661434,40.50985148632234,0.2074282101997757,0.009857435013554516,
