time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
31140.0,8.65,17.906,61.7475,211.31,0.0,17.906,0.0,7.905999999999999,60.0,3.8637600928530733,16.81784218296168,2.9068659459979487,8.931540854002053,11.838406800000001,4.072567163373538,0.06954372894508964,50.0,0.10228772899530438,0.007859145083955023,40.5607898906333,0.2067368287596711,0.6734260397323097,0.10360400611266304,0.042589498052030855,58.26573960267689,31.68296135317286,117.2278861722222,0.0,0.14097121307428911,0.02168787893450602,49.76817228939344,0.10409446198315488,0.0010424139555972878,0.20088355501348865,0.030905162309767482,49.44071282536521,0.10669800278609869,0.0014727291815433141,0.26161828931372655,0.04024896758672716,49.0195200324122,0.11013764108795261,0.0018948175565340897,0.3245449478867223,0.049929991982572655,48.50532145100484,0.11447975797089498,0.0023140284912598896,0.41201571155541517,0.06338703254698695,47.865215817878706,0.12011340443913249,0.0028818826727288194,0.5488569324843715,0.0844395280745187,47.03316161047672,0.1278339995563014,0.0037481295207698606,0.7507598137544921,0.11550150980838339,45.93087958417464,0.13879984078735194,0.004968999337972568,1.007323708849176,0.1549728782844886,44.51362643054151,0.15424266879637097,0.006394871566000937,1.338933868110278,0.2059898258631197,42.730990555268725,0.1760581940480258,0.008053148720829961,1.7483523572811381,0.26897728573555973,40.5607898906333,0.2067368287596711,0.009818477048794128,
31200.0,8.666666666666666,17.89666666666667,61.81666666666667,209.98333333333335,0.0,17.89666666666667,0.0,7.896666666666668,60.0,3.8625355726438353,16.81784218296168,2.9082874127581615,8.933562142797394,11.841849555555555,4.071760412539482,0.06956243934902137,50.0,0.10234219784409465,0.007863383036772828,40.611546520953695,0.2060504772598116,0.6691900388455287,0.10295231366854288,0.04236000886781108,58.3080996115447,31.731432810052162,117.42525033148146,0.0,0.1399364506862037,0.021528684720954414,49.76987559151261,0.10413617277484906,0.0010347623880854195,0.19942145252786628,0.030680223465825582,49.444780771743886,0.10672127744344317,0.0014621024856223686,0.259736814308394,0.03995950989359908,49.026555350869856,0.11013650570271585,0.0018814750053325335,0.32224670382755166,0.049576415973469484,48.51586481566388,0.1144477630455912,0.0022982440591706177,0.4091527266796003,0.06294657333532312,47.87995556126131,0.12004130479300353,0.002862984875814878,0.5451321806020827,0.08386648932339734,47.05308669935479,0.12770680875798193,0.0037247518822888237,0.7458198017831816,0.11474150796664333,45.95722454590537,0.13859422351037928,0.004940011971310443,1.000962863185223,0.15399428664388046,44.547491545645094,0.15392667141075525,0.0063608456639530075,1.3309185474229164,0.2047566996035256,42.77319255608753,0.1755870910574582,0.00801532068736166,1.7385728474322668,0.2674727457588103,40.611546520953695,0.2060504772598116,0.009779509848871326,
31260.0,8.683333333333334,17.887333333333334,61.88583333333334,208.65666666666667,0.0,17.887333333333334,0.0,7.887333333333334,60.0,3.8613113488839717,16.81784218296168,2.9097092302937413,8.935583080817372,11.845292311111113,4.070953959174576,0.06958114873377275,50.0,0.10239656320244818,0.007867612994378685,40.66212114008401,0.2053691233870901,0.6649769040138203,0.10230413907904927,0.04213134831708282,58.35023095986178,31.77992796389039,117.62267186999998,0.0,0.13890928370129632,0.021370659030968665,49.7715663767245,0.10417786960271024,0.001027166984907374,0.19796990139685244,0.030456907907208067,49.4488194233145,0.10674466824091794,0.001451551131013834,0.2578685919579834,0.039672091070458985,49.033541376719384,0.11013565940504824,0.00186822235041062,0.3199641449543713,0.04922525306990328,48.52633684152345,0.11441627626445008,0.0022825588731803514,0.4063085310642113,0.06250900477910942,47.894599902634745,0.11996999836270823,0.0028441956153890113,0.5414306877713031,0.08329702888789278,47.07289016908896,0.1275808032276312,0.0037014928307795847,0.7409086551551378,0.11398594694694428,45.98342103577277,0.13839034871371364,0.0049111466280438165,0.9946359387410383,0.15302091365246742,44.581185357344715,0.15361319245807142,0.006326924444184701,1.322940993089865,0.20352938355228692,42.81521015461734,0.17511957110262685,0.007977554333051362,1.7288323123061446,0.26597420189325305,40.66212114008401,0.2053691233870901,0.009740535126122163,
31320.0,8.7,17.878,61.955,207.32999999999998,0.0,17.878,0.0,7.878,60.0,3.860087421526238,16.81784218296168,2.9111313986157,8.937603668050965,11.848735066666666,4.07014780311908,0.06959985709919464,50.0,0.10245082516074319,0.007871834963481398,40.71251351951028,0.2046927349833982,0.6607865522767937,0.10165946958104519,0.041903517370265875,58.39213447723205,31.828446820533987,117.82015078777775,0.0,0.13788965636749279,0.021213793287306583,49.773244737022836,0.1042195519292114,0.0010196273338035355,0.1965288267937346,0.030235204122113016,49.45282898673147,0.10676817371837925,0.0014410746031178479,0.25601353291351037,0.03938669737130929,49.04047843827976,0.11013509950062965,0.0018550590444730286,0.31769717252643437,0.048876488080989905,48.536737968820205,0.11438529336922239,0.002266972427936942,0.4034830165850408,0.06207431024385243,47.90914937287471,0.11989947886091079,0.0028255144791704545,0.5377523356451972,0.08273112856079957,47.09257260210194,0.12745597390798655,0.0036783521261058993,0.736026251761162,0.11323480796325569,46.00946961429469,0.13818820347704763,0.0048824033939758316,0.9883428302345278,0.1520527431130043,44.61470828934501,0.15330221387036555,0.006293108506510436,1.3150011422200671,0.20230786803385647,42.85704350212424,0.1746556095985838,0.007939850869797871,1.7191307577207706,0.2644816550339647,40.71251351951028,0.2046927349833982,0.009701554585374028,
31380.0,8.716666666666667,17.868666666666666,62.024166666666666,206.00333333333333,0.0,17.868666666666666,0.0,7.868666666666666,60.0,3.8588637905234244,16.81784218296168,2.912553917734975,8.939623904487247,11.852177822222222,4.069341944213477,0.06961856444513782,50.0,0.102504983809302,0.007876048950786396,40.76272343939333,0.2040212800456055,0.6566189005809295,0.10101829239706608,0.041676516958642384,58.433810994190694,31.87698938582957,118.01768708481478,0.0,0.13687751334195242,0.02105807897568499,49.7749107637252,0.10426121922123747,0.0010121430255403685,0.19509815440317377,0.03001510067741135,49.456809667254554,0.1067917924267911,0.0014306723905608276,0.25417154837080774,0.039103315133970425,49.04736686192701,0.11013482331526586,0.0018419845427026238,0.3154456883074925,0.04853010589346038,48.54706863566613,0.11435481013311137,0.0022514842189418904,0.4006760755316387,0.06164247315871364,47.923604501074344,0.11982974004610837,0.0028069410534021233,0.5340970061218256,0.08216877017258856,47.11213458011114,0.12733231180647497,0.0036553295233715533,0.7311724694152651,0.1124880722177331,46.03537084330658,0.13798777496905149,0.00485378234589684,0.9820834317964591,0.15108975873791677,44.64806076949227,0.15299371769620987,0.006259398438068775,1.307098930723672,0.20109214318825724,42.89869275690423,0.17419518210222135,0.00790221149639514,1.7094681877970084,0.26299510581492436,40.76272343939333,0.2040212800456055,0.009662569923762243,
31440.0,8.733333333333333,17.859333333333336,62.093333333333334,204.67666666666668,0.0,17.859333333333336,0.0,7.8593333333333355,60.0,3.8576404558282955,16.81784218296168,2.913976787662529,8.941643790115247,11.855620577777776,4.0685363822983165,0.06963727077145322,50.0,0.10255903923839067,0.007880254962995714,40.81275068855534,0.20335472672555302,0.652473865783487,0.10038059473592108,0.04145034797442501,58.47526134216512,31.925555665623946,118.21528076111107,0.0,0.1358727996880643,0.020903507644317584,49.77656454747805,0.1043028709500513,0.0010047136538881285,0.19367781041799412,0.02979658621815294,49.460761668757144,0.10681552292814075,0.0014203439851796507,0.2523425500680452,0.03882193077969926,49.05420697210214,0.1101348281947349,0.0018289983027625634,0.31320959456491476,0.04818609147152535,48.55732927805029,0.11432482236053647,0.002236093742577716,0.3978876006087327,0.06121347701672811,47.93796581453339,0.11976077572229811,0.0027884749229060146,0.5304645813488218,0.08160993559212643,47.131576684099095,0.1272098079947727,0.0036324247730038506,0.7263471858635848,0.11174572090208998,46.061125285910734,0.13778905044683507,0.004825283551680326,0.9758576369830755,0.15013194415124237,44.68124322971052,0.15268768610014724,0.006225794813383589,1.2992342933251804,0.19988219897310466,42.94015808422929,0.17373826431186815,0.007864637398491636,1.6998446049664568,0.2615145546102241,40.81275068855534,0.20335472672555302,0.009623582830551536,
31500.0,8.75,17.85,62.1625,203.35,0.0,17.85,0.0,7.850000000000001,60.0,3.8564174173936467,16.81784218296168,2.915400008409333,8.943663324924,11.859063333333333,4.067731117214251,0.0696559760779916,50.0,0.10261299153821943,0.007884453006808017,40.862595064466504,0.2026930433300166,0.6483513646564045,0.099746363793293,0.04122501127082476,58.516486353435944,31.9741456657641,118.41293181666663,0.0,0.13487546087246524,0.02075007090345619,49.77820617826164,0.10434450659126113,0.000997338815599047,0.19226772153598842,0.029579649467075142,49.46468519373492,0.10683936379535401,0.0014100888820056945,0.2505264502832472,0.038542530812807264,49.060999091319225,0.1101351115046344,0.0018160997847979643,0.31098879406877983,0.04784442985673536,48.56752032984083,0.11429532588689788,0.0022208004961349337,0.3951174849375945,0.06078730537501454,47.95223383874793,0.1196925797386451,0.0027701156711381625,0.5268549437279854,0.08105460672738236,47.150899494284836,0.12708845360836338,0.0036096376208364367,0.721550278793206,0.11100773519895477,46.086733506426334,0.13759201725540934,0.004796907070378831,0.9696653387886504,0.1491792828905616,44.714256105938425,0.152384101362128,0.006192298194425128,1.2914071635766304,0.19867802516563546,42.981439656293844,0.1732848320668687,0.007827129748549932,1.6902600099794982,0.26004000153530743,40.862595064466504,0.2026930433300166,0.009584594986958628,
31560.0,8.766666666666667,17.840666666666667,62.23166666666667,202.02333333333334,0.0,17.840666666666667,0.0,7.840666666666667,60.0,3.855194675172248,16.81784218296168,2.9168235799863624,8.945682508902529,11.862506088888892,4.066926148802032,0.06967468036460356,50.0,0.10266684079894245,0.007888643088918583,40.912256373229326,0.20203619832067748,0.6442513138901916,0.09911558675233717,0.04100050766212826,58.55748686109807,32.02275939209721,118.61064025148144,0.0,0.13388544276208006,0.020597760424935392,49.77983574539488,0.10438612562478781,0.0009900181103851824,0.19086781495673935,0.029364279224113745,49.46858044331406,0.10686331361221302,0.0013999065792490717,0.2487231618318095,0.03826510182027838,49.06774354017326,0.11013567063023054,0.0018032884514377068,0.3087831900909418,0.0475051061678372,48.57764222278685,0.11426631657834403,0.002205603977838033,0.39236562205735154,0.06036394185497716,47.9664090974,0.11962514598915451,0.0027518628802429834,0.5232679759197941,0.08050276552612218,47.17010359009498,0.1269682398461038,0.0035869678081912326,0.7167816258408861,0.11027409628321325,46.11219607033941,0.13739666282715265,0.004768652952319874,0.9635064296579775,0.1482317584089196,44.74709983806569,0.15208294587695095,0.006158909130672852,1.2836174738708186,0.19747961136474132,43.02253765215988,0.17283486134716744,0.007789689705811842,1.6807144019135187,0.25857144644823365,40.912256373229326,0.20203619832067748,0.009545608065979483,
31620.0,8.783333333333333,17.831333333333333,62.30083333333334,200.69666666666666,0.0,17.831333333333333,0.0,7.831333333333333,60.0,3.8539722291168945,16.81784218296168,2.9182475024045047,8.94770134203994,11.865948844444445,4.06612147690264,0.06969338363114015,50.0,0.10272058711065794,0.007892825216019316,40.96173442956298,0.2013841603140666,0.6401736300978141,0.0984882507842791,0.040776837923775955,58.59826369902185,32.07139685047061,118.80840606555552,0.0,0.13290269162118326,0.020446567941720502,49.781453337540256,0.1044277275348319,0.0009827511408967982,0.18947801837845651,0.02915046436591639,49.472447617259775,0.10688737097327283,0.001389796578282837,0.24693259806401407,0.03798963047138678,49.07444063734839,0.110136502976308,0.0017905637677954334,0.3065926864040702,0.04716810560062619,48.58769538652085,0.11423779033153963,0.00219050368687157,0.38963190592624497,0.059943370142499224,47.98049211234805,0.11955846841234306,0.002733716131106567,0.5197035608478338,0.07995439397658981,47.18918955013595,0.12684915796978752,0.0035644150719603696,0.7120411046016839,0.10954478532333599,46.13751354425359,0.1372029746812762,0.004740521239202211,0.9573808014987972,0.14728935407673804,44.779774869869755,0.15178420215370295,0.006125628159180274,1.2758651554545557,0.19628694699300858,43.06345225770223,0.17238832827287975,0.007752318416262893,1.6712077781813017,0.2571088889509695,40.96173442956298,0.2013841603140666,0.009506623732217001,
31680.0,8.8,17.822,62.370000000000005,199.37,0.0,17.822,0.0,7.821999999999999,60.0,3.852750079180383,16.81784218296168,2.919671775674795,8.949719824325205,11.869391600000002,4.065317101356965,0.06971208587745166,50.0,0.10277423056340838,0.007896999394798742,41.0110290567859,0.20073689808150652,0.6361182298185694,0.09786434304901068,0.040554002792447835,58.6388177018143,32.12005804673186,119.00622925888885,0.0,0.13192715410848238,0.020296485247458827,49.783059042708615,0.10446931180984238,0.0009755375127008803,0.1880982599948295,0.02893819384535838,49.476286913984545,0.10691153448377963,0.0013797583836270277,0.24515467286254328,0.03771610351731435,49.081090699625705,0.11013760596702203,0.001777925201470798,0.3044171872806652,0.046833413427794644,48.59768024856069,0.11420974307343784,0.0021754991234050336,0.3869162309228353,0.05952557398812851,47.99448340361704,0.11949254099091709,0.00271567500340969,0.5161615817031469,0.07940947410817643,47.20815795216614,0.12673119930371335,0.003541979144686902,0.7073285926374926,0.10881978348269117,46.16268649584117,0.1370109404232926,0.004712511964191313,0.9512883456941574,0.14635205318371652,44.812281648953,0.1514878528151935,0.006092455804639796,1.2681501384419525,0.19510002129876192,43.104183665553,0.17194520910386252,0.0077150170126032425,1.6617401345395886,0.25565232839070595,41.0110290567859,0.20073689808150652,0.009467643641713153,
31740.0,8.816666666666666,17.81266666666667,62.439166666666665,198.04333333333335,0.0,17.81266666666667,0.0,7.812666666666669,60.0,3.851528225315493,16.81784218296168,2.921096399808136,8.951737955747417,11.872834355555552,4.064513022006184,0.06973078710338879,50.0,0.10282777124718011,0.007901165631941999,41.06014008679732,0.20009438054904338,0.632085029521954,0.09724385069568522,0.04033200296615355,58.67914970478045,32.16874298672867,119.20410983148145,0.0,0.13095877727422284,0.020147504196034283,49.78465294826395,0.1045108779424836,0.0009683768342595434,0.18672846849189656,0.02872745669106101,49.480098530556425,0.10693580275959017,0.0013697915029329266,0.24338930063999317,0.03744450779076818,49.08769404189154,0.11013897704574929,0.0017653722225501045,0.30225659749204736,0.04650101499877652,48.60759723431244,0.11418217076105025,0.0021605897886178282,0.3842184918471553,0.05911053720725466,48.008383489389374,0.11942735775144848,0.0026977390756799946,0.5126419219485011,0.07886798799207709,47.22700937306863,0.12661435523425627,0.003519659754645743,0.7026439674854769,0.10809907192084259,46.187715493794464,0.1368205477444863,0.004684625152015731,0.9452289531147077,0.14541983894072424,44.84462062667936,0.15119388059739575,0.006059392579449763,1.2604723518277348,0.19391882335811303,43.14473207504571,0.17150548023927584,0.0076777866142176965,1.6523114650978044,0.2542017638612007,41.06014008679732,0.20009438054904338,0.009428669441784221,
31800.0,8.833333333333334,17.803333333333335,62.50833333333333,196.71666666666667,0.0,17.803333333333335,0.0,7.803333333333335,60.0,3.8503066674750355,16.81784218296168,2.922521374815453,8.953755736295658,11.876277111111111,4.063709238691558,0.06974948730880272,50.0,0.10288120925190372,0.007905323934130851,41.10906736005784,0.19945657679736525,0.6280739456115213,0.09662676086331097,0.04011083910432717,58.71926054388478,32.217451676308926,119.4020477833333,0.0,0.12999750855731387,0.01999961670112521,49.78623514092816,0.10455242542960447,0.000961268716908964,0.1853685730449292,0.028518242006912185,49.48388266270742,0.10696017442708997,0.0013598954469673519,0.24163639633638617,0.03717483020559787,49.09425097714542,0.11014061367494328,0.0017529043036070002,0.30011082230732394,0.0461708957395883,48.61744676707275,0.11415506938122244,0.0021457751847234197,0.381538583921812,0.05869824368027877,48.02219288599598,0.11936291276405508,0.0026799079253432834,0.5091444653225785,0.07832991774193515,47.24574438882457,0.12649861720943897,0.0034974566259226014,0.6979871066664142,0.10738263179483296,46.212601107777985,0.1366317844213827,0.0046568608190626914,0.9392025141309251,0.14449269448168078,44.87679225811195,0.1509022683488792,0.006026438983782523,1.2528317235005828,0.19274334207701274,43.18509769215877,0.17106911821714502,0.007640628327151955,1.642921762326947,0.25275719420414566,41.10906736005784,0.19945657679736525,0.009389702770857378,
31860.0,8.85,17.794,62.5775,195.39,0.0,17.794,0.0,7.7940000000000005,60.0,3.8490854056117962,16.81784218296168,2.923946700707718,8.95577316595895,11.879719866666669,4.062905751254384,0.06976818649354344,50.0,0.102934544667454,0.007909474308043679,41.15781072556909,0.19882345606171078,0.6240848944287286,0.09601306068134287,0.03989051182792572,58.75915105571271,32.26618412132072,119.60004311444442,0.0,0.1290432957824757,0.019852814735765494,49.78780570678579,0.1045939537722068,0.0009542127748381757,0.18401850331533254,0.02831053897158962,49.48763950484151,0.10698464812311487,0.0013500697295966702,0.23989587541668356,0.036907057756412856,49.100761816508175,0.1101425133359884,0.001740520919702615,0.29797976749233096,0.045843041152666304,48.627229268031556,0.11412843495040989,0.002131054814992983,0.37887640279303736,0.05828867735277498,48.0359121079073,0.11929920014208435,0.0026621811287746433,0.5056690958440843,0.0777952455144745,47.26436357448633,0.1263839767385097,0.00347536947849425,0.69335788769294,0.10667044426045232,46.23734390838021,0.13644463831522724,0.004629218973474125,0.9332089186252717,0.14357060286542642,44.90879700194974,0.1506129990302517,0.005993595505653482,1.2452281802564953,0.19157356619330695,43.22528072945876,0.17063609971391203,0.007603543244087518,1.6335710170686357,0.2513186180105593,41.15781072556909,0.19882345606171078,0.009350745258311255,
31920.0,8.866666666666667,17.784666666666666,62.64666666666667,194.06333333333333,0.0,17.784666666666666,0.0,7.784666666666666,60.0,3.8478644396785926,16.81784218296168,2.9253723774958593,8.957790244726363,11.883162622222223,4.06210255953613,0.06978688465746173,50.0,0.10298777758364987,0.00791361676035549,41.206370040851816,0.1981949877317714,0.6201177922567751,0.0954027372702731,0.03967102171953485,58.79882207743224,32.31494032761232,119.7980958248148,0.0,0.12809608715740753,0.01970709033190885,49.789364731288686,0.10463546247541382,0.0009472086250681688,0.1826781894475613,0.028104336838086354,49.49136925004302,0.10700922249487071,0.0013403138677712256,0.23816765386829777,0.03664117751819966,49.10722686923011,0.11014467352905614,0.0017282215483857832,0.29586333930855235,0.04551743681670036,48.63694515627503,0.11410226351445528,0.002116428183778607,0.37623184453168895,0.057881822235644455,48.04954166772512,0.11923621404179671,0.0026445582613484064,0.5022156978157784,0.07726395351011975,47.28286750415196,0.12627042539151728,0.0034533980283059096,0.6887561880776978,0.10596249047349196,46.26194446706697,0.13625909737145478,0.004601699615242261,0.9272480560042801,0.14265354707758154,44.94063532046572,0.15032605571358926,0.005960862620991603,1.2376616478121714,0.1904094842787956,43.265281406042995,0.1702064015439884,0.007566532444323926,1.6242592185443168,0.24988603362220257,41.206370040851816,0.1981949877317714,0.00931179852431896,
31980.0,8.883333333333333,17.775333333333332,62.715833333333336,192.73666666666668,0.0,17.775333333333332,0.0,7.775333333333332,60.0,3.846643769628214,16.81784218296168,2.926798405190755,8.959806972587021,11.886605377777776,4.061299663378443,0.06980558180040858,50.0,0.10304090809025448,0.007917751297737906,41.254745171923325,0.19757114135157997,0.6161725553244275,0.09479577774221962,0.03945236932347729,58.83827444675572,32.36372030103217,119.99620591444442,0.0,0.12715583126997648,0.01956243557999638,49.79091229926063,0.10467695104843977,0.0009402558874310463,0.18134756206605182,0.02789962493323874,49.49507209008462,0.10703389619985579,0.0013306273815094916,0.23645164819860495,0.03637717664593922,49.11364644269898,0.11014709177296313,0.0017160056696928216,0.2937614445120162,0.04519406838646403,48.64659484878838,0.11407655114836848,0.0021018947965361634,0.3736048056342013,0.05747766240526174,48.063082076174176,0.1191739486620535,0.0026270388974876657,0.4987841558284282,0.07673602397360434,47.30125675093913,0.126157954798894,0.0034315419873501285,0.6841818853413925,0.10525875159098345,46.28640335613406,0.13607514961917166,0.004574302736305325,0.9213198152105693,0.14174151003239527,44.97230767944391,0.15004142158187736,0.005928240793710793,1.2301320508184128,0.1892510847412943,43.30509994748199,0.16978000065929721,0.007529596993758547,1.6149863543646215,0.24845943913301868,41.254745171923325,0.19757114135157997,0.009272864179695306,
32040.0,8.9,17.766000000000002,62.785000000000004,191.41,0.0,17.766000000000002,0.0,7.766000000000002,60.0,3.8454233954134858,16.81784218296168,2.9282247838034126,8.961823349529919,11.89004813333333,4.060497062622899,0.0698242779222338,50.0,0.10309393627697522,0.007921877926859174,41.30293599327393,0.19695188661938914,0.6122490998098349,0.09419216920151306,0.03923455514592611,58.87750900190164,32.41252404742889,120.1943733833333,0.0,0.12622247708542697,0.019418842628527225,49.792448494902,0.10471841900455939,0.0009333541845495119,0.18002655227216952,0.02769639265725685,49.498748215435576,0.10705866790578149,0.001321009793882305,0.2347477754324578,0.03611504237422428,49.12002084244835,0.11014976560502827,0.001703872766147141,0.2916739903521686,0.04487292159264133,48.65617876045918,0.11405129395610622,0.002087454159847568,0.37099518302348805,0.05707618200361354,48.07653384209447,0.11911239824400527,0.002609622610713236,0.4953743547646845,0.07621143919456684,47.31953188696025,0.12604655665103678,0.0034098010637437226,0.6796348570207491,0.10455920877242295,46.31072114866107,0.1358927831706337,0.004547028320643354,0.9154240847347869,0.1408344745745826,45.003814548117475,0.14975907992844398,0.005895730475782401,1.2226393128735398,0.18809835582669843,43.34473658576125,0.1693568741488159,0.00749273794487304,1.6057524105388776,0.24703883239059657,41.30293599327393,0.19695188661938914,0.009233943825743829,
32100.0,8.916666666666666,17.756666666666668,62.85416666666667,190.08333333333331,0.0,17.756666666666668,0.0,7.756666666666668,60.0,3.844203316987203,16.81784218296168,2.929651513344716,8.963839375544174,11.89349088888889,4.059694757111355,0.06984297302278832,50.0,0.10314686223346374,0.007925996654384154,41.35094238784184,0.19633719338754504,0.6083473418443324,0.0935918987452819,0.03901757965502395,58.91652658155667,32.4613515726513,120.39259823148144,0.0,0.12529597394361075,0.019276303683632423,49.79397340179431,0.10475986586107647,0.0009265031418162206,0.1787150916411722,0.02749462948325726,49.502397815269674,0.10708353629049677,0.0013114606309973242,0.23305595310969915,0.03585476201687679,49.12635037216554,0.11015269258093377,0.0016918223227586626,0.28960088457072636,0.044553982241650206,48.665697304080275,0.11402648807035681,0.0020731057814422638,0.36840287404979627,0.05667736523843019,48.08989747243338,0.11905155707078413,0.0025923089736917815,0.4919861798028801,0.0756901815081354,47.33769348329746,0.1259362226978933,0.00338817496180438,0.6751149806763761,0.10386384318098094,46.33489841846538,0.13571198622072667,0.004519876344373008,0.9095607526274777,0.13993242348115043,45.035156399106675,0.14947901415639528,0.0058633321073091604,1.2151833565368195,0.18695128562104915,43.38419155922276,0.16893699923811184,0.007455956336720249,1.5965573714847667,0.2456242109976564,41.35094238784184,0.19633719338754504,0.009195039054110898,
32160.0,8.933333333333334,17.747333333333334,62.92333333333333,188.75666666666666,0.0,17.747333333333334,0.0,7.747333333333334,60.0,3.8429835343021965,16.81784218296168,2.9310785938255743,8.965855050618872,11.896933644444447,4.058892746685735,0.06986166710192246,50.0,0.103199686049316,0.007930107486974335,41.398764246987966,0.1957270316623405,0.6044671975162321,0.09299495346403572,0.03880144328100371,58.95532802483767,32.5102028825484,120.59088045888885,0.0,0.12437627155623712,0.019134811008651866,49.795487102904794,0.1048012911392948,0.0009197023873736276,0.17741311221918904,0.027294324956798312,49.50602107747334,0.10710850004191039,0.0013019794219831515,0.23137609928267613,0.035596322966565556,49.13263533369988,0.11015587027458497,0.0016798538270230146,0.2875420354005075,0.04423723621546269,48.67515089035336,0.11400212965232347,0.0020588491702188683,0.3658277764915128,0.05628119638330967,48.10317347223842,0.11899141946719695,0.0025750975582834457,0.4886195164207532,0.07517223329550049,47.355742109978216,0.12582694474855058,0.003366663382126933,0.6706221339005329,0.10317263598469738,46.35893574005652,0.13553274704645146,0.004492846775843162,0.9037297065108785,0.13903533946321206,45.06633370835698,0.14920120777805157,0.005831046116599237,1.207764103341906,0.18580986205260092,43.42346511250635,0.16852035328887277,0.007419253194913544,1.587401220038128,0.24421557231355814,41.398764246987966,0.1957270316623405,0.009156151446638727,
32220.0,8.95,17.738,62.9925,187.43,0.0,17.738,0.0,7.7379999999999995,60.0,3.841764047311269,16.81784218296168,2.932506025256923,8.967870374743079,11.9003764,4.058091031188038,0.06988036015948668,50.0,0.10325240781407212,0.007934210431287813,41.4464014704683,0.19512137160387763,0.6006085828746002,0.09240132044224618,0.03858614641631972,58.99391417125399,32.55907798296935,120.78922006555551,0.0,0.1234633200041435,0.018994356923714387,49.7969896805909,0.10484269436448788,0.000912951552093616,0.1761205465202153,0.02709546869541774,49.509618188653654,0.10713355785791519,0.0012925656989737355,0.22970813251375563,0.035339712694423944,49.13887602707095,0.11015929627797251,0.0016679667689205036,0.28549735156424155,0.043922669471421774,48.68453992789232,0.1139782148915105,0.002044683836265937,0.36326978855592434,0.05588765977783451,48.11636234465017,0.11893197979942025,0.0025579879355884794,0.4852742503990946,0.07465757698447609,47.37367833595159,0.12571871467082224,0.0033452660216585772,0.6661561943248027,0.10248556835766195,46.38283368859124,0.1353550540064073,0.004465939575730271,0.8979308335906357,0.1381432051677901,45.097346955077505,0.1489256444143825,0.005798872920242726,1.2003814738102854,0.18467407289389007,43.46255749649013,0.16810691379843892,0.00738262953162061,1.5782839374629027,0.2428129134558312,41.4464014704683,0.19512137160387763,0.00911728257522526,
32280.0,8.966666666666667,17.72866666666667,63.06166666666667,186.10333333333332,0.0,17.72866666666667,0.0,7.728666666666669,60.0,3.840544855967249,16.81784218296168,2.9339338076496944,8.969885347905858,11.903819155555553,4.057289610460375,0.0698990521953313,50.0,0.10330502761721684,0.007938305493979324,41.49385396640706,0.1945201835258953,0.5967714139330227,0.09181098675892657,0.03837168941577497,59.03228586066977,32.60797687976351,120.98761705148144,0.0,0.12255706973458587,0.018854933805320905,49.79848121660475,0.10488407506586923,0.0009062502695576374,0.17483732752312248,0.026898050388172688,49.51318933414618,0.10715870844631328,0.0012832189970928276,0.22805197187284076,0.03508491874966781,49.145072750476544,0.11016296820103619,0.0016561606409148666,0.2834667422733594,0.04361026804205529,48.69386482322665,0.11395474000551267,0.0020306092908821682,0.3607288088799305,0.055496739827681614,48.12946459089521,0.11887323247470019,0.0025409796759938708,0.48195026782532085,0.07414619505004937,47.391502729064186,0.1256115243908452,0.003323982573773754,0.6617170396276703,0.10180262148118004,46.406592839828555,0.13517889554028087,0.004439154697132408,0.8921640206674483,0.13725600317960743,45.12819662167964,0.14865230779444197,0.005766812923187481,1.1930353874647288,0.18354390576380444,43.50146896823138,0.16769665839932077,0.007346086345556557,1.5692055034612193,0.24141623130172604,41.49385396640706,0.1945201835258953,0.0090784340016834,
32340.0,8.983333333333333,17.719333333333335,63.130833333333335,184.77666666666664,0.0,17.719333333333335,0.0,7.719333333333335,60.0,3.8393259602229675,16.81784218296168,2.9353619410147322,8.971899970096379,11.907261911111112,4.05648848434509,0.06991774320930702,50.0,0.10335754554817912,0.007942392681700213,41.54112165126696,0.19392343789561467,0.5929556066733565,0.09122393948820869,0.03815807259666103,59.070443933266425,32.656899578780425,121.18607141666662,0.0,0.12165747155854917,0.01871653408593064,49.79996179209762,0.10492543277656309,0.0008995981760367006,0.17356338866868426,0.026702059795182195,49.51673469802306,0.10718395052474045,0.0012739388544382169,0.226407536934889,0.03483192875921369,49.15122580030109,0.11016688367152798,0.001644434937951772,0.28145011722676294,0.0433000180348866,48.703125980805375,0.11393170123980245,0.002016625046596443,0.35820473653071166,0.05510842100472487,48.14248071027972,0.11881517194105083,0.002524072349218809,0.4786474550969726,0.07363807001491886,47.40921585603729,0.12550536589267167,0.003302812728348259,0.6573045475420054,0.10112377654492391,46.43021377008564,0.13500426016833503,0.004412492085664854,0.8864291541486307,0.13637371602286624,45.15888319371559,0.14838118175480602,0.005734866518817605,1.1857257628427462,0.18241934812965327,43.540199790906044,0.16728956485872645,0.007309624621982591,1.5601658961836136,0.2400255224897867,41.54112165126696,0.19392343789561467,0.009039607277605777,
32400.0,9.0,17.71,63.2,183.45,0.0,17.71,0.0,7.710000000000001,60.0,3.8381073600312368,16.81784218296168,2.9367904253629877,8.973914241303678,11.910704666666666,4.055687652684478,0.06993643320126397,50.0,0.10340996169633224,0.007946472001098442,41.58820444982035,0.19333110533354989,0.589161077049467,0.090640165699918,0.0379452962388957,59.10838922950532,32.70584608586981,121.38458316111107,0.0,0.12076447664807749,0.018579150253550385,49.80143148762434,0.10496676703357494,0.0008929949104716783,0.17229866385661805,0.02650748674717201,49.52025446310074,0.10720928282059256,0.0012647248120662147,0.22477474777743173,0.03458073042729719,49.15733547112369,0.11017104033487794,0.001632789157457265,0.27944738660957547,0.04299190563224238,48.712323803000594,0.11390909486752328,0.002002730617187476,0.35569747100635213,0.05472268784713109,48.155411200182925,0.1187577926869573,0.0025072655243595365,0.4753656989251398,0.07313318445002151,47.4268182824439,0.12540023121786836,0.0032817561718327948,0.6529185958624512,0.10044901474806942,46.453697056193974,0.13483113649090042,0.004385951679554245,0.8807261200595999,0.13549632616301538,45.18940715981781,0.1481122502390049,0.005703034089030723,1.1784525175100415,0.18130038730923717,43.57875023374923,0.16688561107807012,0.007273245332704681,1.5511650922393825,0.23864078342144346,41.58820444982035,0.19333110533354989,0.009000803944231084,
32460.0,9.016666666666667,17.704333333333334,63.2,181.88666666666666,0.0,17.704333333333334,0.0,7.704333333333334,60.0,3.837367639804088,16.81784218296168,2.9376578906748025,8.975137020436307,11.91279491111111,4.055201577054518,0.0699477801976919,50.0,0.10337304862294854,0.007943599212653965,41.635010006370145,0.19260768540584788,0.5853877469756912,0.09005965338087557,0.03773330073775771,59.146122530243076,32.75480705071439,121.58312974296292,0.0,0.11987803653362378,0.018442774851326733,49.80288788921968,0.10491799219896689,0.0008864401144537126,0.1710430875578988,0.02631432116275366,49.52374281143137,0.10714338820402385,0.001255576298719252,0.2231535253367284,0.03433131159026591,49.1633915785161,0.11008250285547037,0.0016212224407033404,0.2774584618619346,0.042685917209528405,48.721442796259254,0.1137919561327387,0.001988924747640841,0.35320691370324564,0.054339525185114715,48.16823399604219,0.11860351811587838,0.0024905573031064887,0.47210488907316017,0.0726315213958708,47.44427947405652,0.12519500133878964,0.003260809851979629,0.6485590675166472,0.09977831807948417,46.47700108758644,0.13455344167618202,0.004359528345803998,0.875054813046162,0.13462381739171722,45.21971295423906,0.14773255853855963,0.005671307013437987,1.1712155834393188,0.18018701283681826,43.617047715477376,0.16636233646116766,0.007236934070722789,1.5422030916881928,0.23726201410587583,41.635010006370145,0.19260768540584788,0.008962000551189675,
32520.0,9.033333333333333,17.698666666666668,63.2,180.32333333333332,0.0,17.698666666666668,0.0,7.698666666666668,60.0,3.836628028496295,16.81784218296168,2.9385254853733898,8.976359670182164,11.914885155555554,4.0547156098738295,0.0699591268172921,50.0,0.1033361471223893,0.007940727351063827,41.68163147490365,0.19188944175365563,0.5816355321875248,0.08948238956731151,0.03752214788166448,59.18364467812474,32.80378247547061,121.78171116222218,0.0,0.11899810310141905,0.01830740047714139,49.80433360993492,0.10486931991401818,0.0008799334322047297,0.16979659457698468,0.026122553011843797,49.52720601715999,0.10707772789620537,0.0012464929809141156,0.22154379067474322,0.03408366010380665,49.169405052294316,0.10999437431781363,0.0016097346619851627,0.2754832541096252,0.042382039093788494,48.73049949205684,0.11367544703847017,0.001975207752309416,0.35073296493102984,0.0539589176816969,48.18097248107656,0.1184501597838563,0.002473948772215795,0.46886491279533604,0.07213306350697478,47.461631529589226,0.12499108100720811,0.0032399762778241303,0.6442258402778516,0.09911166773505409,46.500169191835674,0.13427761479172157,0.0043332272387955895,0.8694151181242391,0.13375617201911372,45.24985782467226,0.14735551418849738,0.005639694921922844,1.1640148758492652,0.17907921166911772,43.65516619723672,0.1658427864141793,0.0072007075900535344,1.5332798674347536,0.2358892103745775,41.68163147490365,0.19188944175365563,0.008923224253439166,
32580.0,9.05,17.693,63.2,178.76,0.0,17.693,0.0,7.693000000000001,60.0,3.835888526097309,16.81784218296168,2.9393932094611244,8.977582190538877,11.916975400000002,4.05422975110728,0.06997047306003135,50.0,0.10329925719156373,0.007937856416062504,41.72806880214386,0.19117633756262944,0.577904348406529,0.08890836129331216,0.03731183780995723,59.2209565159347,32.852772362294964,121.98032741888885,0.0,0.11812462859086086,0.018173019783209364,49.8057687280871,0.10482074946918454,0.000873474510558192,0.16855912016860586,0.02593217233363167,49.53064425828745,0.10701230015853631,0.0012374744083788192,0.21994546534891654,0.03383776389983331,49.1753761798628,0.10990665161621246,0.0015983253258266827,0.2735216749614683,0.042080257686379734,48.73949428400832,0.11355956275432254,0.0019615791481569222,0.34827552543306006,0.05358085006662462,48.19362714355458,0.11829771062971439,0.0024574394979697822,0.46564565767143895,0.07163779348791369,47.47887500703912,0.12478846012084832,0.0032192551238970912,0.6399187920061495,0.09844904492402301,46.52320194252564,0.1340036414788349,0.00430704827170203,0.8638069199671037,0.13289337230263135,45.27984226397063,0.14698109707545257,0.0056081981571354245,1.1568503090344195,0.17797697062067994,43.69310596195177,0.165326933316283,0.007164566814845674,1.524395390883267,0.23452236782819494,41.72806880214386,0.19117633756262944,0.008884476551486609,
32640.0,9.066666666666666,17.687333333333335,63.2,177.19666666666666,0.0,17.687333333333335,0.0,7.687333333333335,60.0,3.8351491325965825,16.81784218296168,2.9402610629405084,8.978804581503937,11.919065644444446,4.053744000719575,0.06998181892587559,50.0,0.10326237882738196,0.007934986407384548,41.77432194294499,0.19046833624077242,0.5741941113439777,0.08833755559138118,0.03710237062551254,59.258058886560214,32.90177671334397,122.17897851296293,0.0,0.11725756559192099,0.01803962547568015,49.80719332141915,0.10477228016053566,0.0008670629989398632,0.1673306000348657,0.025743169236133182,49.53405771160105,0.10694710326627695,0.0012285201337401686,0.2183584714096859,0.03359361098610552,49.18130524687024,0.10981933166979056,0.0015869939392306465,0.27157363650798466,0.04178055946276687,48.748427563688956,0.11344429848840913,0.0019480384534836248,0.34583449638683583,0.05320530713643628,48.20619846981796,0.11814616364818174,0.00244102904622423,0.46244701160981183,0.0711456940938172,47.49601046318896,0.12458712865638877,0.0031986460616271195,0.6356378006554142,0.09779043087006373,46.5460999135971,0.13373150748839696,0.004280991350735341,0.8582301029164752,0.1320354004486885,45.30966676782351,0.14660928723298491,0.005576817050628513,1.1497217963785382,0.17688027636592896,43.73086729833689,0.1648147497340913,0.007128512655881325,1.5155496319482453,0.23316148183819158,41.77432194294499,0.19046833624077242,0.008845758935021708,
32700.0,9.083333333333334,17.68166666666667,63.2,175.63333333333333,0.0,17.68166666666667,0.0,7.681666666666668,60.0,3.8344098479835456,16.81784218296168,2.9411290458139394,8.980026843074947,11.921155888888887,4.053258358675581,0.06999316441479161,50.0,0.10322551202675474,0.00793211732476458,41.82039086025842,0.18976540141774548,0.5705047367044872,0.08776995949299803,0.03689374639490528,59.294952632955116,32.9507955307742,122.3776644444444,0.0,0.11639686704257221,0.01790721031424188,49.80860746710413,0.10472391128970816,0.0008606985493487818,0.16611097032235742,0.025555533895747294,49.53744655268221,0.10688213550843197,0.0012196297125082745,0.2167827313980102,0.03335118944584772,49.187192537217825,0.10973241142228311,0.001575740011675708,0.269639051320041,0.041482930972314,48.75729972063871,0.11332964948703324,0.0019345851879436493,0.3434097794043858,0.05283227375452089,48.21868694427654,0.11799551188944403,0.002424716982450059,0.4592688628504012,0.07065674813083095,47.5130384535864,0.1243870766688555,0.0031781487594106372,0.6313827442801749,0.09713580681233461,46.56886367930633,0.13346119868006065,0.004255056375239263,0.8526845509935351,0.13118223861439002,45.339331834697255,0.1462400648406608,0.00554555192294004,1.1426292503679498,0.17578911544122305,43.768450500835385,0.1643062084207258,0.007092546010588396,1.5067425590654449,0.23180654754852997,41.82039086025842,0.18976540141774548,0.00880707288280047,
32760.0,9.1,17.676000000000002,63.2,174.07,0.0,17.676000000000002,0.0,7.676000000000002,60.0,3.83367067224765,16.81784218296168,2.941997158083838,8.981248975249494,11.923246133333333,4.052772824940151,0.07000450952674613,50.0,0.10318865678659334,0.007929249167937281,41.866275525098125,0.1890674969441647,0.56683614018963,0.08720556002917385,0.03668596514857178,59.33163859810369,32.999828816742266,122.5763852133333,0.0,0.11554248622623375,0.01777576711172827,49.81001124174948,0.10467564216385956,0.000854380816338457,0.16490016761929627,0.02536925655681481,49.54081095591396,0.10681739518763707,0.001210802703061148,0.21521816834289645,0.033110487437368684,49.19303833306722,0.10964588784183342,0.001564563055113738,0.26771783244747954,0.04118735883807378,48.76611114236624,0.11321561103437776,0.0019212188725614698,0.3410012765326118,0.052461734851171046,48.23109304940326,0.11784574845870016,0.0024085028717739654,0.45611109996772004,0.07017093845657231,47.5299595325235,0.12418829429102024,0.003157762882681159,0.6271535010423932,0.09648515400652204,46.59149381418423,0.1331927010214805,0.004229243237781732,0.8471701479098589,0.13033386890920906,45.36883796577618,0.14587341022313882,0.005514403083676234,1.135572582604897,0.17470347424690724,43.80585586955842,0.16380128231488963,0.007056667763052804,1.4979741392029138,0.23045755987737135,41.866275525098125,0.1890674969441647,0.008768419862531074,
32820.0,9.116666666666667,17.670333333333335,63.2,172.50666666666666,0.0,17.670333333333335,0.0,7.6703333333333354,60.0,3.83293160537835,16.81784218296168,2.9428653997526864,8.982470978025091,11.925336377777777,4.052287399478061,0.07001585426170517,50.0,0.10315181310380993,0.007926381936637417,41.911975916504645,0.18837458689090067,0.563188237501532,0.08664434423100492,0.0364790268809803,59.36811762498467,33.04887657340481,122.7751408196296,0.0,0.11469437676923576,0.01764528873372858,49.811404721401004,0.10462747209562329,0.0008481094569979947,0.16369812895266705,0.025184327531179548,49.544151094488555,0.10675288062004515,0.0012020386666292127,0.21366470575892982,0.03287149319368151,49.198842914848754,0.10955975792078974,0.0015534625839666305,0.26580989341773126,0.04089382975657404,48.774862214353504,0.11310217845219256,0.0019079390297482846,0.3386088902535929,0.05209367542362968,48.24341726572944,0.11769686651572177,0.0023923862790188877,0.45297361187374263,0.0696882479805758,47.54677425301676,0.1239907717328021,0.003137488093977403,0.6229499492181463,0.09583845372586866,46.61399089299584,0.13292600058753962,0.0042035518242469205,0.8416867770782639,0.12949027339665597,45.39818566490402,0.14550930384925514,0.0054833708315950025,1.1285517038208606,0.17362333904936317,43.843083710223496,0.16329994453994165,0.007020878784036455,1.4892443378721503,0.22911451351879236,41.911975916504645,0.18837458689090067,0.00872980133076351,
32880.0,9.133333333333333,17.66466666666667,63.2,170.94333333333333,0.0,17.66466666666667,0.0,7.664666666666669,60.0,3.8321926473650754,16.81784218296168,2.94373377082292,8.9836928513993,11.927426622222221,4.051802082254168,0.0700271986196353,50.0,0.10311498097531716,0.007923515630599806,41.957492021509054,0.18768663554835724,0.5595609443464519,0.08608629913022336,0.03627293155080123,59.40439055653547,33.09793880291853,122.9739312633333,0.0,0.11385249263830216,0.01751576809820033,49.81278798154711,0.10457940040306288,0.0008418841309335984,0.16250479178538713,0.025000737197751866,49.547467140414795,0.10668859013521416,0.0011933371672799287,0.21212226764380676,0.03263419502212412,49.20460656126945,0.10947401867550444,0.001542438115123057,0.2639151482344136,0.04060233049760209,48.78355332006008,0.11298934709948703,0.0018947451833176698,0.33623252348484906,0.05172808053613062,48.255660071840204,0.11754885927441562,0.002376366768743865,0.44985628782073134,0.0692086596647279,47.56348316678735,0.12379449928067425,0.0031173240530112944,0.6187719672042198,0.09519568726218766,46.636355490700424,0.1326610835595809,0.004177982013926496,0.8362343216235737,0.1286514340959344,45.42737543852564,0.1451477263311119,0.005452455454690197,1.1215665238898673,0.1725486959830565,43.88013433409341,0.1628021684029604,0.006985179930993235,1.4805531191393684,0.2277774029445182,41.957492021509054,0.18768663554835724,0.008691218732781891,
32940.0,9.15,17.659000000000002,63.2,169.38,0.0,17.659000000000002,0.0,7.6590000000000025,60.0,3.831453798197281,16.81784218296168,2.944602271296965,8.9849145953697,11.929516866666665,4.051316873233358,0.07003854260050296,50.0,0.1030781603980284,0.007920650249559347,42.002823835095256,0.18700360742575559,0.5559541764383436,0.08553141175974516,0.036067679081084505,59.44045823561655,33.147015507440145,123.17275654444441,0.0,0.11301678813805215,0.017387198175084946,49.81416109712289,0.1045314264096268,0.0008357045002500146,0.16132009401348468,0.024818476002074565,49.55075926452565,0.10662452207599525,0.0011846977719024432,0.21059077847587154,0.03239858130398024,49.21032954932119,0.1093886671461355,0.0015314891679352183,0.2620335113759122,0.04031284790398649,48.79218484092769,0.11287711237222577,0.001881636858501401,0.33387207957956594,0.05136493531993322,48.26782194437017,0.11740172000239124,0.002360443905283116,0.4467590174039961,0.0687321565236917,47.58008682424168,0.12359946729707615,0.0030972704167352427,0.6146194335246082,0.0945568359268628,46.65858818241163,0.13239793622464557,0.0041525336796115475,0.8308126643932968,0.12781733298358414,45.45640779562863,0.1447886584231742,0.005421657230276877,1.114616951841777,0.17147953105258107,43.917008057913854,0.16230792739382355,0.0069495720480903245,1.47190044563687,0.2264462224056723,42.002823835095256,0.18700360742575559,0.00865267350249832,
33000.0,9.166666666666666,17.653333333333336,63.2,167.81666666666666,0.0,17.653333333333336,0.0,7.653333333333336,60.0,3.8307150578644134,16.81784218296168,2.945470901177216,8.986136209933894,11.931607111111111,4.050831772380574,0.07004988620427505,50.0,0.10304135136885785,0.00791778579325101,42.04797136016179,0.18632546725040683,0.5523678495023995,0.0849796691542153,0.03586326935943965,59.47632150497599,33.19610668912643,123.37161666296294,0.0,0.11218721790851992,0.01725957198592614,49.815524142514064,0.10448354944410543,0.0008295702295322283,0.1601439739632924,0.02463753445589114,49.554027636485515,0.10656067479842322,0.0011761200501922697,0.2090701632116565,0.032164640494101,49.216012154288734,0.10930370039644904,0.0015206152642150417,0.26016489779394786,0.040025368891376596,48.80075715638484,0.11276546970302484,0.001868613581964329,0.33152746232678154,0.051004224973351005,48.27990335799946,0.11725544202052914,0.002344617252784398,0.4436816905645875,0.06825872162532115,47.596585774452606,0.12340566621982567,0.0030773268394085895,0.6104922268369252,0.09392188105183465,46.68068954335864,0.13213654497471036,0.0041272066876830715,0.8254216879682198,0.12698795199511073,45.48528324768582,0.14443208102136207,0.005390976425077021,1.107702895875547,0.17041583013469955,43.95370520385199,0.1618171951842687,0.0069140559662299594,1.4632862785745173,0.22512096593454112,42.04797136016179,0.18632546725040683,0.00861416706235274,
33060.0,9.183333333333334,17.647666666666666,63.2,166.25333333333333,0.0,17.647666666666666,0.0,7.647666666666666,60.0,3.8299764263559277,16.81784218296168,2.9463396604661374,8.98735769508942,11.933697355555557,4.0503467796606785,0.07006122943091772,50.0,0.10300455388472005,0.007914922261409817,42.09293460748295,0.18565217996697447,0.5488018792785777,0.08443105835055041,0.03565970223821853,59.51198120721421,33.2452123501342,123.57051161888886,0.0,0.11136373692269266,0.01713288260349118,49.81687719156119,0.10443576884058461,0.0008234809858272546,0.15897637038865642,0.02445790313671637,49.55727242479765,0.10649704667160632,0.0011676035746359947,0.2075603472834258,0.031932361120527046,49.22165464975792,0.10921911551362302,0.0015098159282307122,0.25830922291212893,0.039739880448019835,48.8092706438516,0.11265441456085137,0.001855674881818925,0.3291985759515342,0.05064593476177449,48.29190478544973,0.11711001870255483,0.002328886375247363,0.4406241975919242,0.06778833809106527,47.61298056514069,0.12321308656153968,0.0030574929726632782,0.6063902259387224,0.09329080399057267,46.702660148847265,0.1318768963059338,0.0041020008982027845,0.8200612746729149,0.1261632730266023,45.51400230859777,0.14407797516214796,0.0053604132953049,1.1008242633724725,0.1693575789803804,43.99022609943419,0.16132994562696584,0.006878632503074522,1.4547105777513045,0.22380162734635453,42.09293460748295,0.18565217996697447,0.008575700823212795,
