time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
33120.0,9.2,17.642,63.2,164.69,0.0,17.642,0.0,7.6419999999999995,60.0,3.829237903661256,16.81784218296168,2.9472085491661777,8.988579050833824,11.935787600000003,4.049861895038568,0.0700725722803973,50.0,0.10296776794253046,0.007912059653770877,42.13771359566882,0.1849837107367365,0.5452561815251074,0.08388556638847805,0.03545697753470292,59.54743818474891,33.294332492620306,123.76944141222219,0.0,0.1105463004840666,0.01700712315139486,49.818220317563444,0.1043880839384048,0.0008174364386260569,0.1578172224681604,0.024279572687409292,49.560493796811556,0.106433636077618,0.001159147920496012,0.2060612565967232,0.03170173178411126,49.227257307623745,0.10913490960805415,0.0014990906867025922,0.256466402624489,0.03945636963453677,48.817725678744374,0.11254394245072634,0.0018428202876399347,0.3268853251149735,0.05029005001768823,48.303826697480595,0.1169654434746154,0.0023132508365606985,0.43758642912635476,0.06732098909636228,47.62927174265601,0.12302171890905665,0.003037768465569468,0.6023133097737187,0.09266358611903364,46.72450057422169,0.13161897681790546,0.004076916165003719,0.8147313065861602,0.12534327793633235,45.542565494635255,0.14372632202166308,0.005329968086754677,1.0939809609094016,0.16830476321683102,44.026571077483865,0.160846152754583,0.006843302463070966,1.4461733015670257,0.22248820024108087,42.13771359566882,0.1849837107367365,0.008537276184278797,
33180.0,9.216666666666667,17.636333333333333,63.2,163.12666666666667,0.0,17.636333333333333,0.0,7.636333333333333,60.0,3.828499489769855,16.81784218296168,2.948077567279773,8.989800277164674,11.937877844444447,4.049377118479169,0.07008391475268026,50.0,0.10293099353920517,0.007909197970069363,42.18230835112461,0.18432002493683633,0.5417306720219779,0.08334318031107352,0.035255095031294426,59.58269327978021,33.343467118741636,123.96840604296294,0.0,0.10973486422422099,0.016882286803726308,49.819553593282734,0.10434049408211571,0.000811436259845616,0.15666646980236504,0.024102533815748468,49.563691918730115,0.10637044141139014,0.0011507526657953682,0.2045728175279239,0.03147274115814214,49.23282039809837,0.10905107981316588,0.0014884390687993077,0.2546363532940109,0.039174823583693986,48.82612263448062,0.1124340489134302,0.0018300493304780896,0.32458761491443444,0.04993655614068222,48.315669562886036,0.11682170981485981,0.002297710200539038,0.43456827616165516,0.06685665787102388,47.64545985196013,0.12283155392286409,0.003018152964699594,0.5982613574379393,0.09204020883660605,46.746211394826624,0.13136277321289871,0.004051952335779374,0.8094316655512732,0.12452794854634973,45.5709733243828,0.14337710291479738,0.005299641034887004,1.0871728942719203,0.1672573683495262,44.06274047605898,0.16036579077885532,0.006808066637481236,1.437674407034036,0.2211806780052363,42.18230835112461,0.18432002493683633,0.008498894532989798,
33240.0,9.233333333333333,17.630666666666666,63.2,161.56333333333333,0.0,17.630666666666666,0.0,7.6306666666666665,60.0,3.8277611846711794,16.81784218296168,2.9489467148092965,8.99102137407959,11.939968088888888,4.048892449947515,0.0700952568477334,50.0,0.10289423067166088,0.007906337210040512,42.226718908009225,0.1836610881595309,0.538225266574407,0.08280388716529338,0.03505405447570971,59.61774733425592,33.39261623065512,124.16740551111108,0.0,0.10892938410040985,0.016758366784678437,49.82087709094763,0.10429299862143408,0.0008054801238111392,0.15552405241106249,0.02392677729400961,49.56686695561704,0.10630746108060532,0.0011424173913025526,0.20309495692179033,0.031245377987967744,49.23834418971934,0.1089676232852168,0.0014778606061335575,0.25281899175113737,0.03889522950017498,48.83446188248413,0.11232472952520786,0.0018173615428735412,0.32230535088347523,0.049585438597457725,48.32743384849142,0.11667881125302072,0.0022822640309592135,0.4315696300474624,0.0663953276996096,47.6615454366088,0.12264258233652858,0.00299864611419276,0.5942342481857659,0.0914206535670409,46.767793185970135,0.13110827229512562,0.004027109252173422,0.8041622331863558,0.12371726664405475,45.59922631868191,0.14303029929430805,0.005269432364917392,1.0803999684675094,0.16621537976423223,44.09873463838981,0.1598888340896482,0.006772925804410912,1.4292138497891007,0.21987905381370781,42.226718908009225,0.1836610881595309,0.008460557244935218,
33300.0,9.25,17.625,63.2,160.0,0.0,17.625,0.0,7.625,60.0,3.8270229883546643,16.81784218296168,2.9498159917572586,8.992242341576077,11.942058333333335,4.048407889408463,0.07010659856552284,50.0,0.10285747933681498,0.007903477373419635,42.27094530819287,0.18300686621143125,0.5347398810162892,0.08226767400250604,0.03485385558117712,59.65260118983709,33.441779830517746,124.36643981666664,0.0,0.10812981639317153,0.016635356368180233,49.82219088225717,0.10424559691120151,0.0007995677072383245,0.15438991073054614,0.02375229395854556,49.57001907140389,0.10624469350559211,0.001134141680516343,0.20162760208903263,0.031019631090620406,49.24382894935757,0.10888453720311277,0.0014673548327577002,0.25101423529226785,0.0386175746603489,48.84274379218966,0.1122159798974815,0.0018047564588695164,0.3200384389918793,0.04923668292182758,48.33912001915012,0.11653674137000294,0.0022669118915959463,0.42859038249164466,0.06593698192179148,47.677529038734384,0.12245479495613253,0.0029792475558177434,0.5902318614358968,0.09080490175936874,46.78924652288614,0.13085546097000406,0.00400238674986908,0.7989228908944521,0.12291121398376187,45.6273250005747,0.1426858927499327,0.005239342291903704,1.0736620877386673,0.16517878272902575,44.134553912815974,0.1594152572540278,0.006737880728842072,1.420791584105334,0.21858332063158986,42.27094530819287,0.18300686621143125,0.008422265683766694,
33360.0,9.266666666666667,17.619333333333334,63.2,158.43666666666667,0.0,17.619333333333334,0.0,7.6193333333333335,60.0,3.826284900809766,16.81784218296168,2.9506853981260446,8.993463179651735,11.94414857777778,4.047923436827053,0.0701179399060151,50.0,0.10282073953158552,0.007900618459942107,42.31498760121443,0.18235732511273345,0.5312744312136255,0.0817345278790193,0.034654498026636754,59.68725568786373,33.490957920486515,124.56550895962961,0.0,0.10733611770395564,0.016513248877531635,49.82349503838482,0.1041982883113418,0.0007936986892158882,0.15326398561089538,0.02357907470936852,49.573148428897454,0.10618213711922012,0.0011259251196507614,0.2001706808038732,0.030795489354442034,49.24927494222553,0.10880181876821944,0.0014569212851594238,0.2492220016782433,0.03834184641203743,48.85096873104845,0.11210779567655982,0.0017922336140245576,0.31778678564562207,0.048890274714711086,48.35072853774098,0.11639549379747204,0.0022516533462572097,0.42563042556260916,0.0654816039327091,47.69341119902933,0.12226818265971241,0.002959956929035501,0.5862540767772195,0.090192934888803,46.810571980698406,0.13060432624341853,0.003977784658677264,0.7937135198736169,0.12210977228824876,45.65526989524823,0.14234386500750004,0.005209371020835185,1.0669591555760003,0.16414756239630773,44.170198652724046,0.1589450350153235,0.006702932162667041,1.41240756290422,0.21729347121603387,42.31498760121443,0.18235732511273345,0.008384021201113923,
33420.0,9.283333333333333,17.613666666666667,63.2,156.87333333333333,0.0,17.613666666666667,0.0,7.613666666666667,60.0,3.8255469220259415,16.81784218296168,2.9515549339180893,8.994683888304134,11.946238822222222,4.047439092168275,0.07012928086917661,50.0,0.10278401125289119,0.007897760469343379,42.3588458442374,0.18171243109645122,0.5278288330679309,0.08120443585660476,0.03445598145694591,59.721711669320676,33.54015050271848,124.76461293999998,0.0,0.10654824495276755,0.01639203768504116,49.82478962998236,0.10415107218681915,0.0007878727511880929,0.15214621831327538,0.023407110509734673,49.57625518978677,0.1061197903667962,0.0011177672976200037,0.1987241213016162,0.030572941738710186,49.254682431885236,0.10871946520417657,0.001446559502257,0.2474422091328178,0.03806803217427966,48.8591370645331,0.11200017254335488,0.0017797925454254848,0.31555029768680376,0.048546199644123655,48.36225986516555,0.1162550622174472,0.0022364879588183117,0.4226896516915478,0.06502917718331505,47.70919245672949,0.12208273639670159,0.002940773871061342,0.5823007739745945,0.08958473445762992,46.83177013438416,0.1303548552209931,0.003953302802625069,0.7885340011268954,0.12131292325029161,45.6830615299788,0.14200419792804914,0.005179518746721512,1.060291074731276,0.16312170380481167,44.205669216484544,0.15847814229219603,0.006668080844724367,1.4040617377677154,0.21600949811811004,42.3588458442374,0.18171243109645122,0.008345825136504725,
33480.0,9.3,17.608,63.2,155.31,0.0,17.608,0.0,7.6080000000000005,60.0,3.8248090519926268,16.81784218296168,2.9524245991358433,8.995904467530824,11.948329066666668,4.04695485539711,0.07014062145497378,50.0,0.10274729449765141,0.007894903401358962,42.4025201020054,0.18107215060763773,0.5244030025196225,0.08067738500301884,0.03425830548308577,59.75596997480376,33.58935757937075,124.96375175777776,0.0,0.10576615537583005,0.016271716211666162,49.82607472718359,0.10410394790759755,0.0007820895769374975,0.15103655050725195,0.02323639238573107,49.57933951465023,0.10605765170596179,0.0011096678060234233,0.1972878522762215,0.030351977273264847,49.260051680256346,0.10863747375671409,0.0014362690253947041,0.24567477634111856,0.03779611943709516,48.86724915614301,0.11189310621309803,0.0017674327916992472,0.3133288823935472,0.04820444344516111,48.373714460345575,0.11611544036189891,0.0022214152932565345,0.41976795367462166,0.06457968518071103,47.72487334959787,0.12189844718737941,0.0029216980169261553,0.5783718329745511,0.08898028199608478,46.85284155873838,0.1301070351073659,0.003928941000043373,0.7833842154722132,0.12052064853418663,45.71070043407655,0.14166687350694954,0.005149785654682271,1.0536577472304396,0.1621011918816061,44.24096596738912,0.15801455417770194,0.006633327500836339,1.3957540589504291,0.21473139368468142,42.4025201020054,0.18107215060763773,0.008307678817286224,
33540.0,9.316666666666666,17.602333333333334,63.2,153.74666666666667,0.0,17.602333333333334,0.0,7.602333333333334,60.0,3.824071290699279,16.81784218296168,2.9532943937817184,8.997124917329392,11.95041931111111,4.046470726478608,0.07015196166337317,50.0,0.10271058926278621,0.007892047255724443,42.446010446797345,0.1804364503025994,0.5209968555513853,0.08015336239252081,0.03406146968237114,59.79003144448613,33.63857915260044,125.16292541296295,0.0,0.1049898065232623,0.016152277926655738,49.82735039960824,0.10405691484859844,0.0007763488525677487,0.14993492426812133,0.023066911425864818,49.58240156296274,0.10599571960659071,0.0011016262391306264,0.19586180287788377,0.030132585058135965,49.26538294762434,0.10855584169346943,0.0014260493983377365,0.24391962244809373,0.03752609576124519,48.875305367409666,0.11178659243505949,0.00175515389302483,0.311122447479863,0.04786499191997892,48.38509278022096,0.11597662201234682,0.0022064349136842187,0.41686522467508486,0.06413311148847459,47.74045441390908,0.12171530612231955,0.0029027289995368077,0.5744671339108972,0.08837955906321496,46.873786828338936,0.1298608532054653,0.0039046990636538714,0.7782640435521762,0.11973292977725787,45.738187138830945,0.1413318738730229,0.005120171920036998,1.0470590743865908,0.1610860114440909,44.27608927358774,0.15755424593835957,0.006598672843848741,1.3874844753918796,0.21345915006028918,42.446010446797345,0.1804364503025994,0.008269583558549565,
33600.0,9.333333333333334,17.596666666666668,63.2,152.18333333333334,0.0,17.596666666666668,0.0,7.596666666666668,60.0,3.8233336381353578,16.81784218296168,2.9541643178581487,8.998345237697407,11.952509555555556,4.045986705377803,0.07016330149434112,50.0,0.10267389554521632,0.007889192032175476,42.48931695838114,0.17980529704811177,0.5176103081915189,0.07963235510638753,0.03386547359866442,59.8238969180848,33.687815224564744,125.36213390555554,0.0,0.10421915625677572,0.016033716347196265,49.82861671636565,0.10400997238966118,0.0007706502664865805,0.14884128207425487,0.022898658780654595,49.58544149310265,0.10593399255068862,0.0010936421938664564,0.19444590271061635,0.029914754263171747,49.2706764926484,0.10847456630380763,0.0014159001672674199,0.24217666705694912,0.03725794877799217,48.883306057902026,0.11168062699227042,0.0017429553911446072,0.30893090109548116,0.04752783093776633,48.396395279747445,0.11583860099946405,0.0021915463843818483,0.41398135822534826,0.06368943972697666,47.75593618443341,0.12153330436184813,0.002883866449736594,0.570586557110241,0.08778254724772938,46.89460651751122,0.12961629691579682,0.0038805768006562325,0.7731733658437814,0.11894974859135098,45.765522177455765,0.1409991812876728,0.005090677708394775,1.0404949568129191,0.16007614720198757,44.31103950802541,0.15709719301321573,0.006564117573671702,1.3792529347288214,0.21219275918904945,42.48931695838114,0.17980529704811177,0.008231540663058201,
33660.0,9.35,17.591,63.2,150.62,0.0,17.591,0.0,7.591000000000001,60.0,3.822596094290298,16.81784218296168,2.9550343713675593,8.999565428632442,11.9545998,4.045502792059754,0.07017464094784413,50.0,0.10263721334186318,0.007886337730447786,42.532439723967094,0.17917865792062607,0.5142432765172595,0.07911435023342454,0.03367031674259266,59.85756723482739,33.73706579742087,125.56137723555554,0.0,0.10345416274738684,0.015916025038059514,49.829873746058574,0.10396311991550217,0.0007649935093888838,0.14775556680445875,0.022731625662224423,49.588459462358855,0.10587246903229214,0.001085715269796117,0.19304008182984045,0.02969847412766776,49.27593257236958,0.10839364489864106,0.0014058208807758987,0.2404458302275737,0.03699166618885749,48.891251585231984,0.11157520570124653,0.001730836829375415,0.30675415182565063,0.047192946434715485,48.40762241189503,0.11570137120268105,0.0021767492698305246,0.411116248228984,0.06324865357368985,47.77131919442204,0.12135243313550023,0.0028651099963642457,0.5667299830974263,0.08718922816883481,46.915301200294174,0.12937335373572784,0.0038565740128146953,0.7681120626680361,0.11817108656431324,45.792706085035114,0.1406687781440136,0.005061303175745269,1.0339652944355957,0.15907158375932243,44.3458170483792,0.15664337101291329,0.006529662377323442,1.3710593833076432,0.2109322128165605,42.532439723967094,0.17917865792062607,0.008193551421178169,
33720.0,9.366666666666667,17.585333333333335,63.2,149.05666666666667,0.0,17.585333333333335,0.0,7.585333333333335,60.0,3.821858659153561,16.81784218296168,2.9559045543123705,9.00078549013207,11.956690044444441,4.0450189864895405,0.07018598002384856,50.0,0.10260054264964878,0.00788348435027716,42.57537883816112,0.17855650020546485,0.510895676658083,0.07859933487047431,0.03347599859176545,59.89104323341916,33.78633087332607,125.76065540296295,0.0,0.1026947844731469,0.01579919761125337,49.83112155678681,0.1039163568156751,0.0007593782742399413,0.1466777217353483,0.022565803343899737,49.59145562693766,0.10581114755737049,0.0010778450691104613,0.1916442707399795,0.029483733959996847,49.28115144221888,0.10831307481025222,0.0013958110898609488,0.23872703247495425,0.03672723576537758,48.89914230506,0.11147032441171509,0.0017187977526194609,0.30459210869090686,0.046860324413985674,48.418774627646016,0.11556492654979698,0.002162043134743774,0.4082697889626714,0.0628107367634879,47.786603975591994,0.12117268374148421,0.0028464592663126065,0.5628972926008832,0.08659958347705896,46.9358714504063,0.12913201125877902,0.003832690496543112,0.7630800141994865,0.11739692526145945,45.81973939846968,0.14034064696600324,0.005032048468549655,1.027469986506622,0.15807230561640337,44.38042227699552,0.15619275571875282,0.0064953079289737925,1.3629037661968315,0.20967750249182024,42.57537883816112,0.17855650020546485,0.008155617110811697,
33780.0,9.383333333333333,17.579666666666668,63.2,147.49333333333334,0.0,17.579666666666668,0.0,7.579666666666668,60.0,3.8211213327145974,16.81784218296168,2.9567748666950195,9.002005422193868,11.958780288888889,4.044535288632238,0.0701973187223209,50.0,0.10256388346549584,0.007880631891399459,42.61813440291642,0.17793879139602167,0.5075674247989832,0.0780872961229205,0.03328251859099787,59.92432575201016,33.835610454437656,125.95996840777777,0.0,0.10194098021688819,0.015683227725675104,49.83236021615106,0.10386968248453046,0.0007538042562587055,0.14560769053873723,0.02240118315980573,49.594430141969816,0.10575002664372611,0.0010700311966110598,0.19025840039205885,0.029270523137239823,49.28633335602522,0.10823285339211734,0.001385870347920648,0.23702019476757963,0.036464645348858404,48.906978571100595,0.11136597900634322,0.00170683770737462,0.3024446811468079,0.04652995094566275,48.429852375993725,0.11542926101658965,0.0021474275440989676,0.4054418750780845,0.06237567308893607,47.80179105811164,0.12099404754614812,0.002827913884586919,0.5590883665578923,0.08601359485506035,46.956317841212055,0.12889225717392105,0.003808926042990879,0.7580771004756554,0.1166272462270239,45.84662265642304,0.140014770407581,0.005002913723831104,1.0210089316166306,0.15707829717178934,44.414855580826625,0.15574532308176336,0.006461054889991269,1.3547860271994978,0.2084286195691535,42.61813440291642,0.17793879139602167,0.008117738997333701,
33840.0,9.4,17.574,63.2,145.93,0.0,17.574,0.0,7.574000000000002,60.0,3.820384114962868,16.81784218296168,2.957645308517967,9.003225224815367,11.960870533333335,4.0440516984529,0.07020865704322737,50.0,0.10252723578632772,0.00787778035355061,42.66070652748501,0.1773254991929519,0.5042584371837296,0.07757822110518918,0.033089876152535336,59.9574156281627,33.884904542912956,126.15931624999999,0.0,0.10119270906398686,0.01556810908676721,49.833589791256294,0.10382309632117807,0.0007482711529013253,0.1445454172790417,0.02223775650446795,49.59738316151723,0.10568910482089824,0.0010622732596955453,0.18888240218131108,0.02905883110481709,49.29147856602341,0.10815297801873297,0.0013759982107477697,0.23532523852583512,0.03620388285012848,48.914760735128056,0.11126216540046911,0.0016949562417445108,0.3003117790836399,0.046201812166713825,48.44085610394101,0.11529436862643244,0.0021329020631680184,0.40263240160372243,0.061943446400572685,47.816880970586425,0.12081651598345092,0.0028094734743620564,0.5553030861197643,0.08543124401842528,46.97664094568869,0.12865407926487502,0.0037852804381279803,0.7531032014063888,0.11586203098559827,45.87335639926857,0.13969113125180907,0.004973899069266596,1.01458202770764,0.15608954272425232,44.44911735136771,0.15530104922176866,0.006426903908990589,1.3467061088659669,0.20718555521014875,42.66070652748501,0.1773254991929519,0.008079918333530944,
33900.0,9.416666666666666,17.568333333333335,63.2,144.36666666666667,0.0,17.568333333333335,0.0,7.568333333333335,60.0,3.819647005887811,16.81784218296168,2.958515879783577,9.004444897994201,11.962960777777777,4.043568215916725,0.0702199949865345,50.0,0.10249059960906852,0.007874929736466614,42.703095328368164,0.17671659150336297,0.5009686301181013,0.07707209694124637,0.03289807065628307,59.99031369881898,33.93421314090935,126.35869892962963,0.0,0.10044993040014218,0.015453835446175719,49.83481034871566,0.10377659772944645,0.000742778663844687,0.1434908464106988,0.022075514832415204,49.60031483858001,0.10562838063006524,0.0010545708683428745,0.18751620794478688,0.02884864737612106,49.29658732286232,0.10807344608544113,0.0013661942365242041,0.23364208562038669,0.03594493624929026,48.92248914698222,0.11115887954183529,0.0016831529054484318,0.29819331282609185,0.045875894280937204,48.45178625649921,0.11516024344991153,0.002118466257548024,0.39984126394668307,0.06151404060718201,47.83187424004515,0.12064008055443645,0.0027911376570393664,0.5515413326569356,0.08485251271645164,46.99684133639384,0.1284174654094152,0.0037617534628286986,0.7481581967831102,0.11510126104355542,45.89994116903674,0.1393697124100151,0.004945004623278515,1.0081891720857568,0.15510602647473182,44.48320798459357,0.15485991042645758,0.006392855621883298,1.338663952506422,0.20594830038560336,42.703095328368164,0.17671659150336297,0.008042156359544972,
33960.0,9.433333333333334,17.56266666666667,63.2,142.80333333333334,0.0,17.56266666666667,0.0,7.562666666666669,60.0,3.818910005478887,16.81784218296168,2.9593865804943222,9.005664441727898,11.965051022222221,4.043084840988782,0.07023133255220876,50.0,0.10245397493064294,0.007872080039883536,42.74530092926756,0.1761120364399839,0.49769791997309804,0.07656891076509201,0.03270710145003328,60.023020800269016,33.98353625058426,126.55811644666666,0.0,0.09971260390917207,0.015340400601411088,49.836021954654015,0.10373018611784443,0.0007373264909701083,0.14244392277560014,0.02191444965778464,49.603225325103246,0.10556785262394885,0.0010469236350986733,0.18615974995897158,0.028639961532149476,49.301659875612884,0.10799425500825835,0.0013564579858152959,0.23197065837055592,0.03568779359547014,48.93016415457424,0.11105611741032412,0.0016714272498307703,0.29608919313290105,0.045552183558907854,48.462643276687245,0.11502687960444734,0.002104119693190798,0.39706835789438033,0.061087439676058515,47.84677139192635,0.12046473282671155,0.002772906052302737,0.5478029877639792,0.08427738273291988,47.01691958543312,0.1281824035786786,0.0037383448929564356,0.7432419662879841,0.1143449178904591,45.926377509362766,0.13905049692093943,0.004916230495126128,1.00183026143383,0.15412773252828152,44.517127880896076,0.1544218831504463,0.006358910651926841,1.3306594982036064,0.2047168458774779,42.74530092926756,0.1761120364399839,0.008004454302815489,
34020.0,9.45,17.557000000000002,63.2,141.24,0.0,17.557000000000002,0.0,7.557000000000002,60.0,3.8181731137255572,16.81784218296168,2.960257410652606,9.00688385601406,11.967141266666665,4.042601573634246,0.0702426697402165,50.0,0.10241736174797628,0.007869231263537509,42.78732346103366,0.17551180232035593,0.49444622318812803,0.07606864972125046,0.032516967849701026,60.05553776811872,34.03287387409514,126.7575688011111,0.0,0.09898068957082487,0.015227798395511518,49.837224674711365,0.10368386089952389,0.0007319143383471977,0.14140459160053948,0.02175455255392915,49.60611477198363,0.10550751936672027,0.0010393311750606649,0.18481296093740765,0.028432763221139638,49.30669647177587,0.10791540222370669,0.0013467890215639322,0.23031087954268584,0.03543244300656705,48.937786103892364,0.11095387501769546,0.0016597788278700787,0.2939993311964689,0.04523066633791829,48.47342760553065,0.11489427125391913,0.0020898619364321247,0.3943135796162063,0.0606636276332625,47.86157295006498,0.12029046443392875,0.0027547782781740526,0.5440879332645332,0.08370583588685127,47.03687626442834,0.12794888183647707,0.00371505449944598,0.7383543895029864,0.11359298300045945,45.95266596543448,0.13873346794988684,0.004887576784997738,0.9955051918240508,0.15315464489600783,44.550877445020504,0.15398694401435395,0.006325069609779077,1.3226926848255762,0.20349118228085789,42.78732346103366,0.17551180232035593,0.00796681337803018,
34080.0,9.466666666666667,17.551333333333336,63.2,139.67666666666668,0.0,17.551333333333336,0.0,7.551333333333336,60.0,3.817436330617262,16.81784218296168,2.9611283702608797,9.008103140850231,11.969231511111111,4.042118413818245,0.07025400655052404,50.0,0.10238076005799471,0.007866383407164737,42.82916306161553,0.17491585766599643,0.4912134562741722,0.07557130096525726,0.03232766913955851,60.08786543725828,34.08222601359949,126.95705599296296,0.0,0.09825414765860713,0.01511602271670879,49.83841857404659,0.10363762149224093,0.000726541912217743,0.14037279849467546,0.021595815153026995,49.60898332907636,0.10544737943390488,0.001031793105864015,0.18347577402832313,0.02822704215820356,49.31169735729015,0.10783688518864326,0.00133718690908452,0.2286626723484978,0.03517887266899966,48.94535533900794,0.11085214840732684,0.0016482071941880394,0.29192363864244797,0.044911329021915074,48.48413968206106,0.11476241260829262,0.002075692554020958,0.3915768256651382,0.06024258856386741,47.87627943667947,0.12011726707527248,0.002736753951068094,0.5403960512161461,0.08313785403325324,47.056711944486146,0.12771688833861472,0.0036918820483871073,0.7334953459188835,0.11284543783367439,45.9788070839408,0.13841860878788084,0.004859043584102829,0.989213858730499,0.15218674749699984,44.58445708600288,0.15355506980386982,0.0062913330935517875,1.3147634500385028,0.2022713000059235,42.82916306161553,0.17491585766599643,0.007929234787073414,
34140.0,9.483333333333333,17.54566666666667,63.2,138.11333333333334,0.0,17.54566666666667,0.0,7.545666666666669,60.0,3.816699656143462,16.81784218296168,2.961999459321543,9.009322296234012,11.971321755555556,4.041635361505985,0.07026534298309783,50.0,0.10234416985762484,0.007863536470501496,42.87081987600902,0.17432417120156846,0.4879995358169248,0.07507685166414227,0.03213920457247345,60.120004641830754,34.13159267125485,127.15657802222222,0.0,0.09753293873762735,0.015005067498096516,49.83960371734089,0.1035914673183185,0.0007212089209797795,0.13934848944700845,0.021438229145693606,49.611831145201855,0.10538743141228894,0.0010243090476670103,0.18214812281226597,0.028022788124963997,49.31666277654054,0.10775870138009425,0.0013276512160571574,0.22702596044343978,0.03492707083745227,48.95287220208136,0.11075093365395546,0.0016367119050580137,0.28986202752930074,0.044594158081430885,48.49477994331578,0.11463129792324975,0.0020616111131472326,0.38885799297929147,0.05982430661219869,47.89089137235924,0.11994513251494761,0.002718832685846717,0.5367272239150394,0.08257341906385221,47.07642719616709,0.12748641133220884,0.0036688273011067363,0.7286647149441193,0.11210226383755682,46.00480141302047,0.13810590285082164,0.004830630974764216,0.9829561570416334,0.1512240241602513,44.61786721710701,0.15312623746882356,0.006257701688865636,1.3068717303195219,0.20105718927992644,42.87081987600902,0.17432417120156846,0.00789171971898095,
34200.0,9.5,17.54,63.2,136.55,0.0,17.54,0.0,7.539999999999999,60.0,3.8159630902936215,16.81784218296168,2.9628706778369973,9.010541322163004,11.973412,4.041152416662689,0.07027667903790445,50.0,0.1023075911437941,0.007860690453284122,42.91229405620434,0.17373671185404868,0.48480437847990976,0.0745852889969092,0.03195157337015041,60.151956215200904,34.1809738492188,127.35613488888889,0.0,0.09681702366245556,0.014894926717300857,49.840780168801274,0.10354539780460902,0.000715915075171783,0.13833161082387208,0.021281786280595703,49.61465836815232,0.10532767389982751,0.0010168786231363747,0.18082994129974478,0.027819990969191504,49.321592972365785,0.10768084829508884,0.0013181815125211938,0.22540066792502653,0.034677025834619464,48.960337033368106,0.11065022686342206,0.0016252925184132572,0.2878144103478307,0.04427914005351241,48.50534882433746,0.11450092149982165,0.0020476171814700628,0.386156978883419,0.05940876598206446,47.905409276052296,0.11977405258167356,0.002701014095872478,0.5330813339007889,0.08201251290781368,47.096022589455124,0.12725743915501406,0.003645890014250419,0.7238623759136086,0.11136344244824747,46.03064950221114,0.13779533367864746,0.004802339030510749,0.9767319810727253,0.15026645862657312,44.65110825576139,0.15270042412225926,0.006224175968908119,1.299017460969626,0.1998488401491732,42.91229405620434,0.17373671185404868,0.00785426934989597,
34260.0,9.516666666666667,17.534333333333333,63.2,134.98666666666668,0.0,17.534333333333333,0.0,7.534333333333333,60.0,3.8152266330571805,16.81784218296168,2.963742025809724,9.01176021863472,11.975502244444444,4.040669579253484,0.07028801471490997,50.0,0.10227102391343049,0.007857845355249027,42.953585761133795,0.1731534487518811,0.4816279010075726,0.07409660015501117,0.03176477472337168,60.183720989924275,34.23036954964896,127.55572659296297,0.0,0.09610636357499862,0.014785594396153633,49.84194799216406,0.1034994123824578,0.0007106600874569463,0.13732210936643907,0.02112647836406755,49.617465144698414,0.10526810550555309,0.0010095014574330041,0.17952116392887557,0.027618640604442395,49.32648818606646,0.10760332345049516,0.0013087773708692074,0.2237867193311717,0.034428726050949494,48.967750171224694,0.11055002417241847,0.0016139485938548304,0.2857807000206858,0.043966261541643965,48.515846758173865,0.11437127768402654,0.0020337103271448886,0.38347368109035745,0.05899595093697807,47.919833665053034,0.11960401916818258,0.0026832977930615343,0.5294582639609252,0.08145511753245004,47.11549869372727,0.12702996023475466,0.003623069939863721,0.7190882080974396,0.11062895509191378,46.05635190239899,0.13748688493450023,0.004774167816169017,0.9705412245782339,0.14931403455049752,44.684180623496566,0.15227760703950624,0.006190756494491412,1.2912005761265988,0.1986462424810152,42.953585761133795,0.1731534487518811,0.007816884843027117,
34320.0,9.533333333333333,17.528666666666666,63.2,133.42333333333335,0.0,17.528666666666666,0.0,7.528666666666666,60.0,3.8144902844236017,16.81784218296168,2.9646135032420813,9.012978985646809,11.97759248888889,4.040186849243679,0.07029935001408118,50.0,0.10223446816346274,0.007855001176132689,42.994695156618285,0.1725743512241375,0.47847002022834817,0.07361077234282279,0.031578807792244354,60.21529979771652,34.279779774702995,127.75535313444445,0.0,0.09540091990239105,0.014677064600367854,49.84310725069835,0.10345351048766588,0.0007054436726075669,0.13631993218824148,0.020972297259729458,49.62025162059591,0.10520872484948354,0.0010021771781975886,0.17822172556303506,0.0274187270096977,49.33134865741299,0.10752612438285689,0.0012994383658405106,0.22218403963851227,0.0341821599443865,48.975111952114936,0.1104503217482353,0.0016026796926594256,0.2837608099018355,0.043655509215667,48.52627417587809,0.11424236086650681,0.002019890118850287,0.38080799770242163,0.05858584580037256,47.934165054990814,0.1194350242307183,0.0026656833879358244,0.5258578971354524,0.08090121494391575,47.134856077724265,0.12680396308845462,0.0036003668254728227,0.7143420907094826,0.10989878318607425,46.08190916576858,0.1371805404038942,0.0047461173879569385,0.9643837807641215,0.14836673550217253,44.717084745882254,0.15185776365725445,0.006157443814112429,1.2834210087779878,0.19744938596584427,42.994695156618285,0.1725743512241375,0.007779567348610961,
34380.0,9.55,17.523,63.2,131.86,0.0,17.523,0.0,7.523,60.0,3.8137540443823497,16.81784218296168,2.965485110136572,9.014197623196765,11.979682733333336,4.039704226598402,0.07031068493538384,50.0,0.10219792389082019,0.007852157915671653,43.03562241531363,0.1719993887996681,0.4753306530577035,0.07312779277810823,0.031393671706446954,60.246693469422965,34.329204526538604,127.95501451333334,0.0,0.09470065435490142,0.014569331439215603,49.844258007209405,0.10340769156045397,0.0007002655474896285,0.13532502677270528,0.020819234888108502,49.62301794059223,0.10514953056253265,0.000994905415536207,0.17693156148852035,0.027220240229003132,49.336174624653545,0.10744924864823222,0.0012901640745147103,0.22059255426072563,0.03393731604011164,48.982422710616135,0.11035111578851248,0.001591485377786639,0.281754653776021,0.04334686981169554,48.53663150650862,0.11411416548217235,0.0020061561258145066,0.37815982721274666,0.05817843495580718,47.94840395981837,0.11926705978854173,0.0026481704896749725,0.5222801167212875,0.08035078718789038,47.15409530952098,0.12657943632177865,0.0035777804141648994,0.7096239029159069,0.10917290814090876,46.10732184575322,0.13687628399388901,0.00471818779357569,0.9582595423001078,0.14742454496924734,44.74982105246476,0.1514408715726289,0.006124238464013665,1.2756786907741118,0.1962582601190941,43.03562241531363,0.1719993887996681,0.007742318003876036,
34440.0,9.566666666666666,17.517333333333333,63.2,130.29666666666668,0.0,17.517333333333333,0.0,7.517333333333333,60.0,3.8130179129228665,16.81784218296168,2.9663568464955676,9.01541613128221,11.981772977777778,4.039221711282969,0.07032201947878469,50.0,0.10216139109243287,0.007849315573602538,43.07636771665643,0.17142853120624926,0.4722097165011555,0.07264764869248547,0.031209365565478625,60.277902834988446,34.37864380731353,128.15471072962964,0.0,0.0940055289238541,0.014462389065208322,49.845400324042046,0.10336195504542664,0.0006951254310473276,0.1343373409706991,0.0206672832262614,49.625764248432915,0.10509052128642105,0.0009876858020061718,0.17565060741221514,0.02702317037111002,49.34096632452196,0.10737269382203354,0.001280954076305213,0.2190121890468395,0.033694182930283,48.9896827794252,0.11025240252099298,0.0015803652138861313,0.27976214585817993,0.04304033013202768,48.54691917712976,0.11398668600984471,0.0019925079178410576,0.3755290685065794,0.05777370284716606,47.9625508918007,0.11910011792343926,0.0026307587061672466,0.5187248062766204,0.0798038163502493,47.17321695649785,0.1263563686283713,0.003555310444667059,0.7049335238436043,0.10845131136055451,46.13259049698573,0.13657409973226517,0.004690379072302631,0.9521684013318618,0.14648744635874797,44.78238997670441,0.1510269085422665,0.006091140968246034,1.267973552841102,0.19507285428324647,43.07636771665643,0.17142853120624926,0.007705137933009754,
34500.0,9.583333333333334,17.511666666666667,63.2,128.73333333333335,0.0,17.511666666666667,0.0,7.511666666666667,60.0,3.8122818900346163,16.81784218296168,2.967228712321482,9.016634509900737,11.983863222222219,4.038739303262658,0.07033335364425028,50.0,0.10212486976523151,0.007846474149662023,43.116931246809166,0.170861748369729,0.4691071276572645,0.07217032733188684,0.03102588843891084,60.30892872342736,34.42809761918556,128.35444178333336,0.0,0.09331550587956619,0.014356231673779415,49.846534263084045,0.1033163003915362,0.0006900230442879046,0.1333568229980974,0.0205164343073996,49.62849068686817,0.10503169567358712,0.0009805179726017077,0.17437879945926257,0.02682750760911732,49.34572399224553,0.10729645749886883,0.0012718079529525639,0.21744287027953513,0.03345274927377463,48.99689248936493,0.11015417820327707,0.001569318767304373,0.2777832007928454,0.04273587704505314,48.55713761281198,0.1138599169719059,0.0019789450653345253,0.3729156208625195,0.05737163397884915,47.976606361504146,0.11893419077923456,0.0026134476440599075,0.5151918496251946,0.07926028455772224,47.19222158531205,0.12613474878920608,0.0035329566514258337,0.7002708325885207,0.10773397424438781,46.15771567524947,0.1362739717667039,0.004662691255083562,0.9461102494931297,0.14555542299894303,44.81479195591308,0.15061585248139275,0.00605815183873204,1.2603055245939736,0.1938931576298421,43.116931246809166,0.170861748369729,0.007668028247128422,
34560.0,9.6,17.506,63.2,127.17,0.0,17.506,0.0,7.506,60.0,3.811545975707056,16.81784218296168,2.9681007076167663,9.017852759049902,11.985953466666667,4.038257002502714,0.07034468743174667,50.0,0.10208835990614744,0.007843633643586867,43.15731319860498,0.17029901041317033,0.4660228037206002,0.07169581595701541,0.03084323936664214,60.339771962793996,34.477565964312504,128.55420767444446,0.0,0.0926305477692997,0.014250853502969184,49.847659885769495,0.10327072705204758,0.0006849581102664898,0.13238342143335746,0.020366680220516534,49.63119739765934,0.1049730523870994,0.0009734015647399341,0.17311607417074487,0.026633242180114595,49.350447861553086,0.10722053729238427,0.001262725288517702,0.2158845246734437,0.033213003795914416,49.00405216939047,0.11005643912257909,0.0015583456060914158,0.2758177336535202,0.04243349748515695,48.56728723663279,0.11373385293394742,0.0019654671393252166,0.37031938395371033,0.05697221291595544,47.990570877786034,0.11876927056130344,0.0025962369088091686,0.5116811308605091,0.07872017397853986,47.211109761869785,0.12591456567193335,0.00351071876468545,0.6956357082238944,0.10702087818829145,46.182697937429914,0.1359758843639726,0.00463512436462632,0.9400849779177985,0.1446284581411998,44.847027431191805,0.15020768146290361,0.00602527157533117,1.2526745345497243,0.19271915916149604,43.15731319860498,0.17029901041317033,0.007630990044249275,
34620.0,9.616666666666667,17.500333333333334,63.2,125.60666666666667,0.0,17.500333333333334,0.0,7.500333333333334,60.0,3.810810169929653,16.81784218296168,2.9689728323838,9.019070878727312,11.988043711111112,4.037774808968482,0.07035602084124049,50.0,0.10205186151211275,0.007840794055113887,43.19751377149231,0.16974028765598492,0.46295666198468516,0.07122410184379771,0.030661417359151635,60.370433380153145,34.52704884485223,128.75400840296297,0.0,0.0919506174152287,0.014146248833112107,49.8487772530821,0.10322523448450321,0.0006799303540710039,0.1314170852151109,0.02021801311001706,49.63388452158531,0.10491459010056932,0.0009663362182465718,0.1718623685013697,0.02644036438482611,49.35513816468272,0.107144930835108,0.0012537056693751603,0.2143370793734368,0.03297493528822105,49.011162146595495,0.10995918159548684,0.0015474453000069166,0.2738656599420265,0.04213317845261946,48.5773684696773,0.113608488504425,0.001952073711493696,0.36774025784898107,0.05657542428445862,48.00444494778424,0.11860534953609293,0.002579126104729268,0.5081925343499436,0.07818346682306825,47.229882051298596,0.1256958082302353,0.0034885965105655448,0.6910280298084021,0.106312004585908,46.20753784146669,0.1356798219091094,0.004607678415492367,0.9340924772518926,0.14370653496182964,44.87909684736865,0.14980237371644323,0.005992500665905953,1.2450805101404592,0.19155084771391678,43.19751377149231,0.16974028765598492,0.007594024409265154,
34680.0,9.633333333333333,17.494666666666667,63.2,124.04333333333334,0.0,17.494666666666667,0.0,7.494666666666667,60.0,3.8100744726918494,16.81784218296168,2.969845086625062,9.020288868930493,11.990133955555555,4.037292722625195,0.07036735387269773,50.0,0.10201537458005998,0.00783795538397997,43.237533171478404,0.1691855506130726,0.45990861984490927,0.0707551722838322,0.030480421397758195,60.4009138015509,34.57654626296265,128.9538439688889,0.0,0.09127567791242133,0.014042411986526358,49.849886425558495,0.10317982215068802,0.0006749395028073646,0.13045776363976883,0.02007042517534905,49.63655219844884,0.10485630749806535,0.0009593215753420647,0.17061761981716356,0.02624886458725593,49.359795132389586,0.10706963577829628,0.001244748684206154,0.2128004619529104,0.03273853260814007,49.01822274621874,0.10986240196772225,0.0015366174205263816,0.27192689558783156,0.04183490701351255,48.58738173103933,0.11348381833431424,0.0019387643541949329,0.3651781430139399,0.056181252771375374,48.01822907690722,0.11844242003064477,0.0025621148350411516,0.5047259447388052,0.07765014534443157,47.24853901791993,0.12547846550318564,0.0034665896111384376,0.686447676394212,0.10560733482987877,46.23223594630572,0.1353857689046172,0.004580353414190053,0.9281326376655037,0.14278963656392366,44.91100065293667,0.14939990762748742,0.005959839586388904,1.2375233777265364,0.19038821195792868,43.237533171478404,0.1691855506130726,0.007557132413922751,
34740.0,9.65,17.489,63.2,122.47999999999999,0.0,17.489,0.0,7.489000000000001,60.0,3.8093388839831124,16.81784218296168,2.9707174703429153,9.021506729657082,11.992224199999999,4.036810743438256,0.07037868652608512,50.0,0.10197889910692262,0.007835117629922079,43.27737161107313,0.16863476999394952,0.4568785948014214,0.07028901458483407,0.030300250434878856,60.431214051985776,34.6260582208017,129.15371437222223,0.0,0.09060569262683682,0.013939337327205665,49.85098746329147,0.1031344895165957,0.0006699852855845123,0.12950540635914143,0.019923908670637144,49.639200567083,0.10479820327402711,0.0009523572806273972,0.16938176589317186,0.02605873321433413,49.36441899395387,0.10699464979177932,0.0012358539239916977,0.21127460041206358,0.03250378467877901,49.025234291650406,0.10976609661390489,0.001525861540846829,0.2700013569473496,0.04153867029959225,48.59732743782237,0.11335983711676956,0.0019255386404819497,0.3626329403120196,0.05578968312492609,48.031923768824335,0.11828047443212067,0.002545202701920324,0.5012812469542992,0.07712019183912296,47.2670812252226,0.1252625266146111,0.0034446977845059568,0.6818945270349449,0.10490685031306844,46.25679281185217,0.1350937099696567,0.004553149359267095,0.9222053488646521,0.14187774597917724,44.9427392999919,0.149000261736428,0.005927288800851582,1.230003062609735,0.1892312404014977,43.27737161107313,0.16863476999394952,0.0075203151168015125,
34800.0,9.666666666666666,17.483333333333334,63.2,120.91666666666666,0.0,17.483333333333334,0.0,7.483333333333334,60.0,3.8086034037929073,16.81784218296168,2.9715899835398014,9.022724460904643,11.994314444444445,4.036328871372976,0.07039001880136893,50.0,0.10194243508963464,0.007832280792677239,43.31702930923173,0.16808791670188034,0.4538665044619924,0.06982561607107575,0.0301209033942903,60.46133495538007,34.67558472052737,129.35361961296297,0.0,0.08994062519333695,0.013837019260513377,49.85208042593333,0.10308923605239319,0.0006650674334998663,0.12855996337807113,0.019778455904318634,49.64182976535745,0.10474027613318068,0.0009454429810702991,0.1681547449111665,0.025869960755564077,49.369009977188576,0.10691997056380938,0.0012270209820053612,0.20975942317617127,0.032270680488641734,49.03219710443867,0.10967026193731612,0.0015151772358923121,0.268088960803221,0.041244455508187845,48.607206005140945,0.11323653958678562,0.0019123961441286363,0.3601045510054752,0.055400700154688495,48.04552952545646,0.11811950518733196,0.0025283893065443652,0.4978583262094241,0.07659358864760371,47.285509235836244,0.12504798077245807,0.003422920744875102,0.6773684607935421,0.10421053242977571,46.28120899892359,0.13480362983924582,0.004526066241402837,0.9163105001030785,0.14097084616970437,44.974313244171725,0.14860341473765684,0.005894848761573646,1.222519489046437,0.18807992139175955,43.31702930923173,0.16808791670188034,0.007483573563297874,
34860.0,9.683333333333334,17.477666666666668,63.2,119.35333333333334,0.0,17.477666666666668,0.0,7.477666666666668,60.0,3.8078680321106804,16.81784218296168,2.9724626262181415,9.02394206267075,11.99640468888889,4.035847106394705,0.0704013506985153,50.0,0.10190598252513068,0.00782944487198254,43.356506491297694,0.16754496183300124,0.45087226654485324,0.06936496408382357,0.029942379171391073,60.491277334551455,34.72512576429767,129.55355969111113,0.0,0.08928043951371235,0.013735452232878824,49.85316537269902,0.10304406123238816,0.0006601856796246003,0.1276213850520799,0.019634059238781525,49.644439930184696,0.10468252479045427,0.0009385783259912295,0.16693649545736017,0.025682537762670796,49.37356830844723,0.10684559580091052,0.0012182494538063304,0.208254859093852,0.03203920909136185,49.0391115042962,0.10957489436966704,0.0015045640823192763,0.26618962436356813,0.04095224990208741,48.617017846121804,0.11311392052086221,0.0018993364396528434,0.3575928767563357,0.05501428873174396,48.05904684696671,0.1179595048022733,0.002511674249139506,0.49445706800679007,0.07607031815489078,47.30382361150528,0.12483481726816435,0.0034012582026340388,0.6728693567500411,0.1035183625769294,46.305485069203314,0.13451551336346323,0.004499104043500957,0.9104479801939648,0.14006892002984073,45.005722944593074,0.14820934547865514,0.005862519909113684,1.2150725802608284,0.18693424311705054,43.356506491297694,0.16754496183300124,0.007446908785608608,
34920.0,9.7,17.472,63.2,117.79,0.0,17.472,0.0,7.472000000000001,60.0,3.8071327689258982,16.81784218296168,2.9733353983803905,9.025159534952943,11.998494933333333,4.035365448468763,0.07041268221749059,50.0,0.10186954141034614,0.00782660986757515,43.39580338894492,0.1670058766754454,0.44789579888150666,0.06890704598177025,0.02976467663346638,60.521042011184925,34.774681354270676,129.75353460666668,0.0,0.08862509975472312,0.013634630731495864,49.85424236236939,0.10299896453499448,0.0006553397589892374,0.12668962208503035,0.019490711090004668,49.64703119752636,0.10462494797089568,0.0009317629670495542,0.16572695652012812,0.02549645484925048,49.37809421263177,0.10677152322772875,0.001209538937232052,0.2067608374353306,0.031809359605435475,49.04597780910674,0.10947999037086645,0.0014940216585213884,0.26430326526122977,0.040662040809419965,48.6267633719056,0.11299197473667091,0.0018863591023383641,0.35509781962730874,0.054630433788816726,48.07247623175165,0.11780046584165883,0.0024950571290269785,0.49107735814236353,0.07555036279113285,47.32202491306344,0.12462302547603274,0.003379709864426539,0.66839709400926,0.10283032215527076,46.32962158519491,0.13422934550665183,0.004472262740781163,0.9046176775215836,0.13917195038793595,45.03696886379132,0.14781803295907966,0.00583030267238116,1.2076622584581085,0.18579419360893976,43.39580338894492,0.1670058766754454,0.0074103218027199436,
34980.0,9.716666666666667,17.466333333333335,63.2,116.22666666666667,0.0,17.466333333333335,0.0,7.466333333333335,60.0,3.8063976142280294,16.81784218296168,2.974208300028873,9.026376877748902,12.000585177777776,4.034883897560664,0.07042401335826148,50.0,0.10183311174221704,0.007823775779192306,43.43492024011967,0.166470632708463,0.44493701941951114,0.06845184914146325,0.0295877946199542,60.55062980580488,34.82425149260449,129.95354435962963,0.0,0.08797457034615387,0.013534549284023673,49.855311453294334,0.10295394544269951,0.0006505294085692448,0.1257646255268006,0.01934840392720009,49.64960370239943,0.10456754440958844,0.0009249965582297515,0.16452606748773707,0.025311702690421087,49.382587913200275,0.10669775058688429,0.0012008890323910448,0.2052772878906961,0.03158112121395325,49.0527963349317,0.10938554642879239,0.0014835495446345048,0.2624298015529729,0.040373815623534294,48.636442991648416,0.11287069709272496,0.0018734637082568617,0.3526192820826403,0.0542491203204062,48.08581817643268,0.1176423809284623,0.0024785375446684244,0.4877190827091371,0.07503370503217494,47.34011370040847,0.1244125948526111,0.003358275433226421,0.6639515517083876,0.10214639257052117,46.35361911017612,0.13394511134663256,0.004445542300872352,0.8988194800528749,0.1382799200081346,45.06805146765883,0.14742945632985585,0.005798197468708688,1.2002884448377116,0.18465976074426332,43.43492024011967,0.166470632708463,0.007373813620396907,
35040.0,9.733333333333333,17.46066666666667,63.2,114.66333333333334,0.0,17.46066666666667,0.0,7.460666666666668,60.0,3.805662568006519,16.81784218296168,2.975081331166077,9.027594091056145,12.002675422222222,4.034402453635712,0.07043534412079422,50.0,0.10179669351768,0.007820942606571298,43.473857288982,0.16593920160153916,0.44199584622524,0.06799936095772924,0.02941173194271185,60.58004153774759,34.87383618145726,130.15358895,0.0,0.08732881597888315,0.013435202458289715,49.85637270339596,0.10290900344203051,0.0006457543672707261,0.12484634677097285,0.01920713027245736,49.652157578882324,0.10451031285157106,0.0009182787558277422,0.16333376814608155,0.025128272022474085,49.3870496321746,0.10662427563882466,0.0011922993416555172,0.20380414056815505,0.031354483164331544,49.059567396016774,0.10929155905906499,0.0014731473225410574,0.26056915171868356,0.04008756180287439,48.646057112523465,0.11275008248805221,0.0018606498342893518,0.3501571669889295,0.053870333382912236,48.09907317584752,0.11748524274346112,0.002462115093710804,0.48438212810072595,0.07452032740011169,47.35809053247725,0.12420351493607541,0.003336954608411158,0.659532609024484,0.10146655523453599,46.37747820815397,0.13366279607391662,0.004418942683903637,0.8930532753489486,0.13739281159214595,45.09897122538379,0.1470435948922712,0.005766204703926303,1.192951059606536,0.18353093224715938,43.473857288982,0.16593920160153916,0.007337385231175553,
