time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
35100.0,9.75,17.455000000000002,63.2,113.10000000000001,0.0,17.455000000000002,0.0,7.455000000000002,60.0,3.804927630250837,16.81784218296168,2.9759544917943908,9.028811174872276,12.004765666666666,4.03392111665936,0.07044667450505492,50.0,0.10176028673367236,0.0078181103494495,43.51261478584711,0.16541155521351084,0.4390721974866114,0.06754956884409406,0.029236487386285842,60.609278025133875,34.92343542298716,130.35366837777778,0.0,0.08668780160296682,0.013336584861994896,49.85742617017177,0.10286413802352246,0.0006410143759163212,0.1239347375525358,0.01906688270039012,49.65469296012115,0.10445325205175528,0.0009116092184370539,0.16214999867642763,0.02494615364252733,49.391479590148315,0.1065510961616787,0.001183769469653928,0.20234132599228058,0.031129434768043165,49.06629130479866,0.10919802480482078,0.001462814575874466,0.2587212346605364,0.039803266870851756,48.65560613972307,0.11263012586186998,0.0018479170581471305,0.34771137761589854,0.05349405809475362,48.112241723042224,0.11732904402478386,0.002445789373030971,0.48106638101489085,0.07401021246382936,47.3759559672214,0.12399577534561675,0.003315747085835097,0.6551401451818875,0.10079079156644423,46.40119944381998,0.1333823849909239,0.004392463842596506,0.887318950576513,0.136510607781002,45.12972860938969,0.14666042809706797,0.005734324772435628,1.1856500219921773,0.1824076956911042,43.51261478584711,0.16541155521351084,0.007301037614358741,
35160.0,9.766666666666667,17.449333333333335,63.2,111.53666666666668,0.0,17.449333333333335,0.0,7.449333333333335,60.0,3.8041928009504518,16.81784218296168,2.9768277819162585,9.030028129194852,12.00685591111111,4.033439886596999,0.07045800451100977,50.0,0.10172389138713213,0.007815279007564348,43.551192987126164,0.1648876655916783,0.43616599151579327,0.06710246023319896,0.029062059708181293,60.638340084842056,34.97304921935243,130.55378264296297,0.0,0.08605149242573579,0.01323869114242089,49.858471910697745,0.10281934868168491,0.000636309177231037,0.12302974994560052,0.018927653837784695,49.65720997833577,0.10439636077484524,0.0009049876069352758,0.16097469965316413,0.024765338408179096,49.395878006294275,0.10647820995111246,0.001175299023263493,0.20088877510225753,0.03090596540034731,49.07296837191186,0.10910494023648845,0.0014525508900230522,0.2568859697021443,0.03952091841571451,48.66509047646087,0.11251082219326099,0.0018352649583921465,0.34528181763711935,0.0531202796364799,48.12532430926354,0.11717377756745749,0.0024295599787791944,0.47777172845698923,0.0735033428395368,47.39371056158362,0.12378936578082948,0.003294652557901623,0.6507740394595305,0.10011908299377392,46.42478338250608,0.1331038635112033,0.004366105722356961,0.8816163925192273,0.1356332911568042,45.160324095274596,0.14627993554353985,0.0057025580572857,1.1783852502561645,0.18129003850094838,43.551192987126164,0.1648876655916783,0.0072647717360128095,
35220.0,9.783333333333333,17.44366666666667,63.2,109.97333333333333,0.0,17.44366666666667,0.0,7.443666666666669,60.0,3.8034580800948112,16.81784218296168,2.9777012015340727,9.031244954021481,12.008946155555554,4.032958763414107,0.07046933413862558,50.0,0.10168750747499798,0.007812448580653348,43.5895921552667,0.16436750497091945,0.4332771467518799,0.06665802257721229,0.02888844763913423,60.66722853248119,35.02267757271133,130.75393174555558,0.0,0.08541985390990742,0.013141515986139603,49.85950998163133,0.10277463491497084,0.0006316385158283699,0.12213133636113004,0.018789436363250776,49.65970876482585,0.10433963779525841,0.0008984135844704866,0.15980781204156144,0.0245858172371633,49.400245098372274,0.10640561482018623,0.0011668876116026905,0.19944641925012355,0.030684064500019006,49.079598906195166,0.10901230195156987,0.0014423558521339808,0.2550632765876867,0.03924050409041334,48.674510523973495,0.11239216650085725,0.0018226931144575964,0.3428683911306967,0.052748983250876416,48.138321423950856,0.11701943622296578,0.0024134265064226224,0.4744980577433539,0.07299970119128521,47.41135487147333,0.12358427602111227,0.003273670713635324,0.6464341711981642,0.09945141095356372,46.448230590140234,0.13282721715866216,0.004339868261366342,0.8759454875889778,0.13476084424445814,45.19075816175048,0.14590209697863446,0.005670904930249465,1.1711566617071971,0.1801779479549534,43.5895921552667,0.16436750497091945,0.007228588548967352,
35280.0,9.8,17.438000000000002,63.2,108.41,0.0,17.438000000000002,0.0,7.438000000000002,60.0,3.802723467673385,16.81784218296168,2.9785747506502696,9.03246164934973,12.011036399999998,4.032477747076115,0.07048066338786818,50.0,0.10165113499420919,0.0078096190684540726,43.62781255869309,0.16385104577279797,0.43040558176354154,0.06621624334823716,0.028715649883384,60.69594418236457,35.07232048522217,130.95411568555556,0.0,0.08479285177171099,0.013045054118724768,49.8605404392147,0.10272999622574353,0.000627002138196428,0.12123944954468237,0.018652223006874212,49.66218944997692,0.10428308189704594,0.0008918868164476679,0.1586492771955379,0.02440758110700583,49.40458108273685,0.1063333085992126,0.0011585348460235456,0.19801419019900668,0.03046372156907795,49.08618321469872,0.10892010657441738,0.0014322290511168678,0.25325307548101955,0.03896201161246455,48.683866681523305,0.11227415384251979,0.0018102011066671309,0.3404710025799092,0.05238015424306296,48.15123355472927,0.11686601289880329,0.002397388550787527,0.47124525650460103,0.07249927023147708,47.42888945174412,0.12338049592506134,0.003252801238752878,0.6421204198074912,0.09878775689346019,46.471541633203586,0.1325524315667915,0.004313751390672915,0.8703061218370765,0.13389324951339637,45.2210312905834,0.14552689229605054,0.005639365751901382,1.1639641727143795,0.17907141118682762,43.62781255869309,0.16385104577279797,0.007192488992817658,
35340.0,9.816666666666666,17.432333333333336,63.2,106.84666666666666,0.0,17.432333333333336,0.0,7.432333333333336,60.0,3.8019889636756425,16.81784218296168,2.979448429267217,9.033678215177227,12.013126644444444,4.031996837548561,0.07049199225870442,50.0,0.1016147739417058,0.007806790470704164,43.665854471746414,0.16333826060466966,0.4275512152516468,0.06577711003871489,0.028543665118946987,60.724487847483516,35.12197795904329,131.15433446296296,0.0,0.08417045197902685,0.01294930030446567,49.86156333927764,0.10268543212024576,0.0006223997926841363,0.12035404257416706,0.018516006549871854,49.66465216326637,0.10422669187381454,0.0008854069705153123,0.1574990368554338,0.02423062105468212,49.40888617434479,0.10626128913561575,0.0011502403401041084,0.19659202012135957,0.030244926172516857,49.09272160269064,0.10882835075601806,0.0014221700776471113,0.251455286964765,0.038685428763809995,48.693159346400535,0.1121567793150252,0.0017977885162545615,0.3380895568738074,0.05201377798058575,48.16406118740234,0.11671350055803659,0.0023814457061018257,0.4680132126888672,0.07200203272136418,47.44631485617047,0.12317801542987687,0.0032320438157338316,0.6378326647732082,0.09812810227280126,46.49471707868701,0.13227949247790283,0.004287755034283025,0.8646981809653814,0.13303048937928946,45.25114396653327,0.14515430153534312,0.005607940871695027,1.1568076987204514,0.17797041518776174,43.665854471746414,0.16333826060466966,0.0071564739939280475,
35400.0,9.833333333333334,17.42666666666667,63.2,105.28333333333333,0.0,17.42666666666667,0.0,7.426666666666669,60.0,3.801254568091035,16.81784218296168,2.9803222373873948,9.034894651501494,12.015216888888888,4.031516034796844,0.07050332075110002,50.0,0.10157842431442843,0.007803962787141332,43.70371817462406,0.16282912225879098,0.42471396605185757,0.06534061016182424,0.028372491997892685,60.75286033948141,35.17164999633308,131.35458807777778,0.0,0.08355262074953924,0.01285424934608296,49.86257873724065,0.1026409421085682,0.0006178312294876087,0.11947506885761515,0.018380779824248485,49.6670970332694,0.10417046652864848,0.0008789737165519063,0.15635703314579327,0.02405492817627589,49.41316058676286,0.10618955429379165,0.0011420037096405156,0.19517984159719054,0.030027667938029315,49.099214373663905,0.10873703117377678,0.0014121785241690277,0.2496698320393822,0.038410743390674185,48.70238891392582,0.1120400380537542,0.00178545492538279,0.3357239593077715,0.05164983989350331,48.17680480594531,0.11656189221886819,0.002365597566035882,0.4648018145649765,0.07150797147153484,47.463631637425394,0.12297682455076919,0.0032113981238907074,0.6335707856639564,0.0974724285636856,46.517757494048666,0.1320083857423647,0.004261879109251798,0.8591215503373384,0.13217254620574437,45.2810966772942,0.1447843048810301,0.005576630628043033,1.149687154255012,0.17687494680846338,43.70371817462406,0.16282912225879098,0.007120544465439416,
35460.0,9.85,17.421,63.2,103.72,0.0,17.421,0.0,7.420999999999999,60.0,3.800520280909031,16.81784218296168,2.9811961750131606,9.036110958320174,12.017307133333334,4.031035338786547,0.07051464886502182,50.0,0.10154208610931835,0.007801136017503354,43.741403953319384,0.16232360371142018,0.4218937531371957,0.06490673125187627,0.02820212914661864,60.78106246862803,35.221336599249966,131.55487653,0.0,0.08293932454890268,0.012759896084446566,49.863586688117906,0.10259652570461816,0.0006132962006365622,0.11860248213096249,0.018246535712455766,49.66952418766506,0.10411440467403227,0.0008725867266526632,0.15522320857315394,0.02388049362663907,49.417404532175354,0.10611810195497044,0.0011338245726393303,0.19377758761229164,0.029811936555737176,49.10566182934328,0.10864614453130193,0.0014022539848989046,0.24789663212222016,0.03813794340341849,48.711555777452986,0.11192392523238044,0.0017731999171620438,0.33337411558402746,0.05128832547446576,48.189464892498485,0.11641118095420357,0.0023498437237440273,0.4616109507255385,0.07101706934239053,47.48084034705846,0.12277691338036867,0.0031908638394380073,0.6293346621381827,0.09682071725202811,46.54066344717198,0.13173909731784278,0.004236123525773738,0.8535761149889425,0.13131940230599115,45.310889913435155,0.1444168826616977,0.005545435348395911,1.1426024529477345,0.17578499276118992,43.741403953319384,0.16232360371142018,0.007084701307277452,
35520.0,9.866666666666667,17.415333333333333,63.2,102.15666666666667,0.0,17.415333333333333,0.0,7.415333333333333,60.0,3.799786102119096,16.81784218296168,2.9820702421469423,9.037327135630834,12.019397377777777,4.0305547494831675,0.07052597660043583,50.0,0.10150575932331761,0.007798310161528082,43.77891209956068,0.16182167812192183,0.4190904956205828,0.06447546086470504,0.028032575166128518,60.80909504379416,35.271037769952414,131.75519981962964,0.0,0.08233053008892179,0.01266623539829566,49.86458724652027,0.10255218242608899,0.0006087944599808964,0.11773623645584637,0.01811326714705329,49.671933753241994,0.10405850513177486,0.0008662456751161174,0.15409750602384423,0.023707308619052958,49.42161822139174,0.10604693001707888,0.001125702549309715,0.19238519155646394,0.02959772177791753,49.112064269692084,0.10855568755819364,0.0013923960558276938,0.2461356090465518,0.037867016776392586,48.72066032837148,0.1118084360625662,0.001761023075668361,0.3310399318121231,0.05092922027878817,48.20204192736085,0.11626135989122165,0.0023341837719043634,0.45844051008997716,0.07052930924461187,47.49794153547378,0.12257827208814279,0.0031704406355613224,0.6251241739509099,0.09617294983860153,46.56343550632364,0.1314716132685474,0.004210488187272765,0.8480617596396192,0.1304710399445568,45.34052416834055,0.144052015349113,0.005514355349323319,1.1355535075415706,0.1747005396217801,43.77891209956068,0.16182167812192183,0.0070489454061639645,
35580.0,9.883333333333333,17.409666666666666,63.2,100.59333333333333,0.0,17.409666666666666,0.0,7.409666666666666,60.0,3.799052031710701,16.81784218296168,2.9829444387911366,9.038543183431084,12.021487622222221,4.030074266852262,0.07053730395730871,50.0,0.10146944395336883,0.007795485218953428,43.81624291075026,0.16132331883186707,0.4163041127573518,0.06404678657805413,0.027863828632310267,60.83695887242647,35.320753510598934,131.9555579466667,0.0,0.08172620432574447,0.012573262203960687,49.8655804666582,0.10250791179442946,0.0006043257631773158,0.11687628621741537,0.017980967110371594,49.67432585590442,0.1040027667329334,0.0008599502384309954,0.1529798687617888,0.023535364424890584,49.42580186385416,0.10597603639460436,0.0011176372620554376,0.1910025872217405,0.029385013418729306,49.11842199291921,0.10846565700983254,0.001382604334723453,0.24438668506059058,0.037597951547783164,48.72970295610956,0.11169356579365468,0.001748923985961215,0.32872131450936415,0.05057250992451756,48.214536388983994,0.11611242221094846,0.002318617302758952,0.45529038190749205,0.07004467413961415,47.51493575190893,0.1223808909198132,0.0031501281824851124,0.6209392009604169,0.09552910784006413,46.58607424011253,0.1312059197644815,0.00418497299049303,0.8425783687030239,0.12962744133892676,45.3699999381514,0.14368968355733608,0.005483390936595223,1.128540229905941,0.17362157383168325,43.81624291075026,0.16132331883186707,0.0070132776356295334,
35640.0,9.9,17.404,63.2,99.03,0.0,17.404,0.0,7.404,60.0,3.7983180696732974,16.81784218296168,2.98381876494821,9.039759101718458,12.023577866666667,4.0295938908593065,0.07054863093560612,50.0,0.10143313999641526,0.007792661189517371,43.85339668990304,0.16082849936413376,0.4135345239477304,0.06362069599195852,0.027695888096214427,60.86465476052268,35.37048382334807,132.15595091111112,0.0,0.08112631445806844,0.01248097145508745,49.86656640234471,0.10246371333481334,0.0005998898676760345,0.11602258612215248,0.017849628634177304,49.676700620677906,0.10394718831773805,0.0008537000952628937,0.15187024042632183,0.02336465237328028,49.42995566764498,0.10590541901846062,0.0011096283354669612,0.18962970880060667,0.029173801353939488,49.12473529548597,0.10837604966717132,0.0013728784211338163,0.24264978282648975,0.03733073581945996,48.738684048136975,0.1115793097123708,0.0017369022341008344,0.3264181706012117,0.05021818009249411,48.22694875396624,0.11596436114783368,0.0023031439081524496,0.45216045575995156,0.06956314703999254,47.5318235444138,0.12218476019677912,0.003129926147540485,0.6167796231348291,0.09488917278997372,46.60858021744868,0.13094200308069437,0.004159577825587735,0.8371258262977604,0.12878858866119391,45.39931772170655,0.14332986804183515,0.005452542405263494,1.1215625310499113,0.17254808169998637,43.85339668990304,0.16082849936413376,0.006977698856029724,
35700.0,9.916666666666666,17.398333333333333,63.2,97.46666666666667,0.0,17.398333333333333,0.0,7.398333333333333,60.0,3.7975842159963578,16.81784218296168,2.984693220620532,9.040974890490578,12.025668111111111,4.02911362146992,0.07055995753529475,50.0,0.10139684744940093,0.00778983807295797,43.89037374558535,0.16033719342200356,0.41078164873929685,0.06319717672912259,0.027528752084334793,60.89218351260702,35.42022871035841,132.35637871296296,0.0,0.08053082792536079,0.012389358142363197,49.8675451069983,0.10241958657610942,0.0005954865327076481,0.11517509119571127,0.017719244799340197,49.67905817171523,0.10389176873551785,0.0008474949264412057,0.15076856503000838,0.02319516385077052,49.43407983949438,0.10583507583585355,0.0011016753963134507,0.18826649088421865,0.028964075520649023,49.131004472113204,0.1082868623365269,0.001363217916388021,0.24092482541932442,0.03706535775681914,48.74760398996829,0.1114656631425194,0.0017249574071653284,0.3241304074216404,0.049866216526406215,48.239279497047015,0.11581716998933073,0.0022877631795713005,0.4490506215647197,0.06908471100995688,47.548605459830156,0.12198987031554359,0.0031098341952318642,0.6126453205586201,0.09425312623978771,46.63095400750308,0.13067984959653833,0.004134302576209059,0.8317040162580153,0.12795446403969465,45.4284780204844,0.14297254969860426,0.0054218100397451785,1.1146203211353496,0.1714800494054384,43.89037374558535,0.16033719342200356,0.006942209914561737,
35760.0,9.933333333333334,17.392666666666667,63.2,95.90333333333334,0.0,17.392666666666667,0.0,7.392666666666667,60.0,3.796850470669355,16.81784218296168,2.985567805810508,9.042190549745047,12.027758355555555,4.028633458649691,0.07057128375634097,50.0,0.10136056630927043,0.007787015869013341,43.92717439185292,0.15984937488826112,0.40804540682940804,0.06277621643529355,0.027362419098888507,60.919545931705905,35.469988173788586,132.55684135222222,0.0,0.0799397124060907,0.012298417293244723,49.86851663364583,0.10237553105085158,0.0005911155192700884,0.11433375678076521,0.01758980873550234,49.68139863230207,0.10383650684462657,0.0008413344149460628,0.1496747869564737,0.023026890300995955,49.43817458478773,0.10576500481014939,0.001093778073534668,0.1869128684606198,0.028755825917018432,49.137229815788075,0.1081980918493763,0.0013536224235988492,0.2392117363260572,0.036801805588624184,48.75646316516583,0.11135262144468959,0.0017130890932672282,0.321857932713459,0.04951660503283985,48.251529091101354,0.11567084207548062,0.002272474708181371,0.4459607695774165,0.06860934916575638,47.5652820437712,0.12179621174714532,0.003089851987303216,0.6085361734390226,0.09362094975984962,46.653196179667376,0.13041944579493117,0.004109147119597534,0.82631282214411,0.1271250495606323,45.45748133854454,0.14261770956328468,0.005391194113905318,1.1077135094900654,0.1704174629984716,43.92717439185292,0.15984937488826112,0.006906811645284172,
35820.0,9.95,17.387,63.2,94.34,0.0,17.387,0.0,7.3870000000000005,60.0,3.7961168336817415,16.81784218296168,2.9864425205205807,9.043406079479418,12.0298486,4.028153402364168,0.07058260959871081,50.0,0.10132429657296899,0.007784194577421667,43.96379894818937,0.1593650178242884,0.4053257180675982,0.062357802779630496,0.027196887618097784,60.946742819324,35.519762215797265,132.7573388288889,0.0,0.07935293581597512,0.01220814397168848,49.86948103492539,0.10233154629520935,0.0005867765901155786,0.11349853853486998,0.01746131362074923,49.68372212486285,0.10378140151236936,0.0008352182458952334,0.14858885095824073,0.022859823224344728,49.44224010757327,0.10569520392074216,0.0010859359982329786,0.18556877691295534,0.02854904260199313,49.14341161777129,0.10810973506215128,0.001344091547664461,0.23751043944448738,0.03654006760684421,48.76526195534317,0.11124018001595856,0.0017012968815698082,0.31960065462859333,0.04916933148132205,48.26369800713484,0.11552537079849726,0.0022572780848656993,0.44289079039461265,0.06813704467609426,47.5818538406019,0.12160377503659076,0.003069979182803828,0.6044520621123526,0.09299262494036194,46.67530730351461,0.130160778261619,0.00408411132666997,0.820952127252969,0.12630032726968754,45.48632818247022,0.1422653288102856,0.0053606948911409935,1.1008420046209262,0.16936030840321942,43.96379894818937,0.1593650178242884,0.006871504869139233,
35880.0,9.966666666666667,17.381333333333334,63.2,92.77666666666667,0.0,17.381333333333334,0.0,7.381333333333334,60.0,3.79538330502299,16.81784218296168,2.987317364753119,9.044621479691328,12.031938844444445,4.027673452579017,0.07059393506237086,50.0,0.10128803823744267,0.007781374197921216,44.00024773944403,0.1588840964691605,0.4026225024579511,0.0619419234550694,0.027032156096471235,60.973774975420476,35.56955083854315,132.95787114296297,0.0,0.0787704663062373,0.01211853327788266,49.87043836308917,0.10228763184895877,0.0005824695097378235,0.11266939242833877,0.01733375268128289,49.68602877096632,0.10372645161493045,0.0008291461065312034,0.14751070215457562,0.02269395417762702,49.446276610569335,0.10562567116292501,0.0010781488036651077,0.18423415201768562,0.028343715695028558,49.14955016760393,0.10802178885603797,0.001334624895269726,0.23582085908218448,0.03628013216648992,48.77400074016833,0.11112833428960082,0.001689580362302906,0.3173584817283319,0.04882438180435876,48.27578671427853,0.11538074960235874,0.0022421729002614077,0.43984057495645973,0.06766778076253227,47.59832139341934,0.1214125508022947,0.0030502154381529256,0.6003928670502435,0.09236813339234516,46.697287948759836,0.1299038336844483,0.0040591950621090556,0.815621814628503,0.12548027917361584,45.51501906131051,0.1419153887519129,0.005330312624465927,1.094005714226951,0.16830857141953093,44.00024773944403,0.1588840964691605,0.006836290393975153,
35940.0,9.983333333333333,17.375666666666667,63.2,91.21333333333334,0.0,17.375666666666667,0.0,7.3756666666666675,60.0,3.794649884682576,16.81784218296168,2.9881923385105633,9.045836750378326,12.03402908888889,4.027193609259817,0.07060526014728707,50.0,0.10125179129963799,0.0077785547302503,44.03652109576975,0.15840658523874082,0.39993568016144243,0.06152856617868345,0.026868222965087035,61.00064319838556,35.619354044184995,133.15843829444447,0.0,0.07819227226187811,0.012029580347981248,49.87138867000619,0.10224378725545323,0.0005781940443591871,0.11184627474213053,0.017207119191097006,49.688318691331276,0.10367165603730122,0.0008231176862082412,0.14644028602934164,0.02252927477374487,49.450284295171954,0.10555640454775979,0.0010704161252339806,0.1829089299427978,0.028139835375815048,49.15564575311463,0.10793425013677571,0.0013252220748878052,0.23414291995540593,0.036021987685447066,48.782679897367395,0.11101707973479664,0.0016779391267785493,0.31513132298353586,0.048481741997467055,48.28779567978423,0.11523697198239823,0.002227158744796065,0.4368100145492553,0.06720154069988543,47.61468524403359,0.12122252973552107,0.0030305604072044523,0.596358468865793,0.09174745674858355,46.719138685221566,0.12964859885263672,0.004034398184450505,0.8103217670719076,0.12466488724183195,45.543554486523114,0.14156787083749559,0.005300047556595411,1.0872045452123782,0.16726223772498125,44.03652109576975,0.15840658523874082,0.006801169014572839,
36000.0,10.0,17.37,63.2,89.65,0.0,17.37,0.0,7.370000000000001,60.0,3.7939165726499517,16.81784218296168,2.989067441795296,9.047051891538038,12.036119333333334,4.026713872372245,0.07061658485342613,50.0,0.10121555575650225,0.007775736174147317,44.072619352560544,0.15793245872477527,0.3972651714982548,0.0611177186920392,0.02670508663187658,61.02734828501744,35.66917183488158,133.35904028333334,0.0,0.07761832229996009,0.011941280353840013,49.87233200716525,0.10220001206159442,0.0005739499619180216,0.111029142065751,0.017081406471654,49.690592005832194,0.10361701367320879,0.0008171326763795339,0.14537754842886114,0.02236577668136325,49.45426336146213,0.10548740210195004,0.0010627376004805067,0.18159304724601666,0.027937391884002565,49.161698660426566,0.10784711583445868,0.001315882696781151,0.23247654718799987,0.035765622644307674,48.791299802728034,0.11090641185634541,0.0016663727674060547,0.3129190877748121,0.04814139811920186,48.29972536901999,0.11509403148490117,0.0022122352087237673,0.4337990008079448,0.06673830781660689,47.63094593294894,0.12103370259982899,0.0030110137413104643,0.5923487483196217,0.09113057666455718,46.7408600827834,0.12939506065605166,0.004009720546171325,0.8050518671518755,0.12385413340798085,45.57193497191749,0.14122275665251802,0.005269899920032128,1.0804384036997046,0.16622129287687762,44.072619352560544,0.15793245872477527,0.006766141512673629,
36060.0,10.016666666666667,17.3575,63.315000000000005,88.25500000000001,0.0,17.3575,0.0,7.357500000000002,60.0,3.792299355491288,16.81784218296168,2.9909982746956274,9.049731891971039,12.040730166666666,4.025656005399055,0.07064156448336378,50.0,0.10131969319040816,0.007783836498751423,44.10864944955734,0.15764958359701095,0.39461089226180424,0.06070936804027757,0.02654279236450527,61.05389107738194,35.719021806126506,133.55971911944445,0.0,0.07704858526790401,0.011853628502754463,49.873270947506064,0.10229753343596064,0.0005697370320560807,0.11021795121990227,0.016956607879984965,49.69285492834915,0.1037049944715693,0.0008111908458487277,0.14432243532292274,0.02220345158814196,49.45822471812938,0.10556276868307356,0.0010551131059383934,0.18028644035683764,0.027736375439513482,49.167725547208775,0.10790654471773346,0.001306606889179024,0.23082166530902254,0.03551102543215731,48.79988429547884,0.11094513819627658,0.0016548818789773323,0.31072168398289196,0.047803335997367996,48.31160899307511,0.11510433653628721,0.0021974037919201272,0.4308074220790776,0.0662780649352427,47.64714914223843,0.1210035385384297,0.002991578728867239,0.5883635796147572,0.09051747378688571,46.76251393391137,0.1293077256995163,0.003985168704864539,0.7998119851813281,0.12304799772020433,45.60024265457557,0.14105435019900303,0.0052398819705473665,1.0737071742833981,0.1651857191205228,44.10864944955734,0.15764958359701095,0.006731229416306439,
36120.0,10.033333333333333,17.345000000000002,63.43,86.86,0.0,17.345000000000002,0.0,7.345000000000002,60.0,3.7906826651850833,16.81784218296168,2.9929297379025646,9.052411262097436,12.045341,4.024598655777779,0.07066654226967642,50.0,0.10142359548101713,0.00779191874042763,44.144503842954194,0.15736903328924437,0.39197276324751396,0.06030350203807907,0.02638129014290254,61.08027236752484,35.76890396842488,133.7604748027778,0.0,0.07648303024179803,0.011766620037199697,49.87420297851556,0.10239486249879849,0.0005655550261059739,0.10941265940781071,0.01683271683197088,49.69510138299689,0.10379284499039027,0.0008052918120915603,0.14327489328534038,0.02204229127466775,49.46215768038135,0.10563808731727607,0.0010475420375823663,0.17898904662635554,0.0275367764040547,49.173710063390125,0.10796603001696858,0.0012973937304820993,0.229178200290934,0.035258184660143695,48.808409917227216,0.11098405704683932,0.0016434650180885413,0.30853902187699594,0.04746754182723015,48.323413769342224,0.11511502195001194,0.002182662105896016,0.42783517082964845,0.0658207955122536,47.66324960539823,0.12097402398158069,0.0029722512494291253,0.5844028440512311,0.08990812985403555,46.78403872951073,0.1292214217994564,0.003960735563526052,0.7946020036805588,0.12224646210470134,45.628395358957995,0.14088751493733287,0.005209981500769345,1.0670107621844667,0.16415550187453334,44.144503842954194,0.15736903328924437,0.006696412098931459,
36180.0,10.05,17.3325,63.545,85.465,0.0,17.3325,0.0,7.3325,60.0,3.7890665016182994,16.81784218296168,2.9948618314419906,9.055090001891344,12.049951833333335,4.023541823140277,0.07069151821200105,50.0,0.10152726289782722,0.007799982918739713,44.18018289120686,0.15709079214554716,0.3893507054138248,0.05990010852520382,0.02622057833689112,61.10649294586173,35.81881833228225,133.96130733333334,0.0,0.07592162652471925,0.011680250234572191,49.87512815106768,0.10249199925695854,0.0005614037170787872,0.1086132241349547,0.01670972678999303,49.69733148835048,0.10388056485205899,0.0007994352728560167,0.1422348692457938,0.021882287576275968,49.46606244643489,0.10571335711197052,0.0010400240395465887,0.1777008037895458,0.027338585198391663,49.17965249299709,0.10802557018215879,0.0012882428368097276,0.22754607850950448,0.035007089001462224,48.81687704199493,0.1110231659943444,0.0016321217814295186,0.3063710121347697,0.04713400186688765,48.335140162712854,0.11512608410995559,0.002168009742226251,0.4248821398795295,0.06536648305838916,47.679247865339086,0.12094515357911913,0.002953030950118951,0.5804664230893966,0.08930252662913793,46.805435046933916,0.12913614115857275,0.0039364209618345525,0.7894218049598576,0.1214495084553627,45.656393613653826,0.14072223968492117,0.00518019872070119,1.0603490718701771,0.1631306264415657,44.18018289120686,0.15709079214554716,0.006661690314289537,
36240.0,10.066666666666666,17.32,63.660000000000004,84.07000000000001,0.0,17.32,0.0,7.32,60.0,3.787450864677932,16.81784218296168,2.996794555339728,9.05776811132694,12.054562666666667,4.0224855071188275,0.0707164923099757,50.0,0.10163069571011399,0.007808029053239357,44.215686957784335,0.15681484459328113,0.3867446398844381,0.059499175366836625,0.026060655293867474,61.1325536011556,35.868764908204575,134.1622167111111,0.0,0.07536434364506744,0.011594514406933452,49.87604651566147,0.10258894371854838,0.000557282879651802,0.10781960320701821,0.016587631262618186,49.699545362150175,0.10396815368244867,0.0007936209279364864,0.14120231048772874,0.0217234323827275,49.46993921320085,0.10578857718110793,0.0010325587580650442,0.17642164996348247,0.027141792302074228,49.185553118351066,0.10808516367379302,0.001279153826063334,0.22592522674267795,0.034757727191181226,48.82528604184569,0.11106246264085273,0.0016208517668265254,0.3042175658423507,0.046802702437284724,48.3467886361391,0.11513751942311982,0.0021534462924189812,0.42194822240377494,0.0649151111390423,47.69514446355444,0.12091692201454719,0.002933917475754555,0.5765541983557178,0.08870064590087966,46.82670346341821,0.12905187602741636,0.003912224733678804,0.7842712711294811,0.12065711863530479,45.6842379493683,0.1405585133245118,0.005150533830376447,1.0537220070670816,0.16211107801032026,44.215686957784335,0.15681484459328113,0.006627064803095495,
36300.0,10.083333333333334,17.3075,63.775000000000006,82.67500000000001,0.0,17.3075,0.0,7.307500000000001,60.0,3.7858357542509613,16.81784218296168,2.9987279096215467,9.060445590378452,12.059173499999998,4.021429707346114,0.07074146456323789,50.0,0.10173389418693071,0.007816057163466164,44.25101641110511,0.15654117514292173,0.38415448795052914,0.05910069045392756,0.0259015193390892,61.158455120494686,35.918743706698265,134.36320293611112,0.0,0.07481115135491127,0.01150940790075558,49.876958122424,0.10268569589292562,0.0005531922901561709,0.10703175472785696,0.016466423804285688,49.70174312130702,0.10405561111089967,0.0007878484791612461,0.14017716464626565,0.021565717637887023,49.47378817629136,0.1058637466451428,0.0010251458414630987,0.17515152364555545,0.026946388253162375,49.19141222007551,0.10814480896279609,0.0012701263179270283,0.22431557216942188,0.03451008802606491,48.83363728688933,0.1111019446040872,0.0016096545732560696,0.302078594494401,0.046473629922215536,48.358359650630135,0.1151493243194979,0.002138971347949714,0.41903331193486476,0.06446666337459458,47.71093994010311,0.12088932400484952,0.0029149104689101812,0.5726660516484731,0.08810246948438047,46.84784455604923,0.12896861870415324,0.0038881467072446885,0.7791502841095347,0.11986927447838995,45.711928898866724,0.1403963248039227,0.005120987019946455,1.047129470774007,0.16109684165753954,44.25101641110511,0.15654117514292173,0.006592536293074547,
36360.0,10.1,17.295,63.89,81.28,0.0,17.295,0.0,7.295000000000002,60.0,3.7842211702243875,16.81784218296168,3.000661894313253,9.06312243902008,12.063784333333333,4.0203744234551,0.07076643497142532,50.0,0.10183685859710835,0.007824067268947642,44.2861716244732,0.15626976838787968,0.3815801710729328,0.05870464170352812,0.02574316877596404,61.18419828927065,35.96875473827015,134.56426600833333,0.0,0.0742620196283464,0.011424926096668677,49.87786302111295,0.10278225579069104,0.0005491317265648721,0.10624963709747698,0.01634609801499646,49.703924881908485,0.10414293677019973,0.0007821176303799832,0.1391593797061164,0.021409135339402523,49.47760953002742,0.10593886463099618,0.0010177849401492578,0.17389036371168756,0.026752363647951933,49.19723007710345,0.10820450453047044,0.0012611599338678836,0.22271704236856357,0.0342641603643944,48.84193114528613,0.11114160951734368,0.0015985298008583115,0.2999540099941067,0.04614677076832411,48.36985366524915,0.1151614952519448,0.002124584500294291,0.4161373023648879,0.06402112344075198,47.726634833592755,0.12086235430030919,0.002896009569976876,0.568801864943372,0.08750797922205723,46.86885890172505,0.12888636153432625,0.003864186705101025,0.7740587256397641,0.11908595779073293,45.73946699691871,0.14023566313578922,0.005091558469770607,1.0405713652750062,0.16008790235000095,44.2861716244732,0.15626976838787968,0.006558105499000932,
36420.0,10.116666666666667,17.282500000000002,64.005,79.885,0.0,17.282500000000002,0.0,7.282500000000002,60.0,3.7826071124852167,16.81784218296168,3.0025965094406213,9.065798657226045,12.068395166666667,4.019319655079126,0.07079140353417537,50.0,0.10193958920925597,0.00783205938919921,44.32115297601422,0.1560006090043173,0.37902161088429887,0.0583110170591229,0.025585601886338877,61.20978389115699,36.01879801342749,134.76540592777778,0.0,0.07371691865986585,0.01134106440921013,49.8787612611195,0.10287862342368113,0.0005451009684805525,0.10547320901002565,0.016226647540003945,49.70609075922398,0.10423013029656619,0.0007764280874513335,0.13814890399950974,0.021253677538386116,49.48140346744635,0.10601393027202043,0.001010475706606645,0.17263810941455154,0.026559709140700237,49.20300696668495,0.10826424886843698,0.0012522542971360184,0.22112956531761327,0.034019933125786654,48.85016798325138,0.11118145502940312,0.0015874770509503033,0.29784372465314496,0.04582211148509922,48.38127113711051,0.11517402869604765,0.0021102853409617484,0.4132600879476653,0.06357847506887158,47.74222968116342,0.12083600768432512,0.0028772144172226066,0.5649615203990864,0.08691715698447483,46.88974707712055,0.12880509691061973,0.003840344544285612,0.7689964772892592,0.11830715035219373,45.76685278024305,0.14007651739730428,0.005062248350504839,1.034047592152267,0.1590842449465026,44.32115297601422,0.1560006090043173,0.006523773122739218,
36480.0,10.133333333333333,17.27,64.12,78.49000000000001,0.0,17.27,0.0,7.27,60.0,3.780993580920463,16.81784218296168,3.0045317550294293,9.068474244970572,12.073006000000001,4.018265401851859,0.07081637025112532,50.0,0.1020420862917605,0.007840033543724183,44.355960848611396,0.15573368175095947,0.37647872919122005,0.05791980449095693,0.025428816930787926,61.23521270808778,36.068873542677984,134.96662269444445,0.0,0.07317581886274213,0.011257818286575712,49.87965289147086,0.10297479880496192,0.0005410997971237175,0.10470242945179509,0.016108066069506936,49.708240867710224,0.10431719132962732,0.0007707795582305582,0.13714568620412498,0.02109933633909615,49.485170180308984,0.1060889427079643,0.0010032177953847587,0.1713947003817869,0.02636841544335183,49.20874316439432,0.10832404047857878,0.001243409032764653,0.21955306939157468,0.03377739529101149,48.85834816505965,0.1112214788044442,0.0015764959260385902,0.2957476511916185,0.045499638644864386,48.39261252137689,0.11518692114999782,0.00209607346152646,0.4104015633008136,0.06313870204627901,47.757725018471525,0.1208102789732312,0.0028585246468516567,0.561144900362696,0.08632998467118401,46.910509658652366,0.1287248172726225,0.0038166200363903835,0.7639634204660675,0.11753283391785653,45.794086787452436,0.13991887672996062,0.005033056823191773,1.0275580522989816,0.1580858541998433,44.355960848611396,0.15573368175095947,0.006489539853285375,
36540.0,10.15,17.2575,64.235,77.095,0.0,17.2575,0.0,7.2575,60.0,3.7793805754171665,16.81784218296168,3.006467631105343,9.071149202227991,12.077616833333334,4.017211663407444,0.07084133512191296,50.0,0.10214435011278725,0.007847989752013788,44.39059562984125,0.15546897146890673,0.3739514479763298,0.05753099199635843,0.02527281214890305,61.260485520236685,36.11898133652974,135.16791630833333,0.0,0.07263869086742145,0.01117518321037253,49.880537960833124,0.10307078194882123,0.0005371279953206853,0.10393725769923788,0.01599034733834429,49.710375321016876,0.10440411951240357,0.000765171752557206,0.13614967534103406,0.020946103898620623,49.488909859107224,0.1061639010849376,0.0009960108630909237,0.170160076614217,0.026178473325264153,49.214438944137584,0.1083838778729833,0.0012346237675698868,0.2179874833617428,0.03353653590180659,48.86647205304959,0.1112616785219565,0.001565586029831867,0.29366570273795856,0.045179338882762855,48.40387827125667,0.11520016913446422,0.002081948453659943,0.40756162340775015,0.06270178821657695,47.773121379673825,0.12078516301611675,0.00283993989306347,0.5573518873750495,0.08574644421154608,46.931147222443926,0.12864551510659525,0.00379301298764656,0.758959436426717,0.11676299021949493,45.821169558998875,0.1397627303392905,0.005003984039350429,1.0211026459321695,0.1570927147587953,44.39059562984125,0.15546897146890673,0.006455406366812078,
36600.0,10.166666666666666,17.245,64.35,75.7,0.0,17.245,0.0,7.245000000000001,60.0,3.77776809586236,16.81784218296168,3.008404137694202,9.073823528972463,12.082227666666665,4.016158439380128,0.0708662981461749,50.0,0.10224638094027988,0.00785592803354715,44.42505771191001,0.15520646308143235,0.3714396894003717,0.057144567600057185,0.025117585759580674,61.285603105996266,36.16912140549131,135.36928676944444,0.0,0.07210550551992953,0.011093154695373773,49.88141651751377,0.10316657287076232,0.0005331853474919157,0.10317765331699504,0.015873485125691544,49.712494231991826,0.10449091449128967,0.0007596043822428455,0.13516082077265232,0.020793972426561894,49.49262269307125,0.10623880455537595,0.0009888545683817418,0.16893417848406667,0.025989873612933333,49.22009457815991,0.1084437595738851,0.001225898130150338,0.21643273639448987,0.03329734406069075,48.8745400076285,0.11130205187665318,0.0015547469672529401,0.2915977928287967,0.04486119889673796,48.415068838001766,0.11521376919246434,0.002067909909161836,0.4047401636196398,0.06226771747994459,47.7884192974125,0.12076065469464299,0.0028214597881103254,0.5535823641760408,0.08516651756554473,46.95166034429162,0.1285671829452311,0.0037695231990086953,0.7539844062856503,0.11599760096702313,45.84810163711962,0.13960806749460125,0.004975030141066705,1.0146812726054562,0.1561048111700702,44.42505771191001,0.15520646308143235,0.006421373326713331,
36660.0,10.183333333333334,17.2325,64.465,74.305,0.0,17.2325,0.0,7.232500000000002,60.0,3.776156142143089,16.81784218296168,3.0103412748216716,9.07649722517833,12.0868385,4.01510572940472,0.0708912593235486,50.0,0.10234817904196032,0.007863848407791274,44.45934749158937,0.15494614159378672,0.3689433758042405,0.056760519354498544,0.024963135961312333,61.31056624195758,36.21929376007167,135.5707340777778,0.0,0.07157623388028925,0.011011728289275269,49.88228860946439,0.10326217158749697,0.000529271639640283,0.10242357615593616,0.01575747325475941,49.71459771268672,0.10457757591603521,0.0007540771610588803,0.1341790722006975,0.02064293418472269,49.49630887017699,0.10631365227800538,0.0009817485719548213,0.16771694673317994,0.02580260718971999,49.22571033705305,0.10850368411360864,0.001217231750886727,0.21488875805003915,0.03305980893077525,48.88255238727712,0.11134259657838486,0.0015439783444507194,0.2895438354088059,0.044545205447508604,48.426184670905414,0.11522771788923841,0.002053957419990815,0.40193707965728454,0.06183647379342839,47.803619302799845,0.12073674892286533,0.0028030839623552906,0.5498362137098021,0.08459018672458493,46.972049599630765,0.12848981336742202,0.003746150466238718,0.7490382110245662,0.11523664784993327,45.8748835657831,0.13945487752871522,0.004946195261084085,1.0082938312218042,0.15512212788027757,44.45934749158937,0.15494614159378672,0.006387441383651993,
36720.0,10.2,17.220000000000002,64.58,72.91000000000001,0.0,17.220000000000002,0.0,7.220000000000002,60.0,3.7745447141464132,16.81784218296168,3.0122790425135286,9.079170290819805,12.091449333333333,4.014053533116207,0.07091621865367066,50.0,0.10244974468532932,0.007871750894201076,44.49346537015223,0.15468799209299477,0.36646242971099313,0.05637883534015279,0.024809460932473174,61.335375702890055,36.26949841078023,135.77225823333333,0.0,0.07105084722094981,0.010930899572453818,49.88315428428335,0.10335757811693792,0.000525386659339433,0.10167498635121175,0.015642305592494115,49.71668587436221,0.10466410343972767,0.0007485898047244061,0.13320437966415752,0.020492981486793464,49.49996857715321,0.10638844341780895,0.0009746925365399783,0.16650832247123873,0.02561666499557519,49.231286489762724,0.10856365003451217,0.0012086242619412102,0.21335547828122753,0.03282391973557346,48.89050954855442,0.11138331035205486,0.001533279768811624,0.2875037448305112,0.04423134535854019,48.43722621730013,0.11524201181212369,0.0020400905782946843,0.39915226761295575,0.06140804117122396,47.81872192540347,0.12071344064705507,0.0027848120443287883,0.5461133191298123,0.08401743371227882,46.99231556350207,0.12841339899802667,0.003722894579989755,0.744120731501672,0.11448011253871877,45.901515890635324,0.13930314983770647,0.00491747952289423,1.001940220046195,0.15414464923787616,44.49346537015223,0.15468799209299477,0.006353611175609064,
36780.0,10.216666666666667,17.2075,64.69500000000001,71.515,0.0,17.2075,0.0,7.2075,60.0,3.7729338117593905,16.81784218296168,3.0142174407954028,9.081842725871265,12.09606016666667,4.013001850150106,0.0709411761361786,50.0,0.10255107813766631,0.007879635512219353,44.52741175330895,0.15443199974764596,0.36399677382783213,0.05599950366582033,0.02465655883161008,61.36003226172166,36.31973536812682,135.9738592361111,0.0,0.07052931702522752,0.010850664157727312,49.884013589218284,0.10345279247819315,0.0005215301957222918,0.10093184432031765,0.015527976049279638,49.718758827493346,0.10475049671877333,0.000743142030894095,0.13223669353726664,0.02034410669804102,49.50360199948891,0.10646317714599107,0.0009676861268908821,0.1653082471739822,0.025432038026766492,49.23682330359607,0.10862365588893166,0.0012000752972565198,0.21183282743225665,0.032589665758808714,48.89841184610255,0.1114241909375323,0.00152265084897088,0.2854774358540711,0.043919605516010936,48.44819392255595,0.11525664757042918,0.0020263089764401276,0.396385623952171,0.06098240368494938,47.833727693232085,0.12069072484551967,0.0027666436607847733,0.5424135638039239,0.08344824058521906,47.012458810518986,0.12833793250763237,0.0036997553258883986,0.7392318484608438,0.11372797668628366,45.92799915894692,0.1391528738806348,0.00488888304082824,0.9956203367182612,0.15317235949511712,44.52741175330895,0.15443199974764596,0.006319883327933873,
36840.0,10.233333333333333,17.195,64.81,70.12,0.0,17.195,0.0,7.195,60.0,3.771323434869114,16.81784218296168,3.016156469693023,9.084514530306976,12.100671,4.011950680142126,0.07096613177070872,50.0,0.10265217966602959,0.00788750228127679,44.56118705114335,0.15417814980768396,0.36154633104805906,0.05562251246893216,0.024504427797730613,61.38453668951939,36.3700046426217,136.17553708611112,0.0,0.07001161498575796,0.010771017690116609,49.88486657116878,0.10354781469155824,0.0005177020394695614,0.1001941107611714,0.015414478578641755,49.720816681774835,0.10483675541287982,0.0007377335591462475,0.13127596452749024,0.0201963022349985,49.50720932144051,0.10653785263994363,0.0009607290097763954,0.1641166626814271,0.02524871733560417,49.24232104422907,0.10868370023912434,0.0011915844925551033,0.2103207362374333,0.032357036344220505,48.9062596326518,0.11146523608956836,0.001512091194823345,0.28346482364702924,0.04360997286877373,48.45908823007891,0.11527162179531027,0.002012612207041853,0.39363704551541445,0.06055954546390992,47.84863713272129,0.1206685965284262,0.0027485784367565214,0.5387368313193059,0.08288258943373937,47.032479914834965,0.12826340661232372,0.0036767324846179728,0.7343714425406962,0.11298022192933788,45.95433391956025,0.13900403917928125,0.004860405920147581,0.9893340782648652,0.15220524280997927,44.56118705114335,0.15417814980768396,0.006286258453396032,
36900.0,10.25,17.1825,64.925,68.72500000000001,0.0,17.1825,0.0,7.182500000000001,60.0,3.769713583362662,16.81784218296168,3.018096129232063,9.08718570410127,12.105281833333333,4.010900022728385,0.07099108555689798,50.0,0.10275304953725653,0.00789535122079196,44.5947916780488,0.15392642760419123,0.3591110244530001,0.055247849915846164,0.024353065950590766,61.408889755469986,36.42030624477557,136.37729178333333,0.0,0.06949771300295951,0.010691955846609156,49.885713276688925,0.10364264477850953,0.0005139019827984509,0.09946174665020072,0.015301807176953956,49.72285954612641,0.10492287918503725,0.0007323641109706902,0.13032214367351824,0.02004956056515665,49.5107907260391,0.10661246908321158,0.0009538208539719983,0.16293351119608912,0.025066694030167556,49.24777997571409,0.10874378165721303,0.0011831514853379854,0.20881913581989908,0.03212602089536909,48.914053259025685,0.1115064435777114,0.0015016004175342212,0.2814658237840379,0.043302434428313524,48.46990958130963,0.11528693113964472,0.0019989998629913464,0.39090642951980326,0.06013945069535435,47.86345076872002,0.12064705073762307,0.0027306159956111964,0.5350830054873063,0.0823204623826625,47.05237945011168,0.12818981407344682,0.003653825831999691,0.7295393942835602,0.11223682988977848,45.980520722837255,0.1388566353178808,0.004832048257136012,0.983081341112626,0.1512432832480963,44.5947916780488,0.15392642760419123,0.006252737152239174,
36960.0,10.266666666666667,17.17,65.04,67.33000000000001,0.0,17.17,0.0,7.170000000000002,60.0,3.768104257127132,16.81784218296168,3.0200364194381764,9.089856247228491,12.109892666666667,4.009849877545349,0.07101603749438304,50.0,0.1028536880179637,0.007903182350171319,44.628226052664075,0.15367681854917356,0.3566907773139017,0.05487550420213872,0.024202471390983443,61.43309222686097,36.47064018509953,136.57912332777778,0.0,0.06898758318350821,0.01061347433592434,49.88655375198975,0.10373728276169843,0.0005101298194512965,0.09873471324044371,0.015189955883145185,49.72488752869787,0.10500886770150154,0.000727033409757008,0.1293751823432671,0.019903874206656475,49.514346395097455,0.10668702566545966,0.0009469613302511559,0.1617587352812055,0.024885959274031613,49.2532003604871,0.10880389872513178,0.00117477591488363,0.20732795769034978,0.03189660887543843,48.92179307414589,0.11154781118622395,0.0014911781295492976,0.2794803522465526,0.0429969772687004,48.48065841572186,0.11530257227791046,0.001985471537485295,0.3881936735606986,0.05972210362472286,47.87816912447672,0.12062608254646691,0.00271275595910464,0.5314519703482313,0.08176184159203559,47.072157989486826,0.12811714769738033,0.003631035139074923,0.7247355841443696,0.11149778217605685,46.00656012060699,0.1387106519428593,0.004803810139190623,0.9768620211003904,0.15028646478467544,44.628226052664075,0.15367681854917356,0.006219320012235574,
37020.0,10.283333333333333,17.157500000000002,65.155,65.935,0.0,17.157500000000002,0.0,7.157500000000002,60.0,3.7664954560496295,16.81784218296168,3.0219773403369983,9.092526159663002,12.114503500000001,4.00880024422984,0.07104098758280061,50.0,0.10295409537454672,0.007910995688809189,44.66149059780995,0.15342930813533412,0.35428551309379913,0.054505463552892174,0.024052642201025667,61.457144869062,36.52100647410515,136.78103171944446,0.0,0.06848119783882377,0.01053556889828058,49.88738804294194,0.10383172866494281,0.0005063853446844457,0.09801297205966114,0.015078918778409407,49.72690073687451,0.10509472063177523,0.0007217411807825674,0.12843503223189034,0.01975923572798313,49.517876509217466,0.10676152158243678,0.0009401501113767419,0.160592277858959,0.02470650428599369,49.258582459375425,0.10886405003456882,0.0011664574222464974,0.20584713374574481,0.03166878980703766,48.92947942503777,0.11158933671399662,0.0014808239446049698,0.2775083254224995,0.04269358852653838,48.49133517082169,0.11531854190606032,0.001972026824053119,0.38549867561326395,0.05930748855588676,47.892792721626705,0.1206056870596428,0.002694997947434663,0.527843610176046,0.08120670925785323,47.091816105543536,0.128045400335297,0.003608360172185354,0.7199598924994555,0.11076306038453161,46.032452666114644,0.13856607876256058,0.004775691644914093,0.9706760134916472,0.14933477130640727,44.66149059780995,0.15342930813533412,0.006186007608743216,
