time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
37080.0,10.3,17.145,65.27,64.54,0.0,17.145,0.0,7.145,60.0,3.7648871800172645,16.81784218296168,3.0239188919541986,9.095195441379136,12.119114333333336,4.007751122418959,0.07106593582178693,50.0,0.10305427187318096,0.007918791256087788,44.694585740425204,0.15318388193585109,0.35189515544935457,0.054137716222977625,0.023903576444445532,61.481048445506445,36.571405122304384,136.98301695833334,0.0,0.06797852948356667,0.010458235305164102,49.88821619507818,0.10392598251322244,0.0005026683552570993,0.09729648490846035,0.014968689985916977,49.728899277282146,0.10518043764859028,0.0007164871512007898,0.12750164535979808,0.019615637747661244,49.52138124779698,0.1068359560359444,0.0009333868720922678,0.15943408220870342,0.024528320339800527,49.263926531604945,0.1089242341869138,0.0011581956502555724,0.2043765962680067,0.03144255327200103,48.937112656835296,0.11163101797446794,0.0014705374777381208,0.2755496601059151,0.04239225540091001,48.50194028214651,0.11533483674140163,0.001958665316584396,0.3828213340339695,0.05889558985137992,47.90732208017893,0.12058585941299346,0.0026773415792944455,0.524257809482992,0.08065504761276801,47.11135437027914,0.12797456488293651,0.00358580069305392,0.7152121996552495,0.11003264610080762,46.05819891396996,0.1384229055469818,0.004747692844205953,0.9645232129868843,0.1483881866133668,44.694585740425204,0.15318388193585109,0.0061528005047629675,
37140.0,10.316666666666666,17.1325,65.385,63.14500000000001,0.0,17.1325,0.0,7.1325,60.0,3.7632794289171767,16.81784218296168,3.0258610743153866,9.09786409235128,12.123725166666667,4.006702511750216,0.0710908822109785,50.0,0.10315421777982117,0.007926569071377194,44.72751191150306,0.15294052560414853,0.3495196282326676,0.053772250497333474,0.023755272166869512,61.50480371767331,36.62183614020964,137.18507904444445,0.0,0.06747955083414636,0.01038146935909944,49.88903825359576,0.10402004433267023,0.0004989786494203063,0.096585213858431,0.014859263670527846,49.73088325579229,0.10526601842789061,0.0007112710500293551,0.1265749740706848,0.019473072933951507,49.52486078903711,0.10691032823380142,0.0009266712891132789,0.15828409196519067,0.024351398763875487,49.269232834807745,0.10898444979320174,0.0011499902435127551,0.20291627792271133,0.031217888911186358,48.94469311278664,0.11167285279553942,0.0014603183452953639,0.27360427349655925,0.04209296515331681,48.512474183264395,0.11535145352247297,0.001945386609355837,0.3801615475620449,0.05848639193262229,47.921757718503876,0.12056659477334183,0.002659786471924608,0.5206944530241274,0.08010683892678884,47.13077335507502,0.1279046342803709,0.0035633564588646305,0.7104923858568944,0.10930652090106069,46.083799420096575,0.13828112212750387,0.004719813798355066,0.958403513735886,0.14744669442090552,44.72751191150306,0.15294052560414853,0.006119699250998312,
37200.0,10.333333333333334,17.12,65.5,61.75000000000001,0.0,17.12,0.0,7.120000000000001,60.0,3.761672202636494,16.81784218296168,3.027803887446148,9.100532112553852,12.128336,4.005654411861479,0.07111582675001182,50.0,0.10325393336020204,0.007934329154035373,44.76026954602764,0.15269922487366505,0.3471588554930568,0.05340905469123951,0.02360772739610832,61.52841144506942,36.67229953833374,137.3872179777778,0.0,0.06698423480724039,0.010305266893421598,49.889854263358934,0.10411391415056767,0.0004953160269059731,0.09587912125029242,0.014750634038506526,49.73285277752728,0.10535146264881423,0.0007060926081385727,0.12565497102956605,0.019331534004548623,49.52831530994909,0.10698463738981238,0.0009200030411187499,0.1571422511167996,0.024175730941046095,49.27450162502942,0.10904469547405975,0.001141840848391057,0.20146611175776893,0.030994786424272145,48.95222113425935,0.11171483901949474,0.0014501661649423958,0.27167208319950187,0.04179570510761567,48.52293730577339,0.11536838900892488,0.001932190297057379,0.3775192153208794,0.05807987928013529,47.936100153321,0.12054788833832093,0.0026423322411655015,0.5171534258017856,0.07956206550796702,47.150073630666526,0.12783560151177523,0.0035410272223418415,0.7058003312967632,0.1085846663533482,46.109254741681596,0.1381407183966219,0.00469205456013122,0.9523168093499703,0.1465102783615339,44.76026954602764,0.15269922487366505,0.006086704385915631,
37260.0,10.35,17.1075,65.615,60.355000000000004,0.0,17.1075,0.0,7.107500000000002,60.0,3.7600655010623636,16.81784218296168,3.0297473313721635,9.10319950196117,12.132946833333333,4.004606822390816,0.07114076943852259,50.0,0.10335341887983765,0.007942071523408135,44.792859082910454,0.1524599655576187,0.34481276147881246,0.053048117150586535,0.023460940142443015,61.551872385211865,36.72279532718994,137.58943375833334,0.0,0.06649255451832432,0.010229623772049896,49.89066426890149,0.10420759199533607,0.000491680288916066,0.09517816969205273,0.014642795337238881,49.734807946865274,0.10543676999367566,0.0007009515582396958,0.12474158922082382,0.019191013726280588,49.531744986361524,0.10705888272373217,0.0009133818087422307,0.1560085040037668,0.024001308308271817,49.27973315673661,0.10910496985965222,0.0011337471130327959,0.20002603120209606,0.03077323556955324,48.95969706074589,0.11175697450291709,0.001440080555672879,0.2697530072246834,0.041500462649951296,48.533330079301194,0.1153856399813976,0.0019190759748184405,0.37489423681937145,0.05767603643374945,47.950349899687055,0.12052973533619815,0.0026249785015079463,0.5136346130699568,0.07902070970307028,47.169255767113604,0.12776745960519442,0.0035188127318287465,0.7011359161228855,0.10786706401890546,46.134565437125644,0.13800168430767473,0.004664415173877723,0.9462629929141638,0.14557892198679442,44.792859082910454,0.1524599655576187,0.006053816435806492,
37320.0,10.366666666666667,17.095000000000002,65.73,58.96000000000001,0.0,17.095000000000002,0.0,7.095000000000002,60.0,3.758459324081939,16.81784218296168,3.0316914061189535,9.105866260547716,12.13755766666667,4.003559742976832,0.07116571027614739,50.0,0.10345267460402253,0.00794979619882918,44.825280964927295,0.152222733548768,0.34248127063892153,0.05268942625214178,0.023314908398909262,61.575187293610774,36.77332351729193,137.79172638611112,0.0,0.06600448328021259,0.010154535889263476,49.89146831442916,0.10430107789653129,0.00048807123811173136,0.09448232205717932,0.014535741854950665,49.73674886744552,0.10552194014794794,0.0006958476348734033,0.12383478194626063,0.01905150491480933,49.53514999292733,0.10713306346123441,0.0009068072745631872,0.1548827953164193,0.0238281223563722,49.28492768282453,0.10916527158962765,0.0011257086873475153,0.19859597006427912,0.03055322616373525,48.96712122986925,0.11179925711660753,0.0014300611378169348,0.2678469639864502,0.04120722522868465,48.54365293150506,0.11540320324140185,0.0019060432382332348,0.3722865119532272,0.05727484799280418,47.96450747098449,0.12051213102570534,0.0026077248661442454,0.5101379003385906,0.07848275389824472,47.1883203337716,0.12770020163231524,0.0034967127313662028,0.696499020447283,0.10715369545342815,46.15973206599344,0.13786400987457406,0.004636895675602548,0.9402419569993136,0.14465260876912517,44.825280964927295,0.152222733548768,0.006021035914850259,
37380.0,10.383333333333333,17.0825,65.845,57.565000000000005,0.0,17.0825,0.0,7.0825,60.0,3.7568536715823786,16.81784218296168,3.033636111712095,9.108532388287907,12.142168500000002,4.002513173258383,0.07119064926252212,50.0,0.10355170079783105,0.00795750319962006,44.85753563865477,0.15198751481917344,0.34016430762476324,0.05233297040380973,0.023169630141583075,61.598356923752355,36.823884119153796,137.99409586111113,0.0,0.06551999460160993,0.01007999916947845,49.89226644382191,0.10439437188483733,0.0004844886786026653,0.09379154148278109,0.014429467920427859,49.738675642173035,0.10560697280024652,0.0006907805743982393,0.12293450282316232,0.018913000434332663,49.538530503130566,0.10720717883387869,0.0009002791230983131,0.15376507009340945,0.0236561646297553,49.29008545462424,0.10922559931306518,0.0011177252230098467,0.19717586253122937,0.030334748081727595,48.974493977388285,0.11184168474550488,0.001420107533049747,0.2659538723030645,0.040915980354317615,48.55390628807153,0.11542107561119934,0.0018930916833856948,0.3696959410062093,0.05687629861633989,47.978573378910056,0.12049507069586689,0.002590570947017923,0.5066631733778205,0.07794818051966469,47.2072678992625,0.12763382070823628,0.0034747269607701137,0.6918895243542115,0.10644454220834022,46.18475518896434,0.13772768517153527,0.004609496093071486,0.9342535936741345,0.143731322103713,44.85753563865477,0.15198751481917344,0.005988363325179047,
37440.0,10.4,17.07,65.96,56.17000000000001,0.0,17.07,0.0,7.07,60.0,3.755248543450872,16.81784218296168,3.0355814481771652,9.111197885156168,12.146779333333331,4.00146711287465,0.07121558639728277,50.0,0.1036504977261179,0.007965192545090188,44.8896235544075,0.15175429541995164,0.3378617972917768,0.051978738044888735,0.02302510332986414,61.62138202708222,36.87447714329008,138.19654218333335,0.0,0.0650390621856735,0.010006009567026693,49.89305870063656,0.10448747399205838,0.00048093241593642755,0.09310579136780191,0.014323967902738755,49.74058837322392,0.10569186764231049,0.0006857501149791778,0.12204070578236953,0.01877549319728762,49.54188668929365,0.10728122807907699,0.0008937970407927875,0.15265527371995213,0.023485426726146483,49.29520672191034,0.10928595168842099,0.0011097963734573169,0.19576564316682996,0.030117791256435378,48.98181563720358,0.11188425528860432,0.0014102193643994176,0.2640736513961901,0.04062671559941386,48.56409057271669,0.11543925393368405,0.001880220906874397,0.367122424651336,0.05648037302328246,47.992548133463934,0.12047854966582879,0.0025735163548732953,0.5032103182221119,0.07741697203417107,47.22609903144697,0.12756830999123683,0.0034528551557085896,0.6873073079083118,0.10573958583204798,46.20963536778394,0.1375927003328039,0.004582216445899623,0.9282977945171914,0.14281504531033715,44.8896235544075,0.15175429541995164,0.005955799156943109,
37500.0,10.416666666666666,17.0575,66.075,54.775000000000006,0.0,17.0575,0.0,7.057500000000001,60.0,3.7536439395745953,16.81784218296168,3.037527415539748,9.113862751126916,12.151390166666665,4.000421561465132,0.07124052168006487,50.0,0.10374906565351828,0.00797286425453685,44.921545166175,0.15152306148103026,0.335573664701101,0.051626717646323234,0.0228813259067583,61.64426335298898,36.925102600215745,138.3990653527778,0.0,0.0645616599285856,0.009932563065936246,49.893845128108964,0.10458038425111378,0.0004774022570878944,0.09242503537122569,0.0142192362109578,49.742487162050054,0.10577662436898669,0.0006807559965762155,0.1211533450663581,0.01863897616405509,49.54521872258408,0.10735521044006167,0.0008873607160114344,0.15155335192606423,0.023315900296317575,49.30029173290821,0.10934632738347626,0.0011019217938879056,0.1943652469105749,0.029902345678549987,48.989086541362994,0.11192696665887757,0.0014003962562550432,0.2622062208903539,0.04033941859851598,48.574206207186286,0.11545773507226428,0.0018674305058362095,0.364565863952032,0.05608705599262031,48.00643224293891,0.12046256328468975,0.002556560699303989,0.4997792211743335,0.07688911094989746,47.24481429739616,0.1275036626825511,0.003431097047778442,0.6827522511626684,0.10503880787117975,46.23437316521549,0.13745904555238517,0.004555056745643493,0.9223744506288137,0.1419037616352021,44.921545166175,0.15152306148103026,0.0059233438883776746,
37560.0,10.433333333333334,17.045,66.19,53.38,0.0,17.045,0.0,7.045000000000002,60.0,3.7520398598407447,16.81784218296168,3.0394740138253225,9.116526986174676,12.156001,3.999376518669786,0.07126545511050472,50.0,0.10384740484444759,0.007980518347245162,44.95330093155911,0.15129379921089728,0.33329983512118483,0.051276897710951515,0.022738295799161687,61.667001648788144,36.975760500446164,138.60166536944448,0.0,0.06408776191813678,0.009859655679713352,49.89462576915654,0.10467310269603043,0.00047389801044882274,0.09174923741029263,0.014115267293891174,49.74437210938422,0.105861242678211,0.0006757979609330611,0.12027237522732802,0.01850344234266585,49.54852677302142,0.10742912516585265,0.0008809698390300769,0.1504592507848066,0.0231475770438164,49.30534073430162,0.10940672507528326,0.0010941011412576307,0.19297460907620084,0.02968840139633859,48.99630702006745,0.11196981678319298,0.00139063783437407,0.26035150081238334,0.040054077048058974,48.584253611256266,0.11547651591074419,0.0018547200779705508,0.3620261603632306,0.055696332363573936,48.02022621391004,0.12044710693133087,0.002539703588801401,0.49636976880975187,0.07636457981688491,47.26341426336445,0.12743987202613813,0.003409452364581622,0.678224234166775,0.10434218987181154,46.25896914499217,0.13732671108377084,0.004528016995893336,0.9164834526429426,0.1409974542527604,44.95330093155911,0.15129379921089728,0.005890997985871116,
37620.0,10.45,17.032500000000002,66.30499999999999,51.98500000000001,0.0,17.032500000000002,0.0,7.032500000000002,60.0,3.750436304136523,16.81784218296168,3.0414212430594674,9.119190590273867,12.160611833333334,3.9983319841287646,0.07129038668823748,50.0,0.10394551556310218,0.007988154842488118,44.98489131171139,0.15106649489634907,0.3310402340293708,0.05092926677374935,0.022596010918140466,61.68959765970629,37.026450854497156,138.80434223333336,0.0,0.0636173424323194,0.009787283451126061,49.89540066638048,0.10476562936193698,0.000470419485817386,0.09107836165872685,0.01401205563980413,49.746243315244854,0.10594572227099272,0.0006708757515657832,0.11939775112530131,0.018368884788507893,49.55181100948415,0.10750297151122584,0.0008746241020267109,0.14937291671052874,0.02298044872469673,49.31035397124009,0.10946714345011446,0.001086334074277856,0.19159366535031105,0.02947594851543247,49.00347740167674,0.11201280360223607,0.0013809437258897883,0.2585094115908211,0.03977067870628016,48.59423320273321,0.11549559335320785,0.0018420892215622597,0.35950321573242844,0.055308187035758224,48.033930551224515,0.12043217601424844,0.0025229446308021597,0.4929818479799518,0.0758433612276849,47.281899494762456,0.12737693130845495,0.0033879208298000507,0.6737231369744104,0.10364971338067853,46.283423871769614,0.13719568723966674,0.004501097192364578,0.9106246907389087,0.14009610626752442,44.98489131171139,0.15106649489634907,0.005858761904033893,
37680.0,10.466666666666667,17.02,66.42,50.59,0.0,17.02,0.0,7.02,60.0,3.7488332723491378,16.81784218296168,3.0433691032676453,9.121853563399023,12.165222666666669,3.9972879574826954,0.07131531641289914,50.0,0.10404339807345918,0.007995773759526557,45.01631677127048,0.1508411349022379,0.3287947871134495,0.050583813402069154,0.022454469159213175,61.7120521288655,37.07717367288495,139.00709594444447,0.0,0.06315037593793146,0.009715442451989456,49.89616986206814,0.1048579642850571,0.0004669664943879326,0.09041237254497521,0.013909595776150032,49.74810087894098,0.10603006285139673,0.0006659891137516388,0.11852942792622859,0.018235296604035167,49.55507159971647,0.10757674873668022,0.0008683231990727208,0.14829429645711603,0.02281450714724862,49.31533168734635,0.10952758120340954,0.0010786202534127098,0.19022235179099264,0.029264977198614255,49.01059801271528,0.11205592507043143,0.00137131355931841,0.2566798740553165,0.03948921139312562,48.60414539745505,0.11551496432390272,0.0018295375355045773,0.3569969323006935,0.054922604969337464,48.0475457579917,0.12041776597138563,0.0025062834317349236,0.4896153458166809,0.07532543781795091,47.30027055613035,0.12731483385822998,0.0033665021632708902,0.6692488396514198,0.10296135994637227,46.307737911078654,0.13706596439172172,0.00447429732299065,0.90479805465314,0.13919970071586768,45.01631677127048,0.1508411349022379,0.005826636085768722,
37740.0,10.483333333333333,17.0075,66.535,49.19500000000001,0.0,17.0075,0.0,7.0075,60.0,3.747230764365827,16.81784218296168,3.0453175944754216,9.124515905524579,12.169833500000001,3.996244438372394,0.07134024428412478,50.0,0.10414105263927644,0.008003375117609162,45.04757777830032,0.150617705671211,0.3265634202731865,0.05024052619587485,0.022313668402629563,61.73436579726813,37.12792896612621,139.20992650277782,0.0,0.06268683708919083,0.009644128782952436,49.89693339819539,0.10495010750270292,0.0004635388487406328,0.08975123475045735,0.01380788226930113,49.749944899077036,0.1061142641265266,0.0006611377945178604,0.11766736110010444,0.018102670938477606,49.55830871033522,0.10765045610840634,0.0008620668261241499,0.14722333711623992,0.022649744171729217,49.32027412472386,0.10958803703972356,0.0010709593408761153,0.18886060482642683,0.029055477665604127,49.01766917787819,0.11209917915586286,0.0013617469645658131,0.2548628094359948,0.03920966299015305,48.613990609292024,0.1155346257671228,0.0018170646193216844,0.3545072127036265,0.05453957118517331,48.06107233557374,0.12040387226996567,0.0024897195970670083,0.48627014973562016,0.07481079226701849,47.31852801111168,0.12725357304623613,0.003345196081060764,0.6648012222834063,0.10227711112052405,46.33191182927904,0.13693753297025105,0.004447617368013468,0.8990034336907979,0.13830822056781505,45.04757777830032,0.150617705671211,0.0057946209623420675,
37800.0,10.5,16.995,66.65,47.800000000000004,0.0,16.995,0.0,6.995000000000001,60.0,3.745628780073817,16.81784218296168,3.0472667167082346,9.127177616625096,12.17444433333333,3.995201426439165,0.07136517030155004,50.0,0.10423847952409307,0.008010958935972472,45.07867480422771,0.1503961937234541,0.32434605962182145,0.04989939378797253,0.02217360651365096,61.75653940378179,37.17871674473802,139.41283390833337,0.0,0.062226700726359434,0.009573338573286067,49.89769131642886,0.10504205905326869,0.00046013636283139675,0.08909491320782675,0.01370690972428104,49.75177547355764,0.10619832580650798,0.0006563215426305946,0.11681150641909159,0.01797100098755255,49.56152250683655,0.10772409289825453,0.0008558546810128465,0.14615998611561093,0.02248615171009399,49.32518152396417,0.10964850967267578,0.001063351000628987,0.1875083612534926,0.028847440192845016,49.02469122003709,0.1121425638401961,0.0013522435729342308,0.25305813936280436,0.03893202144043144,48.62376925014761,0.11555457464709404,0.001804670073190462,0.3520339599722763,0.05415907076496559,48.07451078357615,0.1203904904063254,0.002473252731350184,0.4829461474400808,0.07429940729847397,47.336672422427625,0.12719314228506584,0.0033240022955393633,0.6603801649833299,0.10159694845897382,46.35594619351299,0.1368103834639662,0.00442105730007647,0.8932407167373415,0.13742164872882176,45.07867480422771,0.1503961937234541,0.005762716953456426,
37860.0,10.516666666666667,16.9825,66.765,46.40500000000001,0.0,16.9825,0.0,6.982500000000002,60.0,3.74402731936035,16.81784218296168,3.0492164699915807,9.129838696675087,12.179055166666668,3.9941589213245643,0.07139009446481036,50.0,0.10433567899122928,0.008018525233840858,45.109608323780556,0.15017658565642863,0.32214263148753874,0.04956040484423673,0.022034281342827082,61.77857368512461,37.22953701923788,139.61581816111115,0.0,0.061769941874377704,0.009503067980673493,49.89844365812824,0.1051338189762244,0.0004567588519817298,0.08844337309924298,0.013606672784498921,49.753592699592446,0.10628224760447126,0.000651540108583773,0.11596181995565386,0.017840279993177516,49.5647131536027,0.10779765838370321,0.0008496864634377349,0.1451041912172348,0.022323721725728433,49.33005412415434,0.1097089978248983,0.0010557948983761223,0.18616555823636408,0.028640855113286783,49.03166446024608,0.11218607711860155,0.0013428030171285243,0.2512657858648419,0.03865627474843721,48.63348172995947,0.11557480794786064,0.0017923534979624733,0.34957707753401074,0.053781088851386265,48.08786159983872,0.1203776159057509,0.002456882438265584,0.47964322692462813,0.07379126568071202,47.35470435185141,0.12713353502890576,0.0033029205154526675,0.6559855478990148,0.10092085352292535,46.379841571659355,0.1366845064197009,0.0043946170843151,0.8875097922700181,0.13653996804154125,45.109608323780556,0.15017658565642863,0.005730924467323373,
37920.0,10.533333333333333,16.970000000000002,66.88,45.010000000000005,0.0,16.970000000000002,0.0,6.970000000000002,60.0,3.742426382112681,16.81784218296168,3.0511668543509205,9.132499145649081,12.183666000000002,3.993116922670508,0.07141501677354063,50.0,0.10443265130378661,0.008026074030426544,45.140378814926635,0.14995886814460405,0.3199530624149113,0.04922354806383251,0.021895690726273835,61.80046937585089,37.28038980014373,139.81887926111116,0.0,0.061316535741508964,0.009433313191001378,49.899190464348514,0.10522538731210952,0.00045340613286874026,0.08779657985465483,0.013507166131485358,49.755396673700815,0.10636602923653551,0.000646793244588148,0.11511825808069787,0.01771050124318429,49.567880813908786,0.10787115184782725,0.0008435618749559892,0.14405590051567171,0.022162446233180262,49.334892162884465,0.10976950022798482,0.0010482907015630927,0.18483213330510168,0.028435712816169488,49.03858921774798,0.1122297169996753,0.0013334249312624002,0.2494856713696572,0.03838241097994726,48.64312845670112,0.11559532267316858,0.0017801144951846704,0.3471364692133421,0.05340561064820648,48.10112528042705,0.1203652443223105,0.0024406083206686136,0.47636127647863274,0.07328635022748196,47.372624360183714,0.12707474477331152,0.003281950445995385,0.651617251220566,0.10024880788008708,46.40359853228874,0.1365598924421346,0.004368296678448735,0.8818105483692801,0.13566316128758155,45.140378814926635,0.14995886814460405,0.00569924390073806,
37980.0,10.55,16.9575,66.995,43.61500000000001,0.0,16.9575,0.0,6.9575,60.0,3.740825968218064,16.81784218296168,3.0531178698116763,9.13515896352166,12.188276833333335,3.992075430119289,0.07143993722737649,50.0,0.10452939672464819,0.008033605344929595,45.170986758811466,0.14974302793919803,0.3177772791663164,0.04888881217943329,0.02175783248594975,61.82222720833684,37.33127509797392,140.02201720833338,0.0,0.060866457717993816,0.009364070418152895,49.89993177584223,0.10531676410252676,0.00045007802351514775,0.08715449915009445,0.013408384484629915,49.75718749171647,0.10644967042179194,0.0006420807045603855,0.11428077746172362,0.017581658071034404,49.571025649929375,0.10794457257926723,0.0008374806189742484,0.14301506243629866,0.0220023172978921,49.33969587625494,0.10983001562244032,0.001040838079373052,0.1835080243542375,0.02823200374680577,49.04546580998013,0.1122734815053646,0.0013241089508641835,0.24771771870253662,0.03811041826192871,48.65270983638292,0.11561611584635498,0.001767952667120598,0.34471203923270927,0.05303262142041681,48.11430231962361,0.1203533712386939,0.0024244299806328584,0.4731001846897499,0.07278464379842306,47.39043300722758,0.12701676505498585,0.0032610917888828417,0.6472751551876939,0.09958079310579905,46.427217644617876,0.1364365321935241,0.004342096032872167,0.8761428727301258,0.13479121118925014,45.170986758811466,0.14974302793919803,0.005667675639154268,
38040.0,10.566666666666666,16.945,67.11,42.220000000000006,0.0,16.945,0.0,6.945,60.0,3.7392260775637864,16.81784218296168,3.055069516399325,9.137818150267343,12.19288766666667,3.9910344433134495,0.07146485582595259,50.0,0.10462591551647854,0.008041119196537898,45.201432639697884,0.14952905186789947,0.3156152087233233,0.048556185957434356,0.021620704429930374,61.84384791276677,37.382192923247246,140.22523200277783,0.0,0.06041968337471437,0.009295335903802212,49.90066763306173,0.10540794939013501,0.00044677434327944354,0.08651709690598237,0.013310322600920365,49.75896524879235,0.10653317088228617,0.000637402244112073,0.11344933506098384,0.017453743855535976,49.57414782274526,0.10801791987219725,0.0008314424007397764,0.1419816257335753,0.021843327035934664,49.34446549888404,0.1098905427576299,0.0010334367027233504,0.18219316964135487,0.02802971840636229,49.05229455258081,0.11231736867088894,0.0013148547128826182,0.24596185108576601,0.03784028478242554,48.662226273053854,0.11563718451023282,0.001755867616770601,0.3423036922132159,0.0526621064943409,48.12739320992001,0.12034199226604567,0.0024083470194933843,0.4698598404473274,0.07228612929958883,47.4081308517646,0.12695958945155353,0.003240344242422477,0.642959140096948,0.09891679078414585,46.450699478465886,0.1363144163934237,0.004316015090745862,0.870506652673365,0.13392410041128694,45.201432639697884,0.14952905186789947,0.005636220056760788,
38100.0,10.583333333333334,16.9325,67.225,40.825,0.0,16.9325,0.0,6.932500000000001,60.0,3.7376267100371248,16.81784218296168,3.057021794139291,9.140476705860708,12.197498499999998,3.9899939618959186,0.07148977256890383,50.0,0.10472220794172418,0.0080486156044272,45.231716944904676,0.14931692683460326,0.313466778288055,0.04822565819816231,0.021484304352683052,61.86533221711945,37.4331432864829,140.4285236444445,0.0,0.059976188461868314,0.00922710591721051,49.90139807616141,0.10549894321864382,0.0004434949128460583,0.08588433928544337,0.013212975274683595,49.76073003940519,0.10661653034300264,0.0006327576205390067,0.11262388813365208,0.01732675202056186,49.5772474923501,0.10809119302629473,0.0008254469273317605,0.14095553948931314,0.021685467613740482,49.34920126391523,0.10995108039172925,0.0010260862442621754,0.1808875077856627,0.027828847351640415,49.0590757593952,0.1123613765446661,0.0013056618556921695,0.24421799213787432,0.0375719987904422,48.67167816880324,0.1156585257269797,0.0017438589478916966,0.3399113331753259,0.05229405125774245,48.14039844200872,0.12033110304380473,0.0023923590378899795,0.4666401329457429,0.07179078968396045,47.42571845153098,0.12690321158134016,0.0032197075015845122,0.6386690863088604,0.09825678250905545,46.4740446042098,0.13619353581841526,0.0042900537880875556,0.8649017751568069,0.13306181156258567,45.231716944904676,0.14931692683460326,0.005604877516558138,
38160.0,10.6,16.92,67.34,39.43000000000001,0.0,16.92,0.0,6.920000000000002,60.0,3.7360278655253696,16.81784218296168,3.0589747030569447,9.14313463027639,12.202109333333333,3.988953985510021,0.07151468745586546,50.0,0.10481827426261332,0.008056094587761064,45.261840164745884,0.14910663981913536,0.3113319152845211,0.04789721773608017,0.021348630035339246,61.88668084715479,37.48412619820052,140.6318921333334,0.0,0.05953594890765267,0.009159376755023487,49.90212314499977,0.10558974563280721,0.0004402395542156476,0.08525619269263304,0.01311633733732816,49.762481957359995,0.1066997485318488,0.0006281465928103247,0.11180439422599969,0.017200676034769182,49.58032481765692,0.10816439134670948,0.0008194939076523883,0.13993675311094822,0.021528731247838186,49.35390340302456,0.11001162729167423,0.0010187863783649165,0.17959097776656432,0.02762938119485605,49.06580974248168,0.11240550318823507,0.0012965300190983797,0.24248606587285698,0.03730554859582415,48.68106592376232,0.11568013657802606,0.0017319262650173362,0.3375348675395169,0.051928441159925676,48.15331850477545,0.12032069923954222,0.002376465635809011,0.463440951687671,0.0712986079519494,47.44319636319414,0.12684762510314987,0.0031991812580718926,0.6344048742549977,0.09760074988538427,46.49725359274111,0.13607388130183268,0.004264212053862737,0.8593281267863703,0.13220432719790312,45.261840164745884,0.14910663981913536,0.005573648370436612,
38220.0,10.616666666666667,16.907500000000002,67.455,38.035000000000004,0.0,16.907500000000002,0.0,6.907500000000002,60.0,3.7344295439158235,16.81784218296168,3.0609282431777385,9.145791923488927,12.206720166666667,3.98791451379929,0.07153960048647195,50.0,0.10491411474115614,0.008063556165690879,45.29180279247058,0.14889817787697585,0.30921054735992437,0.04757085343998836,0.021213679245966448,61.90789452640076,37.53514166892015,140.8353374694445,0.0,0.059098940816957234,0.009092144741070344,49.90284287914181,0.10568035667841608,0.00043700809069543295,0.08463262377107522,0.013020403657088496,49.764221095794966,0.10678282517963636,0.0006235689215578211,0.11099081117358153,0.017075509411320237,49.58337995650485,0.10823751414403227,0.0008135830524181598,0.13892521632981752,0.021373110204587313,49.358572146428145,0.11007218223311081,0.0010115367811306952,0.17830351892222165,0.027431310603418715,49.07249681211818,0.11244974667618077,0.0012874588443426704,0.24076599669938034,0.03704092256913544,48.69038993610645,0.1157020141639432,0.0017200691734766405,0.3351742011268915,0.051565261711829465,48.1661538852918,0.1203107765487992,0.0023606664126253896,0.46026218648728096,0.07080956715188938,47.46056514232974,0.12679282371604392,0.0031787652003900657,0.630166384444923,0.09694867452998815,46.52032701542264,0.13595544373348759,0.004238489810074686,0.8537855938271154,0.13135162981955623,45.29180279247058,0.14889817787697585,0.005542532959254887,
38280.0,10.633333333333333,16.895,67.57,36.64000000000001,0.0,16.895,0.0,6.895,60.0,3.7328317450957913,16.81784218296168,3.0628824145270523,9.148448585472948,12.211331,3.9868755464076746,0.07156451166035797,50.0,0.10500972963914511,0.008071000357355878,45.32160532420233,0.14869152813898623,0.3071026023859405,0.04724655421322162,0.021079449739839246,61.9289739761406,37.58618970916226,141.03885965277783,0.0,0.058665140470067635,0.009025406226164252,49.90355731786092,0.10577077640229432,0.00043380034688959845,0.08401359940200993,0.012925169138770759,49.765947547185725,0.1068657600200681,0.000619024369065288,0.1101830970994305,0.016951245707604694,49.58641306566549,0.10831056073426533,0.0008077140741510336,0.13792087919943896,0.021218596799913687,49.36320772288935,0.11013274400034698,0.001004337130378563,0.17702507094811432,0.027234626299709894,49.079137276808275,0.1124941050960602,0.0012784479741073385,0.23905770941996735,0.03677810914153344,48.699650602056884,0.11572415560433386,0.0017082872794129955,0.3328292401597477,0.05120449848611503,48.17890506880785,0.12030133069492854,0.0023449609671438165,0.45710372747336514,0.07032365038051772,47.47782534339886,0.12673880115912223,0.0031584590139158153,0.6259534974730675,0.09630053807277962,46.54326544404555,0.1358382140593981,0.004212886971855512,0.8482740622141961,0.1305037018791071,45.32160532420233,0.14869152813898623,0.005511531612919285,
38340.0,10.65,16.8825,67.685,35.245000000000005,0.0,16.8825,0.0,6.8825,60.0,3.731234468952609,16.81784218296168,3.0648372171302287,9.151104616203105,12.215941833333334,3.985837082979492,0.0715894209771584,50.0,0.10510511921815494,0.008078427181883115,45.351248258879615,0.14848667781112576,0.30500800845996967,0.046924308993841486,0.02094593925970801,61.94991991540031,37.637270329447766,141.24245868333338,0.0,0.05823452432137788,0.008959157587904288,49.90426650014135,0.10586100485229019,0.00043061614868975667,0.08339908670275202,0.01283062872350031,49.76766140335008,0.10694855278971942,0.0006145126992579131,0.10938121041226087,0.01682787852496321,49.58942430084957,0.1083835304387912,0.0008018866871696284,0.13692369209379512,0.021065183399045402,49.367810359726406,0.11019331138630167,0.0009971871056438375,0.17575557389559435,0.02703931906086067,49.08573144328771,0.11253857654832693,0.001269497052519969,0.23736112923016464,0.036517096804640714,48.70884831588324,0.1157465580377208,0.0016965801898027044,0.3304998912621086,0.050846137117247475,48.191572538745525,0.12029235742893282,0.002329348897639083,0.4539654650923997,0.06984084078344611,47.49497751972613,0.1266855512113005,0.0031382623809654286,0.6217660940255123,0.09565632215777112,46.56606945078757,0.13572218328151037,0.0041874034475551936,0.8427934175637316,0.12966052577903564,45.351248258879615,0.14848667781112576,0.0054806446504644946,
38400.0,10.666666666666666,16.87,67.8,33.85000000000001,0.0,16.87,0.0,6.870000000000001,60.0,3.7296377153736,16.81784218296168,3.0667926510126584,9.153760015654006,12.220552666666665,3.9847991231593123,0.07161432843650738,50.0,0.10520028373954271,0.008085836658387465,45.380732098196034,0.14828361417417274,0.30292669390636295,0.04660410675482507,0.02081314553606723,61.970733060936375,37.68838354029798,141.44613456111117,0.0,0.057807068998112325,0.008893395230478818,49.904970464680055,0.10595104207727166,0.0004274553232655534,0.08278905302506033,0.01273677738847082,49.76936275545245,0.10703120322802286,0.0006100336776916904,0.10858510980468039,0.01670540150841237,49.59241381671341,0.10845642258434238,0.00079610060758048,0.13593360570562107,0.020912862416249397,49.372380282819606,0.11025388319245717,0.0009900863881740496,0.17449496817043647,0.026845379718528687,49.0922796165307,0.1125831591462572,0.0012606057251578762,0.2356761817176917,0.036257874110414104,48.7179834699056,0.11576921862143841,0.0016849475124729452,0.3281860614602123,0.05049016330157112,48.20415677669164,0.12028385252930693,0.0023138298018963166,0.45084729011153707,0.06936112155562109,47.51202222347753,0.12663306769109398,0.0031181749808626424,0.6176040548866805,0.09501600844410468,46.588739608170734,0.13560734245742814,0.004162039138831841,0.8373435451835978,0.12882208387439967,45.380732098196034,0.14828361417417274,0.005449872380133836,
38460.0,10.683333333333334,16.8575,67.91499999999999,32.455000000000005,0.0,16.8575,0.0,6.857500000000002,60.0,3.728041484246106,16.81784218296168,3.068748716199677,9.156414783800322,12.225163499999999,3.983761666592102,0.07163923403803966,50.0,0.10529522346444813,0.008093228805971632,45.41005734654069,0.14808232458344386,0.3008585872776207,0.04628593650424934,0.020681066287422827,61.9914141272238,37.73952935223464,141.64988728611115,0.0,0.05738275129905711,0.008828115584470324,49.90566924988898,0.1060408881271198,0.00042431769905521693,0.08218346595351735,0.012643610146694977,49.77105169400834,0.10711371107725255,0.0006055870715429845,0.1077947542514112,0.016583808346370955,49.59538176686536,0.10852923650297168,0.0007903555532691869,0.13495057104469593,0.020761626314568606,49.37691771661867,0.11031445822881024,0.0009830346609251417,0.17324319453138426,0.026652799158674502,49.09878209975627,0.11262785101587681,0.0012517736390522116,0.23400279286157225,0.036000429671011115,48.72705645449698,0.11579213453152318,0.001673388856119451,0.3258876581829619,0.050136562797378756,48.21665826239157,0.12027581180187964,0.0022984032772503937,0.44774909362153154,0.06888447594177408,47.52896000563905,0.12658134445639793,0.0030981964900055337,0.6134672609459396,0.09437957860706764,46.611276489020085,0.1354936827001383,0.004136793940740846,0.8319243300841359,0.12798835847448245,45.41005734654069,0.14808232458344386,0.00541921509946186,
38520.0,10.7,16.845000000000002,68.03,31.06000000000001,0.0,16.845000000000002,0.0,6.845000000000002,60.0,3.726445775457478,16.81784218296168,3.0707054127166695,9.159068920616663,12.229774333333333,3.982724712923076,0.07166413778138922,50.0,0.10538993865379348,0.008100603643726131,45.43922451093937,0.14788279646850694,0.29880361735556504,0.04596978728547155,0.02054969922055673,62.01196382644436,37.79070777577992,141.85371685833337,0.0,0.05696154819330081,0.008763315106661663,49.90636289389712,0.10613054305272246,0.0004212031057563015,0.08158229330391932,0.012551122046756819,49.77272830888885,0.10719607608250724,0.0006011726495980252,0.10701010300751951,0.016463092770387617,49.59832830387217,0.10860197153202214,0.0007846512438916958,0.13397453943613855,0.020611467605559777,49.381422884150126,0.11037503531382278,0.0009760316085573872,0.1720001940886923,0.026461568321337278,49.10523919443478,0.11267265029588688,0.0012430004426919605,0.2323408890312483,0.03574475215865359,48.73606765808585,0.11581530296260552,0.0016619038303239408,0.32360458926233704,0.04978532142497493,48.229077473742905,0.12026823107965674,0.0022830689206248533,0.4446707670395985,0.06841088723686131,47.545791415995474,0.1265303754042713,0.003078326581933022,0.6093555932041155,0.09374701433909469,46.63368066642261,0.13538119517773808,0.004111667741824143,0.8265356569887805,0.12715933184442776,45.43922451093937,0.14788279646850694,0.005388673095355401,
38580.0,10.716666666666667,16.8325,68.145,29.665000000000006,0.0,16.8325,0.0,6.8325,60.0,3.72485058889507,16.81784218296168,3.072662740588865,9.161722426077803,12.234385166666668,3.981688261797971,0.07168903966619085,50.0,0.10548442956828386,0.008107961190729297,45.46823410099572,0.14768501733289638,0.2967617131524858,0.045655648177305504,0.02041904203079245,62.03238286847515,37.8419188214564,142.05762327777782,0.0,0.0565434368189844,0.008698990279843753,49.90705143455254,0.10622000690596872,0.00041811137431641,0.08098550312167674,0.012459308172565652,49.77439268932503,0.10727829799169523,0.000596790182242582,0.106231115606654,0.016343248554869846,49.60125357926556,0.10867462701409676,0.0007789874008655023,0.13300546251870723,0.020462378849031883,49.38589600702461,0.11043561327437483,0.0009690769174313107,0.17076590830266464,0.026271678200409945,49.11165120029441,0.1127175551375915,0.0012342857860276613,0.23069039698567737,0.03549083030548882,48.745017467158924,0.11583872112780158,0.0016504920455709393,0.32133676293376684,0.04943642506673336,48.241414886789805,0.12026110622266216,0.0022678263285701994,0.44161220211220764,0.06794033878649348,47.56251700310993,0.12648015447071784,0.003058564927390872,0.6052689327799166,0.0931182973507564,46.655952713687114,0.13526987111315866,0.004086660424198918,0.8211774103446025,0.12633498620686193,45.46823410099572,0.14768501733289638,0.005358246644178055,
38640.0,10.733333333333333,16.82,68.25999999999999,28.270000000000003,0.0,16.82,0.0,6.82,60.0,3.7232559244462657,16.81784218296168,3.0746206998416707,9.164375300158328,12.238995999999998,3.9806523128626083,0.07171393969207823,50.0,0.10557869646840744,0.008115301466047288,45.49708662883262,0.1474889747538261,0.2947328039122601,0.04534350829419386,0.020289092402256625,62.05267196087741,37.893162499787095,142.26160654444448,0.0,0.05612839448206036,0.00863513761262467,49.90773490942462,0.10630927973974186,0.0004150423369240347,0.08039306368022515,0.012368163643111562,49.77604492391241,0.10736037655551763,0.0005924394414515838,0.10545775185929314,0.01622426951681433,49.60415774354851,0.10874720229702889,0.0007733637473608668,0.1320432922431039,0.020314352652785216,49.39033730544428,0.11049619094571506,0.0009621702756033301,0.16954027898218962,0.02608311984341379,49.11801841532768,0.11276256370482456,0.0012256293204750135,0.2290512438724129,0.03523865290344814,48.75390626626381,0.11586238625860595,0.0016391531132644577,0.31908408783646486,0.04908985966714844,48.253670975716915,0.1202544331177847,0.0022526750973019816,0.43857329091781094,0.06747281398735552,47.579137314303296,0.1264306756304714,0.0030389111943966984,0.6012071609162706,0.09249340937173393,46.67809320430373,0.13515970178389503,0.00406177186364598,0.8158494743327698,0.12551530374350303,45.49708662883262,0.1474889747538261,0.005327936011832679,
38700.0,10.75,16.8075,68.375,26.875000000000007,0.0,16.8075,0.0,6.807500000000001,60.0,3.72166178199844,16.81784218296168,3.0765792905003044,9.16702754283303,12.243606833333333,3.979616865763376,0.07173883785868576,50.0,0.10567273961443548,0.008122624488734074,45.525782609033904,0.14729465638190078,0.29271681911144604,0.045033356786376315,0.02015984800814124,62.07283180888555,37.944438821295435,142.46566665833336,0.0,0.055716398655060916,0.008571753639240141,49.90841335580586,0.1063983616079146,0.0004119958269994464,0.07980494347944625,0.0122776836122225,49.77768510061515,0.10744231152745368,0.0005881202007789049,0.10468997185100108,0.01610614951553863,49.60704094620148,0.10881969673385368,0.0007677800082920572,0.13108798087028212,0.020167381672351097,49.39474699820985,0.11055676717141542,0.0009553113728217877,0.1683232482832715,0.02589588435127254,49.12434113579782,0.11280767417387882,0.0012170306989181257,0.22742335722666868,0.034988208804102874,48.76273443801179,0.1158862956047864,0.001627886645744231,0.3168464730137272,0.04874561123288111,48.26584621284395,0.12024820767862174,0.0022376148227376547,0.43555392586950614,0.06700829628761633,47.59565289563414,0.12638193289678176,0.0030193650483048007,0.5971701589865721,0.09187233215178033,46.70010271190424,0.13505067852173333,0.004037001929698469,0.810551732878924,0.12470026659675754,45.525782609033904,0.14729465638190078,0.005297741453845761,
38760.0,10.766666666666667,16.795,68.49,25.480000000000004,0.0,16.795,0.0,6.795000000000002,60.0,3.72006816143898,16.81784218296168,3.078538512590172,9.169679154076494,12.248217666666667,3.9785819201467305,0.07176373416564677,50.0,0.10576655926642232,0.00812993027783143,45.5543225585867,0.14710204994082401,0.29071368846034973,0.044725182840053807,0.02003130651096325,62.09286311539652,37.99574779650527,142.66980361944448,0.0,0.05530742697587526,0.008508834919365426,49.909086810714165,0.10648725256534167,0.0004089716791856532,0.07922111124409917,0.012187863268322949,49.77931330677059,0.1075241026637442,0.0005838322353470815,0.10392773594069243,0.01598888245241422,49.60990333568887,0.10889210968277753,0.0007622359103086479,0.13013948096975983,0.020021458610732283,49.399125302728194,0.11061734080332113,0.0009484999005222872,0.16711475870755868,0.02570996287808595,49.13061965624559,0.1128528847334324,0.0012084895757128178,0.2258066649703671,0.03473948691851802,48.771502363081005,0.11591044643427548,0.0016166922563015662,0.31462382791319354,0.04840366583279901,48.277941068620585,0.12024242584532385,0.00222264510053366,0.4325539997176362,0.06654676918732864,47.61206429187944,0.12633392032119714,0.002999926151869947,0.5931578085008433,0.09125504746166821,46.72198181022335,0.13494279271247447,0.004012350485728788,0.8052840696634712,0.12388985687130326,45.5543225585867,0.14710204994082401,0.0052676632154528,
38820.0,10.783333333333333,16.782500000000002,68.60499999999999,24.085000000000008,0.0,16.782500000000002,0.0,6.782500000000002,60.0,3.718475062655289,16.81784218296168,3.080498366136416,9.172330133863584,12.2528285,3.977547475659787,0.07178862861259612,50.0,0.10586015568420573,0.008137218852368948,45.58270699682353,0.14691114322710944,0.2887233419040673,0.044418975677548815,0.019903465562823804,62.112766580959345,38.047089435940876,142.8740174277778,0.0,0.054901457246535855,0.008446378037928593,49.909755310894646,0.10657595266785516,0.0004059697293394074,0.07864153592226195,0.012098697834194146,49.780929629093436,0.10760574972337629,0.0005795753218372224,0.10317100475890575,0.015872462270600886,49.6127450594653,0.10896444050714915,0.0007567311817866795,0.1291977454179363,0.019876576218144044,49.403472435019395,0.11067791070150523,0.0009417355518235304,0.1659147531008691,0.02552534663090294,49.13685426949564,0.11289819358447893,0.0012000056066895914,0.22420109541117217,0.03449247621710341,48.780210420219404,0.11593483603306666,0.0016055695591949415,0.31241606238707204,0.04806400959801108,48.28995601162115,0.1202370835844431,0.002207765526121508,0.42957340555232515,0.06608821623881925,47.6283720465149,0.1262866319933542,0.0029805941653110457,0.5891699911118066,0.09064153709412409,46.743731073059344,0.134836035795666,0.003987817389036752,0.8000463681317881,0.1230840566356597,45.58270699682353,0.14691114322710944,0.0052377015316831255,
38880.0,10.8,16.77,68.72,22.690000000000012,0.0,16.77,0.0,6.77,60.0,3.7168824855347675,16.81784218296168,3.08245885116437,9.174980482168966,12.257439333333336,3.97651353194973,0.07181352119916694,50.0,0.10595352912740698,0.008144490231364017,45.610936445365404,0.14672192410978382,0.2867457096235008,0.04411472455746167,0.019776322805664624,62.13254290376501,38.098463750126946,143.07830808333335,0.0,0.05449846743201353,0.00838437960492516,49.91041889282187,0.106664461972257,0.000402989814522324,0.07806618668378312,0.012010182566735864,49.782534153680224,0.10768725246806703,0.0005753492384788228,0.10241973920608574,0.015756882954782423,49.61556626398187,0.10903668857543007,0.000751265552820013,0.12826272739641364,0.019732727291755944,49.40778860972425,0.11073847573422,0.0009350180215226545,0.1647231746517128,0.025342026869494275,49.14304526666344,0.11294359894025474,0.0011915784491562942,0.22260657724150695,0.03424716572946261,48.78885898624814,0.11595946170510783,0.0015945181696652155,0.31022308669232856,0.0477266287218967,48.30189150854016,0.1202321768887769,0.002192975694743471,0.42661203680595144,0.06563262104706945,47.64457670169652,0.12624006204076077,0.002961368746373705,0.5852065886208699,0.09003178286474922,46.76535107423625,0.13473039926432653,0.0039634024909366294,0.7948385115043426,0.12228284792374501,45.610936445365404,0.14672192410978382,0.005207856627445495,
38940.0,10.816666666666666,16.7575,68.835,21.295,0.0,16.7575,0.0,6.7575,60.0,3.7152904299648504,16.81784218296168,3.0844199676992794,9.177630198967387,12.262050166666665,3.975480088664169,0.07183841192499303,50.0,0.10604667985543098,0.008151744433821847,45.63901142806456,0.14653438053009568,0.2847807220363484,0.04381241877482283,0.019649875871524163,62.15219277963653,38.1498707495886,143.28267558611114,0.0,0.0540984356590215,0.008322836255234077,49.91107759270165,0.10675278053631469,0.0004000317729920336,0.07749503291874334,0.011922312756729744,49.784126966013304,0.10776861066224934,0.0005711537650397863,0.10167390045087418,0.01564213853090372,49.618367094692246,0.109108853261167,0.0007458387552115586,0.12733438039032283,0.01958990467543428,49.41207404011114,0.11079903477785248,0.0009283470060908183,0.16353996688981182,0.025159994906124895,49.14919293716151,0.11298909902617049,0.0011832077619009784,0.2210230395375566,0.03400354454423948,48.797448436064556,0.1159843207721983,0.0015835377039503662,0.3080448114908409,0.04739150946012937,48.313748024187255,0.12022770177721986,0.002178275201487667,0.42366978725555915,0.06517996727008603,47.660678798241676,0.12619420462858727,0.002942249550392295,0.5812674829840265,0.08942576661292716,46.786842387565684,0.1346258746646759,0.00393910563684341,0.7896603827867273,0.12148621273641959,45.63901142806456,0.14653438053009568,0.005178128717615249,
39000.0,10.833333333333334,16.745,68.94999999999999,19.900000000000006,0.0,16.745,0.0,6.745000000000001,60.0,3.713698895832958,16.81784218296168,3.0863817157664077,9.180279284233592,12.266661000000001,3.9744471454510135,0.07186330078970794,50.0,0.10613960812746641,0.008158981478735445,45.66693247094795,0.14634850050122034,0.2828283097980692,0.04351204766124142,0.019524122382791838,62.17171690201932,38.20131044485137,143.48711993611113,0.0,0.053701340214828114,0.008261744648435095,49.91173144647309,0.10684090841875414,0.00039709544419338355,0.07692804423592696,0.011835083728604147,49.78570815096528,0.1078498240730558,0.0005669886828163773,0.10093344992840965,0.015528223065909176,49.621147696059026,0.10918093394296162,0.0007404505224645336,0.12641265818665434,0.019448101259485283,49.41632893808363,0.11085958671687599,0.0009217222036684847,0.16236507368461767,0.024979242105325795,49.155297568706445,0.113034692079739,0.0011748932051941496,0.21945041175825636,0.03376160180896252,48.805979142645825,0.11600941057388416,0.0015726277793002286,0.3058811478495181,0.047058638130695093,48.3255260214832,0.12022365429460856,0.0021636636413228105,0.42074655102520725,0.06473023861926265,47.6766788756111,0.12614905395945405,0.0029232362303519,0.5773525563176668,0.08882347020271797,46.80820558680941,0.13452245359586393,0.00391492666635973,0.7845118647796071,0.12069413304301647,45.66693247094795,0.14634850050122034,0.00514851800712024,
