time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
39060.0,10.85,16.7325,69.065,18.50500000000001,0.0,16.7325,0.0,6.732500000000002,60.0,3.712107883026531,16.81784218296168,3.088344095390909,9.182927737942425,12.271271833333333,3.97341470195862,0.0718881877929455,50.0,0.10623231420248574,0.008166201385085616,45.69470010216112,0.14616427210795854,0.28088840380282326,0.043213600585049736,0.019399059952459698,62.19111596197178,38.25278284644122,143.69164113333335,0.0,0.05330715954607839,0.008201101468627445,49.91238048981062,0.10692884567925394,0.0003941806687497232,0.07636519046130368,0.011748490840200566,49.787277792803216,0.10793089247030246,0.0005628537746232842,0.10019834933863579,0.01541513066748243,49.62390821155981,0.10925293000444257,0.0007351005897738572,0.12549751487259359,0.019307309980399014,49.42055351418753,0.11092013044380426,0.0009151433140607568,0.16119843924382662,0.024799759883665635,49.16135944732556,0.11308037635050544,0.0011666344407910423,0.2178886237442659,0.033521326729887065,48.81445147705246,0.11603472846735409,0.001561788013990456,0.3037320072403859,0.04672800111390552,48.33722596145557,0.12022003051157236,0.002149140609132183,0.41784222258825865,0.0642834188597321,47.69257747189114,0.1261046042732193,0.0029043284369486,0.5734616909043054,0.0882248755237393,46.829441245642556,0.13442012770969633,0.0038908654133613663,0.7793928400885787,0.11990659078285826,45.69470010216112,0.14616427210795854,0.005119024691028429,
39120.0,10.866666666666667,16.720000000000002,69.17999999999999,17.11,0.0,16.720000000000002,0.0,6.720000000000002,60.0,3.710517391433018,16.81784218296168,3.0903071065980297,9.185575560068639,12.275882666666668,3.972382757835546,0.07191307293433914,50.0,0.10632479833924562,0.00817340417184097,45.72231485191211,0.14598168350644397,0.27896093518438575,0.04291706695144396,0.019274686184375014,62.21039064815616,38.30428796488452,143.8962391777778,0.0,0.0529158722576241,0.00814090342424986,49.91302475812584,0.10701659237844022,0.0003912872884542923,0.0758064416365199,0.011662529482541522,49.788835975192704,0.10801181562647512,0.0005587488247837807,0.09946856064461844,0.015302855483787452,49.626648783693405,0.10932484083423624,0.0007297886940173526,0.12458890483386088,0.01916752382059398,49.42474797761808,0.11098066485914622,0.0009086100387327017,0.1600400081118927,0.024621539709521953,49.167378857363445,0.11312615009997895,0.0011584311319339236,0.21633760571692928,0.033282708571835275,48.82286580843174,0.11606027182733794,0.0015510180273366203,0.30159730154063863,0.046399584852405945,48.3488483032348,0.12021682652438342,0.0021347056997472746,0.4149566967696082,0.06383949181070896,47.70837512377613,0.12606084984677157,0.002885525818650425,0.5695947691982225,0.08762996449203422,46.85054993761686,0.13431888871036768,0.0038669217060829375,0.774303191133943,0.11912356786676045,45.72231485191211,0.14598168350644397,0.005089648954635706,
39180.0,10.883333333333333,16.7075,69.295,15.715000000000003,0.0,16.7075,0.0,6.7075,60.0,3.7089274209398693,16.81784218296168,3.0922707494129744,9.188222750587027,12.2804935,3.9713513127307127,0.07193795621352198,50.0,0.10641706079628671,0.00818058985795791,45.749777252415875,0.14580072292384114,0.27704583531703697,0.04262243620262107,0.019150998673487803,62.229541646829645,38.35582581070807,144.10091406944446,0.0,0.052527457111362516,0.008081147247901925,49.913664286569514,0.10710414857787978,0.0003884151462615823,0.07525176801740009,0.011577195079600014,49.79038278120204,0.10809259331671331,0.0005546736191198026,0.09874404607087131,0.01519139170321097,49.629369553985796,0.10939666582593978,0.0007245145737471287,0.12368678275305647,0.019028735808162535,49.42891253622712,0.11104118887135978,0.00090212208080441,0.158889725168539,0.024444573102852155,49.1733560814888,0.11317201160156289,0.0011502829433537032,0.21479728827722172,0.03304573665803411,48.831222504021504,0.11608603804600379,0.0015403174397075614,0.29947694303265776,0.046073375851178114,48.36039350405036,0.12021403845480721,0.0021203585079808684,0.4120898687478518,0.06339844134582336,47.724072366551326,0.1260177849938194,0.002866828021756418,0.5657516738310195,0.08703871905092608,46.87153223612458,0.13421872835418844,0.0038430953672029533,0.7692428001603896,0.11834504617852147,45.749777252415875,0.14580072292384114,0.005060390973553375,
39240.0,10.9,16.695,69.41,14.320000000000007,0.0,16.695,0.0,6.695,60.0,3.70733797143457,16.81784218296168,3.094235023860941,9.190869309472392,12.285104333333333,3.970320366293366,0.07196283763012733,50.0,0.10650910183193404,0.008187758462380639,45.77708783783927,0.14562137865804536,0.27514303581642696,0.04232969781791184,0.019027995006100452,62.24856964183574,38.40739639443908,144.30566580833334,0.0,0.05214189302508367,0.00802182969616672,49.91429911003354,0.10719151434007455,0.00038556408627884314,0.07470114007245782,0.011492483088070434,49.79191829330654,0.10817322531879432,0.0005506279449422752,0.09802476810169045,0.015080733554106222,49.63207066299648,0.10946840437809068,0.0007192779691808648,0.12279110360801024,0.01889093901661696,49.433047396530455,0.1111017013968053,0.0008956791450462354,0.15774753562726704,0.02426885163496416,49.179291400701445,0.11321795914048473,0.0011421895412719596,0.21326760240468304,0.03281040036995124,48.83952192915407,0.11611202453285485,0.001529685872538683,0.29737084440399814,0.045749360677538174,48.37186201922749,0.1202116624499526,0.002106098628659625,0.40924163405739566,0.0629602513934455,47.73966973407629,0.12597540406468222,0.0028482346904561417,0.5619322876170908,0.08645112117186013,46.892388714362994,0.1341196384493156,0.0038193862139287438,0.7642115492465925,0.11757100757639885,45.77708783783927,0.14562137865804536,0.005031250913797081,
39300.0,10.916666666666666,16.6825,69.52499999999999,12.925000000000011,0.0,16.6825,0.0,6.682500000000001,60.0,3.7057490428045887,16.81784218296168,3.0961999299670695,9.193515236699595,12.289715166666666,3.9692899181731383,0.07198771718378853,50.0,0.10660092170429723,0.008194910004041165,45.804247144245814,0.14544363907738472,0.2732524685404157,0.04203884131391011,0.01890567276011284,62.267475314595856,38.4589997266052,144.51049439444446,0.0,0.051759159071326055,0.007962947549434777,49.914929263152736,0.10727868972845667,0.0003827339537576177,0.07415452848141652,0.011408388997141002,49.79344259339231,0.10825371141312007,0.0005466115910413016,0.0973106894794972,0.01497087530453803,49.6347522503242,0.10954005589414115,0.0007140786221932482,0.12190182267013644,0.018754126564636375,49.43715276371469,0.11116220135970267,0.0008892809378737987,0.15661338503386457,0.024094366928286856,49.185185094338586,0.1132639910137304,0.0011341505934024665,0.21174847945633807,0.03257668914712893,48.847764447259756,0.11613822871463145,0.0015191229483449697,0.2952789187473421,0.04542752596112955,48.38325430218343,0.12020969468212708,0.0020919256566560573,0.40641188859050775,0.06252490593700119,47.75516775876804,0.12593370144608598,0.002829745466887912,0.5581364935590105,0.08586715285523239,46.91311994529879,0.13402161085548478,0.003795794058080282,0.7592093203147173,0.1168014338945719,45.804247144245814,0.14544363907738472,0.005002228931875186,
39360.0,10.933333333333334,16.67,69.64,11.530000000000001,0.0,16.67,0.0,6.670000000000002,60.0,3.704160634937415,16.81784218296168,3.098165467756586,9.196160532243413,12.294325999999998,3.968259968019864,0.0720125948741383,50.0,0.10669252067127015,0.008202044501859265,45.83125570954156,0.1452674926203141,0.2713740655898889,0.041749856244598295,0.018784029505267356,62.286259344101126,38.510635817734475,144.7153998277778,0.0,0.051379234476240716,0.00790449761172934,49.91555478030683,0.10736567480738113,0.0003799245950853389,0.07361190413373998,0.011324908328267689,49.794955762760566,0.10833405138270015,0.0005426243476765319,0.09660177320318998,0.014861811262029227,49.63741445461316,0.10961161978242778,0.0007089162763072171,0.1210188955027934,0.01861829161581437,49.44122884164467,0.11122268769208311,0.0008829271673430339,0.15548721926491207,0.023921110656140318,49.1910374400822,0.11331010552997282,0.0011261657689524973,0.21023985116560467,0.032344592487016106,48.855950419871306,0.11616464803520608,0.0015086282907333937,0.2932010795604219,0.045107858393911064,48.39457080442476,0.12020813134868545,0.0020778391869201718,0.40360052859931117,0.062092389015278644,47.7705669715855,0.1258926715609521,0.0028113599911965825,0.554364174852836,0.08528679613120553,46.93372650163368,0.13392463748373837,0.00377231870617456,0.7542359951398393,0.11603630694459066,45.83125570954156,0.1452674926203141,0.004973325174878029,
39420.0,10.95,16.657500000000002,69.755,10.135000000000005,0.0,16.657500000000002,0.0,6.657500000000002,60.0,3.702572747720546,16.81784218296168,3.1001316372545893,9.198805196078744,12.298936833333334,3.967230515483856,0.07203747070081001,50.0,0.10678389899053155,0.00820916197474252,45.85811407342077,0.1450929277951148,0.2695077593095498,0.0414627322014692,0.018663062803391202,62.30492240690452,38.56230467835538,144.92038210833334,0.0,0.05100209861846372,0.00784647671053288,49.916175695622336,0.10745246964212092,0.00037713585777699593,0.07307323812717242,0.011242036634949604,49.79645788213165,0.1084142450131379,0.0005386660065675591,0.09589798252650455,0.014753535773308393,49.64005741355904,0.10968309545614524,0.0007037906766854257,0.12014227795964827,0.018483427378407427,49.445275832870394,0.11128315933374724,0.0008766175431451362,0.1543689845262878,0.023749074542505817,49.19684871396542,0.11335630100950693,0.0011182347386242686,0.20874164964118935,0.032114099944798365,48.86408020662757,0.11619127995548682,0.0014982015244153213,0.2911372407459114,0.044790344730140215,48.405811975544154,0.1202069686718865,0.002063838814510499,0.40080745069772034,0.06166268472272621,47.785867902013315,0.12585230886819557,0.0027930779015908347,0.5506152148933278,0.08471003306051196,46.95420895576978,0.13382871029615875,0.0037489599595081913,0.7492914553592723,0.11527560851681112,45.85811407342077,0.1450929277951148,0.00494453978056697,
39480.0,10.966666666666667,16.645,69.86999999999999,8.740000000000009,0.0,16.645,0.0,6.645,60.0,3.7009853810414812,16.81784218296168,3.1020984384861956,9.201449228180472,12.303547666666669,3.9662015602157106,0.07206234466343656,50.0,0.10687505691954496,0.008216262441586302,45.88482277731201,0.1449199331795924,0.2676534822886859,0.041177458813643986,0.018542770208638787,62.32346517711316,38.61400631899682,145.12544123611113,0.0,0.05062773102799688,0.007788881696614904,49.91679204297432,0.10753907429886192,0.00037436759046684254,0.07253850176628814,0.011159769502505867,49.79794903164897,0.10849429209261531,0.0005347363608842887,0.09519928095638297,0.014646043224058918,49.64268126391482,0.10975448233331789,0.0006987015701215848,0.1192719261830468,0.018349527105084123,49.44929393863426,0.11134361523221833,0.000870351776601469,0.1532586273516718,0.023578250361795665,49.20261919037967,0.11340257578418099,0.0011103571746159946,0.20725380736597082,0.03188520113322628,48.87215416527781,0.11621812195331584,0.0014878422752185316,0.28908731661128667,0.0444749717863518,48.41697826321769,0.12020620289874671,0.0020499241346247365,0.39803255186332065,0.06123577720974164,47.801071078046576,0.12581260786251786,0.002774898834399686,0.5468894972790865,0.08413684573524408,46.97456787977564,0.133733821305601,0.0037257176142412307,0.7443755824818079,0.1145193203818166,45.88482277731201,0.1449199331795924,0.004915872877464422,
39540.0,10.983333333333333,16.6325,69.985,7.345000000000013,0.0,16.6325,0.0,6.6325,60.0,3.699398534787754,16.81784218296168,3.104065871476579,9.20409262852342,12.3081585,3.9651731018662653,0.07208721676165054,50.0,0.10696599471555895,0.008223345921273766,45.91138236432515,0.14474849742076773,0.26581116736191296,0.04089402574798661,0.018423149267729505,62.34188832638089,38.6657407501881,145.33057721111112,0.0,0.05025611138509667,0.007731709443861026,49.91740385598843,0.10762548884469555,0.0003716196429002089,0.0720076665610506,0.011078102547853939,49.799429290883026,0.10857419241187811,0.0005308352052375287,0.09450563225135104,0.014539328038669391,49.64528614149674,0.10982577983677279,0.0006936487050319268,0.1184077966023884,0.01821658409267514,49.45328335887802,0.1114040543426994,0.0008641295806584015,0.152156094601049,0.023408629938622923,49.2083491420813,0.11344892819732978,0.0011025327506228033,0.20577625719587203,0.03165788572244185,48.88017265168591,0.11624517152337083,0.0014775501700987903,0.28705122186865695,0.04416172644133184,48.4280701132024,0.12020583030089418,0.002036094742629724,0.3952757294391921,0.06081165068295263,47.81617702617574,0.12577356307420348,0.0027568224241285577,0.543186905817608,0.083567216279632,46.99480384535302,0.13363996257542218,0.003702591461478555,0.7394882578968649,0.11376742429182538,45.91138236432515,0.14474849742076773,0.004887324584943009,
39600.0,11.0,16.62,70.1,5.95,0.0,16.62,0.0,6.620000000000001,60.0,3.697812208846884,16.81784218296168,3.1060339362508085,9.206735397082523,12.312769333333332,3.964145140086805,0.07211208699508494,50.0,0.10705671263560719,0.00823041243267586,45.937793379197934,0.1445786092345773,0.2639807476098942,0.040612422709214495,0.018304197520187276,62.36019252390108,38.71750798245895,145.53579003333334,0.0,0.049887219519171355,0.007674956849103285,49.91801116804258,0.10771171334761431,0.00036889186592531376,0.07148070422538114,0.010997031419289406,49.80089873883542,0.10865394576422134,0.0005269623356694703,0.0938170004199045,0.014433384679985308,49.647872181190316,0.1098969873941114,0.0006886318314465456,0.1175498459325063,0.018084591681924046,49.45724429224997,0.11146447562802822,0.0008579506698821043,0.15106133345921136,0.023240205147570976,49.21403884019869,0.11349535660370795,0.0010947611418376524,0.20430893235872072,0.03143214343980319,48.88813601983471,0.1162724261770659,0.0014673248371513126,0.2850288716345658,0.04385059563608705,48.43908796933392,0.12020584717442531,0.0020223502340911415,0.39253688113567764,0.060390289405488864,47.83118627137187,0.1257351690689164,0.0027388483035144517,0.5395073245302552,0.08300112685080849,47.01491742380348,0.13354712621921852,0.0036795812873527955,0.7346293628835484,0.11301990198208436,45.937793379197934,0.1445786092345773,0.004858895013316489,
39660.0,11.016666666666667,16.608,70.14083333333333,5.850833333333333,0.0,16.608,0.0,6.6080000000000005,60.0,3.696289825349589,16.81784218296168,3.1079238728396206,9.209271860493711,12.317195733333332,3.9631587636281016,0.07213596066445635,50.0,0.10703743398293838,0.008228910700473636,45.96399743747484,0.1442763959467025,0.26216215808791343,0.04033263970583283,0.018185895219808054,62.378378419120885,38.76930671367294,145.7410766288889,0.0,0.049521035407686154,0.007618620831951716,49.91861274483447,0.10768753685646751,0.0003661841114852016,0.07095758670012357,0.010916551800019011,49.80235438158299,0.1086227174851255,0.0005231175252575632,0.09313334979621568,0.01432820766095626,49.65043409634801,0.10985644923271459,0.0006836506236888168,0.11669803134216813,0.01795354328341048,49.46116860677165,0.11141219064368643,0.0008518145903381596,0.14997429176823612,0.023072967964344018,49.219676540080265,0.11342783908538964,0.0010870416909752323,0.20285176709981245,0.031207964169201914,48.896027714498715,0.11618404858300382,0.0014571652589082662,0.2830201826868641,0.04354156656720986,48.450008706034644,0.12008786017198803,0.002008688947701731,0.3898159074123536,0.05997167806343902,47.84606690509509,0.12557546844176945,0.002720973723324027,0.5358506420756981,0.08243856031933817,47.03486512421672,0.13332837376107093,0.003656682454557081,0.7297987865899764,0.11227673639845791,45.96399743747484,0.1442763959467025,0.004830576293571975,
39720.0,11.033333333333333,16.596,70.18166666666666,5.751666666666667,0.0,16.596,0.0,6.596,60.0,3.694767921169484,16.81784218296168,3.109814391725792,9.21180774160754,12.321622133333332,3.962172844179117,0.0721598326145829,50.0,0.10701811498987182,0.00822740583309047,45.99005479968739,0.14397627416442754,0.2603553323123622,0.04005466650959418,0.018068257755512386,62.396446676876394,38.82113695353504,145.94643699777777,0.0,0.049157539175076474,0.00756269833462715,49.91920990734691,0.10766335658089915,0.0003634962326096794,0.07043828610192907,0.010836659400296779,49.803799419163155,0.10859153814197112,0.0005193005981945081,0.09245464488098509,0.014223791520151553,49.65297752781657,0.10981602970190098,0.000678704915230588,0.11585231010584758,0.01782343232397655,49.46506496054842,0.11136011231244043,0.0008457212363205541,0.14889491734562021,0.02290691036086465,49.22527471277277,0.11336064251346768,0.0010793744226159085,0.20140469536360228,0.030985337748246505,48.90386525481789,0.11609614880545281,0.0014470717362101704,0.28102507090495865,0.04323462629307056,48.46085668717373,0.1199705743182725,0.001995111781905423,0.3871127066354998,0.05955580102084612,47.86085235663122,0.125416784269643,0.00270320077685382,0.5322167427674365,0.08187949888729792,47.05469219786541,0.1331110842655477,0.0036338993082616344,0.7249964098426663,0.11153790920656405,45.99005479968739,0.14397627416442754,0.0048023767473101,
39780.0,11.05,16.584,70.2225,5.6525,0.0,16.584,0.0,6.584,60.0,3.6932464962070886,16.81784218296168,3.111705492931483,9.21434304040185,12.326048533333333,3.961187381432161,0.0721837028451397,50.0,0.10699875572064493,0.008225897835575114,46.015966009064584,0.14367822801729455,0.2585602040489598,0.0397784929306092,0.017951282634024214,62.41439795951042,38.87299871175056,146.15187114,0.0,0.04879671109166912,0.00750718632179525,49.91980268797338,0.1076391723122783,0.000360828083407351,0.06992277474719272,0.010757349961106572,49.80523392829271,0.10856040713135744,0.0005155113547363477,0.09178085042016787,0.01412013083387198,49.65550260668649,0.10977572767519511,0.000673794460817223,0.11501263977878647,0.017694252273659457,49.46893354684143,0.11130823884630349,0.000839670327061115,0.14782315832948084,0.022742024358381668,49.23083362241004,0.11329376423961206,0.001071759016139373,0.1999676514635468,0.030764254071314893,48.911648986279275,0.11600872301211627,0.0014370439000554736,0.27904345257299995,0.042929761934307684,48.47163234706854,0.11985398409089319,0.001981618331958701,0.38442717754555494,0.05914264269931614,47.87554314163844,0.12525910864673281,0.002685529089944849,0.5286055111505299,0.08132392479238922,47.07439920912978,0.1328952464783972,0.003611231616906574,0.7202221133896691,0.1108034020599491,46.015966009064584,0.14367822801729455,0.0047742964529972065,
39840.0,11.066666666666666,16.572000000000003,70.26333333333332,5.553333333333334,0.0,16.572000000000003,0.0,6.572000000000003,60.0,3.6917255503629254,16.81784218296168,3.113597176478867,9.216877756854467,12.330474933333333,3.960202375079789,0.07220757135580141,50.0,0.10697935623943651,0.008224386712971755,46.04173161026792,0.14338224174973618,0.25677670731335855,0.03950410881743978,0.017834967356011845,62.432232926866426,38.92489199802521,146.35737905555555,0.0,0.04843853157261142,0.007452081780401756,49.92039111886968,0.10761498384396144,0.0003581795190577067,0.0694110251506589,0.010678619253947523,49.80665798514159,0.10852932385484819,0.0005117495965338142,0.09111193140339241,0.014017220215906524,49.6580094631515,0.10973554203504564,0.00066891901677546,0.11417897819539283,0.017565996645445052,49.472774557661744,0.1112565684712257,0.0008336615833936384,0.14675896317704953,0.02257830202723839,49.23635353154562,0.11322720163595382,0.0010641951524313076,0.19854057008091042,0.030544703089370833,48.91937925253198,0.11592176740013917,0.0014270813826363915,0.2770752443795488,0.042626960673776734,48.482336118136594,0.11973808400969205,0.001968208193451171,0.38175921925863515,0.05873218757825156,47.890139774229986,0.12510243372722207,0.0026679582869197915,0.5250168320061943,0.08077182030864528,47.0939867218879,0.13268084922942378,0.0035886791443355825,0.7154757779091921,0.11007319660141418,46.04173161026792,0.14338224174973618,0.004746335480476982,
39900.0,11.083333333333334,16.560000000000002,70.30416666666666,5.454166666666667,0.0,16.560000000000002,0.0,6.560000000000002,60.0,3.6902050835375286,16.81784218296168,3.1154894423900936,9.21941189094324,12.334901333333333,3.959217824814849,0.07223143814624294,50.0,0.10695991661036737,0.00822287247032006,46.06735214934051,0.1430882997203502,0.255004776371727,0.039231504057188775,0.017719309416315242,62.44995223628274,38.97681682206505,146.56296074444444,0.0,0.048082981176808176,0.00739738171950895,49.92097523195559,0.1075907909712777,0.0003555503958032405,0.06890301002403586,0.010600463080620902,49.80807166533655,0.1084982877189345,0.0005080151266230459,0.09044785306238749,0.013915054317290383,49.66049822651414,0.10969547167275734,0.0006640783410049172,0.11335128346764448,0.017438658995022227,49.47658818377722,0.1112050994269874,0.0008276947277483515,0.14570228066316615,0.022415735486640945,49.24183470115974,0.11316095209492638,0.0010566825138833835,0.1971233862635617,0.030326674809778725,48.927056395391766,0.11583527819588381,0.001417183817348705,0.27512036341721613,0.04232620975649479,48.492968430893946,0.11962286863641979,0.00195488096233265,0.3791087312680003,0.05832442019507697,47.90464276696079,0.12494675172483984,0.002650487990634831,0.5214505903563187,0.08022316774712596,47.113455299484635,0.13246788143190125,0.0035662416498756233,0.7107572840181317,0.10934727446432795,46.06735214934051,0.1430882997203502,0.0047184938910604934,
39960.0,11.1,16.548000000000002,70.345,5.355,0.0,16.548000000000002,0.0,6.548000000000002,60.0,3.6886850956314405,16.81784218296168,3.117382290687326,9.221945442646007,12.339327733333333,3.9582337303304356,0.07225530321613871,50.0,0.10694043689750012,0.00822135511265516,46.09282817365732,0.14279638640116882,0.2532443457413101,0.03896066857558617,0.017604306304169842,62.46755654258691,39.028773193576505,146.76861620666665,0.0,0.0477300406058665,0.007343083170133307,49.92155505891664,0.10756659349151303,0.00035294057094167886,0.06839870227461942,0.010522877273018372,49.80947504396493,0.10846729813499623,0.0005043077494164411,0.08978858086941788,0.013813627826064288,49.662969025191444,0.10965551548842223,0.0006592721929696149,0.11252951398349803,0.01731223292053816,49.480374614719324,0.11115382996709154,0.0008217694841464451,0.14465305987877303,0.02225431690442662,49.24727739066599,0.11309501302911062,0.0010492207843931234,0.1957160354247605,0.030110159296116996,48.9346807548456,0.11574925165470562,0.0014073508388012246,0.27317872718227665,0.042027496489581026,48.503529713953924,0.11950833257441705,0.0019416362349394811,0.3764756134454696,0.05791932514545686,47.91905263081489,0.12479205491241871,0.0026331178225307283,0.5179066714679047,0.07967794945660073,47.13280550470185,0.13225633208198195,0.0035439188884139883,0.7060665122805145,0.1086256172739253,46.09282817365732,0.14279638640116882,0.0046907717376171165,
40020.0,11.116666666666667,16.536,70.38583333333332,5.255833333333333,0.0,16.536,0.0,6.536000000000001,60.0,3.687165586545211,16.81784218296168,3.1192757213927464,9.224478411940586,12.343754133333332,3.9572500913198807,0.07227916656516299,50.0,0.10692091716483915,0.008219834645007643,46.1181602318749,0.14250648637693736,0.251495350190967,0.03869159233707185,0.01748995550343016,62.48504649809034,39.08076112226638,146.97434544222222,0.0,0.0473796907030483,0.007289183185084354,49.92213063120589,0.1075423912038946,0.000350349902818195,0.0678980750039258,0.010445857692911663,49.810868195578536,0.10843635451926364,0.0005006272706936099,0.08913408053572841,0.01371293546703514,49.66542198672056,0.10961567239085117,0.0006545003336894673,0.11171362840530356,0.017186712062354396,49.484134038789904,0.11110275835865849,0.0008158855781944668,0.14361125022940932,0.022094038496832204,49.25268185791824,0.11302938187107853,0.0010418096493637063,0.19431845334193548,0.029895146667990074,48.942252669056316,0.11566368406073095,0.0013975820828250052,0.27125025357425614,0.04173080824219325,48.514020394025856,0.11939447046829937,0.001928473608020509,0.3738597660427861,0.05751688708350555,47.93336987519268,0.12463833562145879,0.002615847402683502,0.5143849608574275,0.07913614782421961,47.152037899728064,0.13204619025811767,0.0035217106104772355,0.7014033432158501,0.10790820664859233,46.1181602318749,0.14250648637693736,0.004663169064664463,
40080.0,11.133333333333333,16.524,70.42666666666666,5.156666666666667,0.0,16.524,0.0,6.524000000000001,60.0,3.6856465561793965,16.81784218296168,3.1211697345284124,9.22701079880492,12.348180533333334,3.956266907476937,0.07230302819299086,50.0,0.10690135747633091,0.008218311072403587,46.14334887388238,0.14221858434439097,0.2497577247416881,0.03842426534487509,0.017376254492789907,62.50242275258313,39.13278061784185,147.1801484511111,0.0,0.04703191245223053,0.007235678838804697,49.92270198004547,0.10751818390957718,0.0003477782508177693,0.06740110150633352,0.010369400231743618,49.8122511941971,0.10840545629278132,0.0004969734975922846,0.08848431800999657,0.013612972001537934,49.667857237764196,0.10957594129750839,0.0006497625257318451,0.11090358566822492,0.017062090102803833,49.48786664306798,0.11105188288232153,0.000810042737078645,0.14257680143370596,0.021934892528262456,49.258048359217334,0.11296405607324081,0.0010344487957033577,0.19293057615545314,0.029681627100838943,48.9497724743675,0.11557857172663709,0.0013878771864823392,0.2693348608954933,0.04143613244546051,48.52444089591402,0.11928127700364546,0.0019153926787628395,0.3712610896929317,0.05711709072198949,47.94759500789868,0.12448558624169366,0.0025986763498543897,0.5108853442951196,0.07859774527617223,47.171153046129156,0.13183744512047899,0.0034996165623079056,0.6967676573073915,0.10719502420113716,46.14334887388238,0.14221858434439097,0.004635685908458531,
40140.0,11.15,16.512,70.4675,5.0575,0.0,16.512,0.0,6.5120000000000005,60.0,3.6841280044345663,16.81784218296168,3.1230643301164918,9.229542603216842,12.352606933333334,3.9552841784954764,0.07232688809929622,50.0,0.10688175789586354,0.008216784399864518,46.168394650752305,0.1419326651115355,0.2480314046670879,0.03815867764109045,0.01726320074600169,62.51968595332913,39.18483169001046,147.38602523333333,0.0,0.04668668697687303,0.007182567227211236,49.923269136428544,0.10749397141162546,0.000345225475357501,0.06690775526773417,0.010293500810420641,49.81362411331224,0.10837460288136927,0.0004933462385993542,0.08783925947679344,0.013513732227198991,49.67027490411633,0.10953632113444216,0.0006450585332031245,0.11009934497866561,0.016938360765948554,49.49157261341656,0.11100120183212121,0.0008042406895593102,0.141549663521881,0.021776871311058616,49.26337714931808,0.11289903310769261,0.0010271379118249602,0.19155234036737775,0.029469590825750423,48.95724050530819,0.11549391099343286,0.0013782357880753882,0.26743246785067654,0.041143456592411774,48.534791642516886,0.11916874690668393,0.0019023930448167636,0.3686794854113924,0.056719920832521906,47.96172853512967,0.12433379922065718,0.002581604281539307,0.5074077078091787,0.07806272427833517,47.19015150481952,0.13163008591037614,0.003477636485940905,0.6921593350103065,0.10648605154004714,46.168394650752305,0.1419326651115355,0.004608322297085077,
40200.0,11.166666666666666,16.5,70.50833333333333,4.958333333333334,0.0,16.5,0.0,6.5,60.0,3.6826099312112945,16.81784218296168,3.124959508179082,9.23207382515425,12.357033333333332,3.954301904069724,0.0723507462837536,50.0,0.10686211848726743,0.008215254632407458,46.19329811469201,0.14164871359693304,0.24631632549387844,0.03789481930675053,0.017150791732094467,62.53683674506122,39.23691434848011,147.59197578888887,0.0,0.04634399553899396,0.007129845467537532,49.923832131120676,0.10746975351500203,0.0003426914378790724,0.06641800996419225,0.010218155379106501,49.81498702589084,0.10834379371558774,0.0004897453035419136,0.08719887135505319,0.01341521097770049,49.6726751107076,0.10949681083622102,0.0006403881217402485,0.1093008658127005,0.01681551781733854,49.49525213448934,0.1109507135154035,0.0007984791659651075,0.1405297868342356,0.021619967205267012,49.26866848143593,0.11283431046606401,0.0010198766876454157,0.19018368284022308,0.029259028129265088,48.96465709459783,0.11540969823024252,0.0013686575271546764,0.26554299354635613,0.04085276823790095,48.54507305482635,0.11905687494398759,0.0018894743043204043,0.36611485459737464,0.056325362245749945,47.97577096146298,0.12418296706325703,0.0025646308140177543,0.5039519376898981,0.0775310673369074,47.20903383603306,0.13142410194969015,0.0034557701192805546,0.6875782567597571,0.10578127027073186,46.19329811469201,0.14164871359693304,0.00458107825054932,
40260.0,11.183333333333334,16.488,70.54916666666666,4.859166666666667,0.0,16.488,0.0,6.4879999999999995,60.0,3.6810923364101638,16.81784218296168,3.126855268738251,9.234604464595083,12.361459733333334,3.953320083894203,0.0723746027460372,50.0,0.1068424393143148,0.008213721775044897,46.21805981899567,0.1413667148289859,0.2446124230023196,0.03763268046189532,0.017039024915588126,62.55387576997681,39.289028602959085,147.79800011777778,0.0,0.046003819538152725,0.007077510698177343,49.92439099466174,0.10744553002655043,0.0003401760008412344,0.06593183946061386,0.010143359917017517,49.81634000437892,0.10831302823069928,0.0004861705035783953,0.0865631202965508,0.013317403122546277,49.67505798161087,0.10945740934586606,0.0006357510585023873,0.10850810791451314,0.01669355506377125,49.49890538973748,0.11090041625271636,0.0007927578981873629,0.13951712201965083,0.02146417261840782,49.273922607254065,0.11276988565936813,0.0010126648145847572,0.18882454079569586,0.029049929353183977,48.972022573151285,0.11532592983408947,0.0013591420445272229,0.26366635749043194,0.04056405499852799,48.55528555192724,0.11894565592216533,0.0018766360559241968,0.3635670990349738,0.055933399851534435,47.98972278984513,0.12403308233134744,0.002547755562400833,0.500517920493723,0.0770027569990343,47.22780059929535,0.13121948264029867,0.0034340171961750876,0.6830243029788905,0.10508066199675238,46.21805981899567,0.1413667148289859,0.004553953780866649,
40320.0,11.2,16.476,70.58999999999999,4.76,0.0,16.476,0.0,6.475999999999999,60.0,3.6795752199317655,16.81784218296168,3.128751611816117,9.237134521517216,12.365886133333333,3.9523387176636318,0.07239845748582116,50.0,0.10682272044072,0.008212185832784807,46.24268031799614,0.14108665394522868,0.24291963322664883,0.037372251265638284,0.016927897756708117,62.57080366773352,39.34117446315602,148.00409822,0.0,0.04566614051044042,0.007025560078529295,49.92494575736746,0.1074213007549815,0.0003376790277123051,0.0654492178094242,0.010069110432219107,49.81768312070513,0.10828230586663318,0.00048262165118966027,0.08593197318438829,0.013220303566828968,49.67742364004654,0.10941811561478744,0.000631147112162514,0.10772103129483887,0.016572466353052134,49.5025325614162,0.11085030837770854,0.0007870766196742679,0.1385116200340856,0.02130948000524394,49.279139776929945,0.11270575621785311,0.0010055019855652325,0.18747485181343126,0.02884228489437404,48.97933727008367,0.11524260222968362,0.0013496889822645908,0.2618024795916175,0.04027730455255654,48.565429550996825,0.11883508468755967,0.0018638778988144256,0.36103612089429477,0.05554401859912227,48.003584521580684,0.12388413764330798,0.002530978140679041,0.49710554304723015,0.07647777585342003,47.24645235339539,0.13101621746351302,0.0034123774464928647,0.6784973540867373,0.10438420832103651,46.24268031799614,0.14108665394522868,0.004526948892153215,
40380.0,11.216666666666667,16.464000000000002,70.63083333333333,4.660833333333334,0.0,16.464000000000002,0.0,6.464000000000002,60.0,3.6780585816767,16.81784218296168,3.1306485374347837,9.239663995898551,12.370312533333335,3.95135780507301,0.07242231050277931,50.0,0.10680296193013944,0.008210646810630643,46.26716016701804,0.14080851619161713,0.24123789245548927,0.03711352191622912,0.016817407711595983,62.58762107544512,39.39335193877994,148.21027009555556,0.0,0.045330940127477654,0.006973990788842716,49.925496449331064,0.1073970655108588,0.00033520038296276644,0.0649701192492539,0.009995402961423677,49.819016446284316,0.10825162606794923,0.0004790985601702963,0.08530539713148921,0.01312390725099834,49.6797722083882,0.10937892860271824,0.0006265760528990777,0.10693959622941383,0.016452245573755974,49.50613383059164,0.11080038823702824,0.0007814350654250374,0.13751323213907515,0.021155881867550023,49.28432023910245,0.11264191969085424,0.0009983878950104441,0.18613455382972086,0.02863608520457244,48.98660151271565,0.11515971186920837,0.001340297983710409,0.2599512801588808,0.039992504639827814,48.57550546730475,0.11872515612594456,0.0018511994327367054,0.3585218227325255,0.05515720349731161,48.01735665632158,0.12373612567362238,0.0025142981617692906,0.49371469245103417,0.07595610653092834,47.26498965635865,0.13081429597951186,0.0033908505961959823,0.6739972905060213,0.1036918908470802,46.26716016701804,0.14080851619161713,0.004500063580715974,
40440.0,11.233333333333333,16.452,70.67166666666667,4.5616666666666665,0.0,16.452,0.0,6.452000000000002,60.0,3.6765424215455766,16.81784218296168,3.132546045616262,9.242192887717072,12.374738933333335,3.950377345817711,0.07244616179658611,50.0,0.10678316384617169,0.008209104713581347,46.29149992233041,0.14053228692182695,0.23956713723223716,0.03685648265111341,0.016707552232520788,62.60432862767764,39.44556103954021,148.41651574444444,0.0,0.0449982001954197,0.0069228000300645695,49.92604310042502,0.10737282410658323,0.0003327399320579502,0.06449451820363401,0.009922233569789848,49.82034005202127,0.1082209882838016,0.0004756010456198889,0.08468335947910154,0.013028209150631005,49.68210380816788,0.1093398472776512,0.0006220376523876775,0.10616376325742966,0.01633288665498918,49.50970937714737,0.11075065419022326,0.0007758329719841778,0.1365219099002311,0.021003370753881707,49.28946424089864,0.11257837364664633,0.0009913222388440446,0.18480358513623285,0.02843132079018967,48.99381562657848,0.11507725523211094,0.001330968693488005,0.25811267990086173,0.03970964306167103,48.5855137142129,0.11861586516222584,0.0018386002580190741,0.35602410749496394,0.054772939614609835,48.03103969205655,0.12358903915246257,0.0024977152375615375,0.49034525608361934,0.0754377317051722,47.283413065419715,0.13061370782678308,0.0033694363674148242,0.6695239926708777,0.10300369118013503,46.29149992233041,0.14053228692182695,0.004473297835143608,
40500.0,11.25,16.44,70.71249999999999,4.4625,0.0,16.44,0.0,6.440000000000001,60.0,3.675026739439011,16.81784218296168,3.1344441363826387,9.244721196950696,12.379165333333335,3.949397339593275,0.0724700113669152,50.0,0.10676332625235739,0.008207559546631342,46.31570014110052,0.14025795159654675,0.23790730435542867,0.036601123746989025,0.01659832876808491,62.62092695644572,39.497801775146584,148.62283516666668,0.0,0.04466790265396902,0.006871985023687541,49.926585740302464,0.10734857635638018,0.00033029754145068313,0.06402238927969978,0.009849598350723042,49.821654008313956,0.1081903919679045,0.0004721289239342369,0.08406582779530877,0.01293320427620135,49.68441856008137,0.10930087061577518,0.000617531683792763,0.10539349317999414,0.016214383566152943,49.51325937979114,0.11070110460964178,0.0007702700774355198,0.1355376051857425,0.020851939259345,49.2945720279406,0.11251511567229905,0.0009843047144885986,0.18348188437872548,0.02822798221211161,49.000979935419224,0.11499522882489281,0.0013217007575073714,0.2562865999252675,0.03942870768081038,48.595454703175534,0.11850720676014395,0.0018260799755942525,0.35354287851599964,0.05439121207938456,48.04463412510094,0.12344287086527368,0.0024812289789643005,0.4869971216050983,0.07492263409309205,47.30172313699591,0.13041444272156524,0.0033481344785210587,0.6650773410344816,0.10231959092838178,46.31570014110052,0.14025795159654675,0.004446651636396126,
40560.0,11.266666666666667,16.428,70.75333333333333,4.363333333333333,0.0,16.428,0.0,6.428000000000001,60.0,3.673511535257627,16.81784218296168,3.136342809755936,9.2472489235774,12.383591733333336,3.948417786095584,0.07249385921344055,50.0,0.1067434492121795,0.008206011314770553,46.33976138134739,0.13998549578278374,0.23625833087908546,0.0363474355198593,0.016489734763432184,62.637416691209154,39.55007415530918,148.82922836222224,0.0,0.04434002957539495,0.006821543011599223,49.927124398399016,0.1073243220762838,0.0003278730785740702,0.06355370726690296,0.009777493425677379,49.82295838505735,0.10815983657849557,0.0004686820127968172,0.08345276987354942,0.012838887672853757,49.68671658399373,0.10926199760141117,0.0006130579217593496,0.10462874705859769,0.016096730316707338,49.516784016061386,0.11065173788033374,0.0007647461213964452,0.1345602701648784,0.020701580025365908,49.29964384435234,0.11245214337353261,0.0009773350208641118,0.18216939055575304,0.028026060085500466,49.008094761205946,0.11491362918090374,0.001312493822972438,0.2544729617382453,0.03914968642126851,48.605328843739386,0.11839917592197989,0.0018136381870221818,0.35107803952004923,0.05401200608000757,48.05814045008662,0.12329761365236425,0.0024648389959504025,0.4836701769608975,0.07441079645552269,47.31992042666093,0.130216490457296,0.003326944644200802,0.660657216076586,0.10163957170409016,46.33976138134739,0.13998549578278374,0.004420124957895566,
40620.0,11.283333333333333,16.416,70.79416666666665,4.264166666666667,0.0,16.416,0.0,6.416,60.0,3.6719968089020596,16.81784218296168,3.138242065758207,9.249776067575128,12.388018133333334,3.947438685020736,0.07251770533583592,50.0,0.10672353278906312,0.008204460022984387,46.36368420189639,0.13971490515316326,0.23462015411304038,0.036095408325083136,0.016381767660450505,62.6537984588696,39.60237818973849,149.03569533111113,0.0,0.04401456316356068,0.006771471255932412,49.927659103934175,0.10730006108412421,0.0003254664118342715,0.06308844713573279,0.009705914943958891,49.82425325164672,0.10812932157830205,0.00046526013117016707,0.0828441537311447,0.012745254420176108,49.688997998944494,0.10922322722695023,0.0006086161424047193,0.10386948621358584,0.015979920955936283,49.52028346233399,0.11060255239995297,0.0007592608450118499,0.13358985730649175,0.02055228573946027,49.3046799327667,0.11238945437457372,0.0009704128583866434,0.18086604301736556,0.027825545079594702,49.01516042413314,0.1148324528601349,0.0013033475383874837,0.252671687243734,0.038872567268266774,48.615136543544196,0.1182917676882621,0.0018012744945112846,0.34862949462244774,0.05363530686499196,48.071559159952514,0.12315326040849636,0.00244854489760149,0.4803643103853708,0.07390220159774935,47.338005489119155,0.13001984090406024,0.0033058665755266725,0.6562634983109701,0.10096361512476462,46.36368420189639,0.13971490515316326,0.004393717765615923,
40680.0,11.3,16.404,70.835,4.165,0.0,16.404,0.0,6.404,60.0,3.67048256027295,16.81784218296168,3.1401419044114576,9.252302628921877,12.392444533333334,3.9464600360651514,0.07254154973377511,50.0,0.10670357704637569,0.008202905676253758,46.38746916233392,0.13944616548523636,0.23299271162324295,0.03584503255742199,0.016274424897974447,62.670072883767574,39.654713888145345,149.24223607333334,0.0,0.04369148575295727,0.006721767038916503,49.92818988591313,0.10727579319951237,0.0003230774106034104,0.06262658403644544,0.009634859082530069,49.82553867698123,0.10809884643450579,0.00046186309928734903,0.08223994760783443,0.012652299631974527,49.69126292315297,0.10918455849279153,0.0006042061233102747,0.10311567222263757,0.015863949572713473,49.52375789382875,0.11055354657866001,0.0007538139909482738,0.13262631937752498,0.020404049135003842,49.30968053433228,0.11232704631801387,0.0009635379289667789,0.17957178146380162,0.027626427917507943,49.02217724262706,0.11475169644901553,0.0012942615535639357,0.2508826987427939,0.03859733826812214,48.624878208323224,0.1181849771374749,0.001788988500940114,0.3461971483302956,0.053261099743122396,48.084890745935105,0.12300980408248058,0.0024323462921521655,0.4770794104053413,0.07339683237005251,47.35597887818025,0.12982448400804306,0.0032848999800295098,0.6518960682927974,0.10029170281427653,46.38746916233392,0.13944616548523636,0.0043674300181726355,
40740.0,11.316666666666666,16.392,70.87583333333333,4.065833333333334,0.0,16.392,0.0,6.3919999999999995,60.0,3.6689687892709473,16.81784218296168,3.14204232573773,9.254828607595606,12.396870933333336,3.9454818389254624,0.07256539240693147,50.0,0.10668358204742696,0.008201348279555066,46.411116822962455,0.13917926266078942,0.23137594123204436,0.03559629865108375,0.016167703911985763,62.686240587679556,39.707081260240976,149.4488505888889,0.0,0.043370779807744855,0.0066724276627299775,49.92871677312814,0.10725151824382662,0.0003207059452124128,0.06216809329780195,0.009564322045815685,49.82681472946731,0.10806841061870888,0.0004584907386434925,0.08164011996432118,0.012560018456049411,49.693511474023545,0.10914599040728024,0.0005998276435132538,0.10236726691924966,0.01574881029526918,49.527207484615964,0.11050471883902657,0.0007484053033879057,0.1316696094415172,0.02025686299100265,49.3146458887202,0.11226491686466819,0.0009567099360077713,0.17828654594417523,0.027428699376026957,49.02914553335111,0.11467135656021024,0.0012852355196263932,0.2491059189329158,0.038323987528140896,48.6345542419039,0.11807879938577107,0.0017767798098780874,0.34378090554326185,0.052889370083578746,48.09813569755933,0.12286723767677307,0.002416242787033729,0.47381536584357176,0.0728946716682418,47.37384114673417,0.12963040979098642,0.0032640445617695413,0.6475548066258843,0.0996238164039822,46.411116822962455,0.13917926266078942,0.0043412616669131765,
40800.0,11.333333333333334,16.380000000000003,70.91666666666666,3.966666666666667,0.0,16.380000000000003,0.0,6.380000000000003,60.0,3.66745549579671,16.81784218296168,3.1439433297589834,9.25735400357435,12.401297333333332,3.944504093298661,0.0725892333549788,50.0,0.10666354785546893,0.008199787837860214,46.43462774475601,0.13891418266515723,0.2297697810184632,0.03534919707976357,0.016061602135811523,62.70230218981537,39.75948031573696,149.6555388777778,0.0,0.04305242792080082,0.006623450449353973,49.92923979416015,0.10722723604019954,0.00031835188694403355,0.06171295042581462,0.009494300065509942,49.828081477022074,0.10803801360689955,0.0004551428719873282,0.08104463948082258,0.012468406073972704,49.69574376815079,0.10910752198664649,0.0005954804834985977,0.10162423239122707,0.015634497290958012,49.530632407622896,0.11045606761593971,0.0007430345280225875,0.13071968085711327,0.02011072013186358,49.319576234131056,0.11220306369343573,0.0009499285844039307,0.17701027685515633,0.027232350285408664,49.03606561121124,0.11459142983241905,0.0012762690890189,0.24734127090730962,0.03805250321650917,48.64416504620847,0.1179732295866864,0.0017646480256061914,0.3413806715543447,0.05252010331605303,48.11129450262952,0.12272555424707643,0.0024002339889171442,0.4705720658221648,0.0723957024341792,47.3915928467263,0.12943760834964946,0.0032433000214069363,0.6432395939698784,0.09895993753382745,46.43462774475601,0.13891418266515723,0.0043152126560058734,
40860.0,11.35,16.368000000000002,70.9575,3.8675,0.0,16.368000000000002,0.0,6.368000000000002,60.0,3.665942679750905,16.81784218296168,3.1458449164972473,9.259878816836087,12.405723733333334,3.9435267988819147,0.07261307257759042,50.0,0.10664347453369617,0.008198224356136617,46.45800248931643,0.1386509115865359,0.22817416931843115,0.03510371835668172,0.015956117000320603,62.71825830681569,39.811911064345246,149.86230094,0.0,0.042736412812774995,0.006574832740426922,49.92975897738041,0.10720294641350286,0.0003160151080258272,0.06126113110250179,0.009424789400384891,49.829338987076824,0.10800765487941848,0.000451819323312834,0.08045347505563183,0.012377457700866436,49.697959921324866,0.10906915225494483,0.0005911644251907489,0.10088653097917928,0.015521004766027581,49.53403283464048,0.11040759135650667,0.000737701412047792,0.12977648727657456,0.019965613427165317,49.32447180730184,0.11214148450116034,0.0009431935805387093,0.1757429149396457,0.02703737152917626,49.04293778936167,0.11451191293017665,0.0012673619155106342,0.24558867815417276,0.03778287356218042,48.65371102125529,0.1178682629308531,0.0017525927531368557,0.3389963520505891,0.05215328493085986,48.1243676472211,0.12258474690194132,0.0023843195037556164,0.46734939976589307,0.07189990765629124,47.4092345291336,0.1292460698552692,0.00322266605627175,0.6389503110473486,0.09830004785343824,46.45800248931643,0.1386509115865359,0.004289282922529836,
40920.0,11.366666666666667,16.356,70.99833333333333,3.7683333333333335,0.0,16.356,0.0,6.356000000000002,60.0,3.6644303410342074,16.81784218296168,3.1477470859744607,9.262403047358873,12.410150133333335,3.9425499553727565,0.07263691007444012,50.0,0.10662336214524533,0.008196657839347178,46.48124161882959,0.13838943561530265,0.2265890447250194,0.03485985303461837,0.015851245934117894,62.73410955274981,39.864373515778155,150.06913677555556,0.0,0.04242271733115176,0.00652657189710027,49.93027435095195,0.10717864919033511,0.00031369548162323707,0.060812611184650894,0.009355786336100137,49.83058732658039,0.10797733392092476,0.0004485199178508939,0.07986659580368624,0.012287168585182499,49.70016004853656,0.10903088024399347,0.0005868792519455879,0.10015412527502271,0.01540832696538811,49.537408936329605,0.11035928851996153,0.0007324057041565718,0.12883998264429197,0.019821535791429534,49.32933284351284,0.11208017700249258,0.0009365046322825921,0.17448440128544415,0.026843754043914484,49.04976237921034,0.11443280254365532,0.001258513654201543,0.24384806455593888,0.03751508685475983,48.66319256515964,0.11776389464572004,0.001740613598233881,0.33662785311376286,0.05178890047904044,48.13735561567211,0.12244480880237232,0.0023684989368262244,0.4641472574054599,0.07140727037007076,47.42676674394057,0.1290557845530276,0.0032021423604331467,0.6346868386507843,0.09764412902319759,46.48124161882959,0.13838943561530265,0.004263472396564216,
40980.0,11.383333333333333,16.344,71.03916666666666,3.669166666666667,0.0,16.344,0.0,6.344000000000001,60.0,3.662918479547299,16.81784218296168,3.1496498382126363,9.264926695120696,12.414576533333333,3.9415735624688866,0.07266074584520067,50.0,0.10660321075319601,0.008195088292450333,46.50434569602233,0.13812974104333683,0.22501434608864565,0.034617591705945486,0.0157469863637371,62.749856539113544,39.916867679748364,150.27604638444444,0.0,0.04211132444931905,0.006478665299895239,49.930785942831086,0.10715434419900799,0.0003113928818327047,0.06036736670258989,0.009287287185013829,49.83182656200243,0.10794705022036366,0.0004452444820610066,0.079283971055144,0.012197534008483692,49.702344263982404,0.10899270499331587,0.0005826247485422459,0.09942697812048919,0.015296458172382952,49.540760882227715,0.11031115757757208,0.0007271471545335223,0.1279101211953008,0.01967848018389243,49.3341595765944,0.11201913892975414,0.0009298614489911816,0.17323467732391637,0.026651488819064057,49.056539690424486,0.11435409538846888,0.0012497239615277822,0.24211935438850715,0.037249131444385714,48.67261007413502,0.11766011999527205,0.0017287101674317296,0.3342750812209913,0.051426935572460204,48.150258890575074,0.12230573316143674,0.0023527718927715546,0.4609655287806916,0.07091777365856794,47.44419004011588,0.12886674276152027,0.003181728624768343,0.6304490576495073,0.09699216271530882,46.50434569602233,0.13812974104333683,0.00423778100127703,
