time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
41040.0,11.4,16.332,71.08,3.5700000000000003,0.0,16.332,0.0,6.332000000000001,60.0,3.6614070951908726,16.81784218296168,3.1515531732337214,9.26744976009961,12.419002933333333,3.940597619868345,0.07268457988954564,50.0,0.1065830204205698,0.008193515720399999,46.52731528411963,0.13787181426334363,0.22345001251726257,0.03437692500265578,0.015643335713831225,62.76549987482738,39.96939356596893,150.48302976666668,0.0,0.041802217265644225,0.00643111034856065,49.93129378076903,0.10713003126953208,0.00030910718367482826,0.05992537385896681,0.009219288285994894,49.83305675933681,0.1079168032709327,0.00044199284362307634,0.07870557035396893,0.012108549285225988,49.70451268106992,0.10895462555007962,0.0005784007011750691,0.09870505260564053,0.015185392708560081,49.54408884075521,0.11026319701254654,0.000721925514848662,0.12698685745379787,0.019536439608276595,49.33895223893398,0.11195836803280075,0.0009232637415029221,0.1719936848286494,0.026460566896715294,49.06327003093643,0.11427578820547743,0.0012409924952669626,0.24040247232045264,0.0369849957416081,48.68196394249457,0.11755693427975165,0.0017168820680545094,0.33193794324535086,0.05106737588390013,48.16307795276922,0.12216751324387495,0.0023371379756404465,0.4578041042436608,0.07043140065287089,47.46150496558916,0.12867893487222964,0.003161424537030777,0.6262368489964933,0.09634413061484513,46.52731528411963,0.13787181426334363,0.004212208653013971,
41100.0,11.416666666666666,16.32,71.12083333333332,3.4708333333333337,0.0,16.32,0.0,6.32,60.0,3.6598961878656278,16.81784218296168,3.15345709105963,9.269972242273704,12.423429333333333,3.9396221272694696,0.07270841220714826,50.0,0.10656279121033113,0.008191940128145628,46.55015094680244,0.13761564176818203,0.22189598337652644,0.03413784359638868,0.015540291407361163,62.78104016623474,40.02195118415326,150.69008692222224,0.0,0.04149537900255665,0.0063839044619317924,49.93179789231331,0.1071057102336047,0.0003068382630875763,0.0594866090275376,0.009151786004236554,49.83427798410495,0.10788659257004914,0.0004387648314292114,0.07813136345652336,0.012020209762542054,49.70666541242261,0.10891664096903923,0.00057420689744557,0.0979883120673892,0.015075124933444492,49.54739297922184,0.11021540531994276,0.0007167405382513259,0.126070146231661,0.01939540711256323,49.343711061482885,0.11189786207888903,0.0009167112221368789,0.17076136591410646,0.026270979371400993,49.06995370694918,0.11419787776059463,0.0012323189145429514,0.23869734341221818,0.03672266821726434,48.69125456265245,0.11745433283538395,0.00170512890823446,0.3296163464564227,0.05071020714714195,48.175813281332914,0.12203014236571474,0.002321596788928182,0.45466287446174314,0.06994813453257587,47.47871206722849,0.12849235134899928,0.003141229781917665,0.622050093735106,0.09570001442078555,46.55015094680244,0.13761564176818203,0.004186755261387343,
41160.0,11.433333333333334,16.308,71.16166666666666,3.371666666666667,0.0,16.308,0.0,6.308,60.0,3.658385757472272,16.81784218296168,3.1553615917123046,9.272494141621031,12.427855733333335,3.938647084370819,0.07273224279768174,50.0,0.10654252318538701,0.008190361520632183,46.57285324816564,0.1373612101501947,0.22035219828994818,0.03390033819845357,0.01543785086578233,62.79647801710052,40.07454054401513,150.89721785111112,0.0,0.041190793005637064,0.006337045077790317,49.932298304809294,0.10708138092459615,0.00030458599691958466,0.059051048751962,0.009084776731071078,49.83549030135909,0.10785641761931772,0.00043556027557559857,0.07756132033016899,0.011932510820025999,49.70880256988505,0.10887875031247704,0.0005700431263543637,0.09727672008802513,0.014965649244311558,49.550673463833164,0.11016778100657668,0.0007115919793640735,0.12515994262697067,0.01925537578876472,49.34843627376326,0.11183761885254209,0.0009102036046903239,0.16953766303427562,0.026082717389888557,49.0765910229422,0.11412036084459583,0.0012237028798308403,0.23700389311528786,0.03646213740235198,48.70048232512549,0.11735231103410307,0.0016934502969303267,0.3273101985208065,0.050355415157047154,48.18846535357628,0.12189361389388768,0.0023061479356161763,0.4515417304206062,0.06946795852624711,47.495811890818,0.12830698272751398,0.0031211440411369473,0.6178886730057419,0.09505979584703722,46.57285324816564,0.1373612101501947,0.004161420729364096,
41220.0,11.45,16.296,71.2025,3.2725000000000004,0.0,16.296,0.0,6.295999999999999,60.0,3.6568758039115226,16.81784218296168,3.1572666752137066,9.275015458119627,12.432282133333333,3.9376724908711824,0.07275607166081877,50.0,0.10652221640858689,0.008188779902800137,46.5954227526769,0.13710850610054034,0.21881859713902524,0.03366439955985004,0.015336011509229391,62.811814028609746,40.127161655268694,151.10442255333334,0.0,0.04088844274271364,0.006290529652725175,49.932795045401654,0.10705704317753684,0.00030235026292342593,0.05861866974460761,0.009018256883785786,49.83669377568561,0.10782627792449757,0.0004323790073543915,0.07699541115187576,0.011845447869519347,49.71092426452802,0.10884095265014518,0.0005659091782932307,0.09657024049374863,0.014856960075961326,49.55393045969695,0.11012032259093159,0.000706479594276499,0.12425620202253428,0.01911633877269758,49.353128103874965,0.11177763615541689,0.0009037406044363899,0.16832251898131415,0.025895772150971406,49.08318228167735,0.11404323427292698,0.0012151440529614699,0.2353220472713427,0.03620339188789888,48.709647618534994,0.1172508642832794,0.0016818458439451511,0.32501940750259534,0.050002985769630054,48.201034645034206,0.12175792124584729,0.002290791018211169,0.4484405634271323,0.0689908559118665,47.512804981036,0.12812281961478017,0.003101166993473903,0.6137524680523881,0.09442345662344433,46.5954227526769,0.13710850610054034,0.0041362049533537615,
41280.0,11.466666666666667,16.284,71.24333333333333,3.1733333333333333,0.0,16.284,0.0,6.283999999999999,60.0,3.6553663270841033,16.81784218296168,3.1591723415857293,9.277536191747606,12.436708533333334,3.9366983464696945,0.07277989879623241,50.0,0.10650187094272295,0.008187195279585495,46.61786002513523,0.1368575164085327,0.21729512006335533,0.03343001847128543,0.015234770756699281,62.827048799366445,40.17981452762846,151.3117010288889,0.0,0.04058831180296463,0.006244355661994558,49.93328814103586,0.10703269682910432,0.0003001309397490104,0.058189448885361886,0.00895222290544029,49.83788847120816,0.10779617299547165,0.0004292208592457242,0.07643360630683871,0.011759016354898262,49.7130306066533,0.10880324705920888,0.0005618048450370533,0.09586883735320952,0.014749051900493772,49.557164130829385,0.11007302860306967,0.0007014031405391113,0.12335888008441286,0.018978289243755823,49.35778677850234,0.1117179118061739,0.0008973219381214204,0.16711587688418844,0.02571013490525976,49.089727784204456,0.1139664948855171,0.0012066420971257041,0.233651732111399,0.035946420324830614,48.718750829608446,0.1171499880254516,0.0016703151599437027,0.3227438818638114,0.04965290490212483,48.21352162945936,0.12162305788919268,0.002275525638783915,0.4453592651122757,0.06851681001727318,47.529691881433365,0.1279398526886125,0.0030812983148565953,0.6096413602290911,0.09379097849678325,46.61786002513523,0.1368575164085327,0.004111107823297044,
41340.0,11.483333333333333,16.272000000000002,71.28416666666666,3.0741666666666667,0.0,16.272000000000002,0.0,6.272000000000002,60.0,3.6538573268907486,16.81784218296168,3.1610785908502868,9.280056342483046,12.441134933333332,3.9357246508657155,0.07280372420359554,50.0,0.10648148685053009,0.008185607655919776,46.640165630630854,0.13660822796097682,0.21578170746073216,0.033197185763189564,0.015134126026231348,62.84218292539268,40.2324991708093,151.5190532777778,0.0,0.04029038389602764,0.006198520599388867,49.93377761845969,0.10700834171761028,0.00029792790693698723,0.057763363220452224,0.008886671264684957,49.83907445159104,0.10776610234621378,0.0004260856649096617,0.07587587638710273,0.01167321175186196,49.71512170579886,0.10876563262418888,0.0005577299197359747,0.0951724749760524,0.014641919227084984,49.560374640161534,0.11002589758454233,0.000696362377157117,0.12246793276045043,0.018841220424684682,49.362412522921176,0.11165844364034576,0.0008909473239624294,0.1659176802073097,0.025525796954970724,49.09622782986746,0.11389013954659025,0.0011981966768787322,0.23199287425492934,0.03569121142383529,48.727792343181626,0.11704967773805783,0.0016588578564696588,0.3204835304648044,0.04930515853304683,48.22592677881577,0.12148901734129128,0.0022603513990070434,0.44229772743385426,0.06804580422059296,47.54647313441245,0.12775807269712114,0.003061537678421433,0.6055552310063388,0.09316234323174442,46.640165630630854,0.13660822796097682,0.0040861292227523105,
41400.0,11.5,16.26,71.32499999999999,2.975,0.0,16.26,0.0,6.260000000000002,60.0,3.6523488032322,16.81784218296168,3.162985423029241,9.282575910304091,12.445561333333332,3.934751403758928,0.07282754788258118,50.0,0.10646106419468578,0.008184017036730024,46.66234013450472,0.13636062774151475,0.21427829998722348,0.03296589230572669,0.015034074735087069,62.85721700012776,40.28521559452645,151.72647930000002,0.0,0.03999464285111543,0.006153021977094682,49.934263504224596,0.10698397768298776,0.00029574104491220804,0.057340389961273906,0.008821598455580601,49.84025178004235,0.10773606549475745,0.0004229732591783178,0.07532219219019534,0.01158802956772236,49.71719767074374,0.10872810843690492,0.0005536841969073919,0.09448111791146814,0.01453555660176433,49.5635621495457,0.10997892808830141,0.0006913570645842582,0.12158331627880607,0.01870512558135478,49.36700556100561,0.11159922951020787,0.0008846164816443541,0.1647278727491657,0.0253427496537178,49.1026827163102,0.11381416514447916,0.00118980745814401,0.23034540070896697,0.035437753955225686,48.736772542200676,0.11694992893317029,0.001647473545962369,0.31823826256461146,0.04895973270224792,48.23825056327233,0.12135579316890692,0.0022452679001929154,0.43925584267927653,0.06757782195065792,47.56314928120617,0.12757747045820408,0.0030418847545777283,0.6014939619773553,0.09253753261190081,46.66234013450472,0.13636062774151475,0.004061269028983516,
41460.0,11.516666666666667,16.248,71.36583333333333,2.8758333333333335,0.0,16.248,0.0,6.248000000000001,60.0,3.6508407560092055,16.81784218296168,3.1648928381444876,9.285094895188843,12.449987733333332,3.9337786048492265,0.07285136983286201,50.0,0.10644060303781036,0.008182423426938815,46.68438410230896,0.1361147028299694,0.21278483855723085,0.032736129008804744,0.014934614299926235,62.872151614427686,40.33796380849552,151.93397909555557,0.0,0.03970107261613821,0.0061078573255597245,49.93474582468715,0.10695960456677896,0.0002935702349772251,0.056920506483226004,0.008757000997419386,49.84142051931712,0.10770606196316504,0.0004198834780479027,0.07477252471776723,0.011503465341194959,49.71925860951292,0.10869067359642032,0.0005496674724281142,0.09379473094675153,0.014429958607192542,49.56672681976148,0.10993211867861338,0.0006863869647166093,0.12070498714648878,0.018569998022536734,49.37156611523488,0.111540267284651,0.0008783291323172931,0.1635463986409486,0.025160984406299786,49.10909273948231,0.11373856859144205,0.0011814741082170899,0.22870923886719374,0.03518603674879904,48.74569180772422,0.11685073715723263,0.0016361618417732315,0.3160079878212811,0.04861661351096632,48.250493451196675,0.12122337898782984,0.002230274743330374,0.43623350346820516,0.06711284668741618,47.579720861857616,0.1273980368590414,0.0030223392110713676,0.5974574348643082,0.09191652844066281,46.68438410230896,0.1361147028299694,0.004036527113047028,
41520.0,11.533333333333333,16.236,71.40666666666667,2.776666666666667,0.0,16.236,0.0,6.236000000000001,60.0,3.649333185122525,16.81784218296168,3.1668008362179187,9.287613297115414,12.454414133333334,3.932806253836767,0.07287519005411054,50.0,0.10642010344246697,0.008180826831464257,46.70629809976773,0.13587044040169297,0.21130126434353266,0.03250788682208195,0.0148357421369818,62.88698735656467,40.39074382243249,152.14155266444445,0.0,0.03940965725683234,0.006063024193358821,49.93522460601053,0.10693522221212239,0.00029141535930586604,0.05650369032455508,0.008692875434546936,49.84258073172056,0.10767609127749617,0.00041681615867092403,0.07422684517424077,0.011419514642190888,49.72130462938236,0.10865332720898527,0.0005456795435264533,0.09311327910586521,0.014325119862440802,49.56986881052229,0.10988546793097066,0.0006814518408863185,0.11983290214789512,0.018435831099676173,49.37609440670028,0.11148155484905252,0.0008720849985936613,0.16237320234517946,0.02498049266848915,49.11545819364541,0.1136633468234781,0.0011731962957691466,0.2270843165090119,0.03493604869369414,48.754550518925896,0.1167520979907966,0.0016249223581818462,0.3137926162921598,0.04827578712187074,48.26265590914947,0.12109176846250744,0.0022153715291212683,0.4332306027551565,0.06665086196233178,47.59618841520008,0.1272197628555926,0.0030029007130486507,0.5934455315244306,0.0912993125422201,46.70629809976773,0.13587044040169297,0.004011903339877665,
41580.0,11.55,16.224,71.44749999999999,2.6775,0.0,16.224,0.0,6.224,60.0,3.6478260904729236,16.81784218296168,3.168709417271382,9.29013111606195,12.458840533333332,3.9318343504220103,0.07289900854599929,50.0,0.10639956547116147,0.008179227255219986,46.72808269273799,0.13562782772692134,0.20982751877730932,0.032281156734970666,0.014737455662233778,62.9017248122269,40.44355564605368,152.34920000666668,0.0,0.03912038095589551,0.006018520147060848,49.93569987416591,0.10691083046374021,0.00028927630093682904,0.0560899191852067,0.008629218336185646,49.843732479111175,0.10764615296777733,0.00041377113934838033,0.07368512496546632,0.011336173071610204,49.723335836883706,0.10861606838798285,0.0005417202087744516,0.09243672764800981,0.01422103502277074,49.57298828048143,0.10983897443200674,0.0006765514578554038,0.11896701834334995,0.018302618206669223,49.38059065511198,0.11142309010515106,0.0008658838045451644,0.1612082286543289,0.02480126594681983,49.12177937137898,0.11358849680014646,0.001164973690850557,0.22547056179860026,0.034687778738246196,48.76334905309655,0.11665400704826434,0.0016137547104116412,0.3115920584341433,0.047937239759098964,48.27473840187849,0.12096095530568149,0.0022005578580165386,0.43024703383203766,0.06619185135877502,47.61255247883713,0.12704263947209887,0.002983568923118851,0.5894581339560546,0.09068586676246994,46.72808269273799,0.13562782772692134,0.003987397568375961,
41640.0,11.566666666666666,16.212,71.48833333333333,2.5783333333333336,0.0,16.212,0.0,6.212,60.0,3.6463194719611773,16.81784218296168,3.1706185813267465,9.292648352006585,12.463266933333333,3.9308628943056516,0.07292282530820093,50.0,0.10637898918634275,0.008177624703115182,46.749738447171346,0.13538685217012755,0.2083635435481514,0.032055929776638674,0.014639752291579114,62.91636456451848,40.496399289075796,152.55692112222223,0.0,0.03883322801212818,0.005974342771096643,49.93617165493387,0.10688642916792607,0.00028715294376733397,0.055679170925684716,0.008566026296259186,49.844875822903894,0.10761624656797122,0.00041074825952198274,0.07314733569738627,0.011253436261136349,49.72535233780929,0.10857889625387318,0.000537789268080055,0.09176504206620031,0.014117698779415433,49.57608538723834,0.10979263677941038,0.0006716855818094947,0.11810729306765008,0.018170352779638473,49.385055078805806,0.11136487097092103,0.0008597252756998713,0.16005142268943492,0.024623295798374602,49.12805656358634,0.11351401550438704,0.001156805964893981,0.22386790328395503,0.034441215889839234,48.772087785646924,0.11655645997762962,0.0016026585146452221,0.30940622510389165,0.04760095770829102,48.28674139231323,0.12083093327802494,0.0021858333302516297,0.4272826903306212,0.06573579851240327,47.628813589123325,0.1268666578005867,0.0029643435014164443,0.5854951243045615,0.09007617296993255,46.749738447171346,0.13538685217012755,0.003963009651493099,
41700.0,11.583333333333334,16.2,71.52916666666667,2.479166666666667,0.0,16.2,0.0,6.199999999999999,60.0,3.644813329488069,16.81784218296168,3.1725283284058277,9.295165004927506,12.467693333333333,3.9298918851887,0.0729466403403878,50.0,0.10635837465040247,0.008176019180054553,46.771265929076236,0.135147501189379,0.20690928060405128,0.03183219701600789,0.014542629441001063,62.930907193959484,40.54927476121589,152.76471601111112,0.0,0.038548182839581356,0.005930489667627901,49.936639973905834,0.10686201817253271,0.0002850451725468217,0.05527142356591823,0.00850329593321819,49.846010824073176,0.10758637161594653,0.0004077473597664874,0.07261344917470698,0.011171299873031844,49.72735423721686,0.10854180993413987,0.000533886522679286,0.09109818808584873,0.014015105859361342,49.57916028734481,0.10974645358184035,0.0006668539803515866,0.117253683928611,0.018039028296709385,49.38948789475022,0.11130689538044758,0.0008536091390390771,0.1589027298987174,0.02444657383057191,49.134290059501055,0.11343989994233938,0.001148692790717526,0.22227626989591545,0.03419634921475622,48.78076709011042,0.11645945246022157,0.0015916333880395817,0.30723502755801047,0.047266927316617,48.298665341559975,0.12070169618778047,0.002171197545881187,0.42433746622495855,0.06528268711153208,47.64497228114546,0.12669180900037375,0.0029452241056626693,0.5815563848682447,0.08947021305665302,46.771265929076236,0.135147501189379,0.00393873943631684,
41760.0,11.6,16.188000000000002,71.57,2.3800000000000003,0.0,16.188000000000002,0.0,6.188000000000002,60.0,3.643307662954389,16.81784218296168,3.1744386585304323,9.2976810748029,12.472119733333335,3.928921322772433,0.07297045364223244,50.0,0.10633772192567516,0.00817441069093835,46.792665704479845,0.13490976233570282,0.2054646721513776,0.0316099495617504,0.01444608452673695,62.94535327848622,40.6021820721914,152.97258467333333,0.0,0.03826522996671065,0.0058869584564170225,49.93710485648532,0.10683759732696034,0.00028295287287070925,0.05486665528413622,0.008441023889867111,49.84713754315609,0.10755652765344778,0.00040476828178200724,0.07208343739957843,0.011089759599935143,49.72934163943437,0.10850480856323558,0.0005300117751285555,0.09043613166335296,0.013913251025131225,49.58221313631111,0.10970042345884205,0.0006620564224957687,0.11640614880561687,0.01790863827778721,49.39388931855298,0.11124916128380404,0.0008475351229941391,0.1577620960561898,0.024271091700952277,49.1404801466927,0.11336614714316744,0.0011406338425276052,0.2206955909471748,0.03395316783802689,48.78938733814562,0.11636298021045238,0.0015806789487406436,0.3050783774531966,0.04693513499279948,48.310510708896416,0.12057323789040561,0.002156650104813862,0.4214112558337319,0.06483250089749722,47.66102908870349,0.12651808429758182,0.002926210391226647,0.5776417981040877,0.08886796893909041,46.792665704479845,0.13490976233570282,0.003914586764157013,
41820.0,11.616666666666667,16.176000000000002,71.61083333333333,2.2808333333333337,0.0,16.176000000000002,0.0,6.176000000000002,60.0,3.6418024722609377,16.81784218296168,3.176349571722403,9.300196561610928,12.476546133333331,3.927951206758334,0.07299426521340707,50.0,0.10631703107443854,0.008172799240662372,46.81393833939164,0.13467362325244542,0.20402966065483338,0.03138917856228206,0.014350114965441953,62.95970339345167,40.6551212317201,153.1805271088889,0.0,0.03798435403553649,0.005843746774697922,49.93756632788951,0.10681316648214384,0.0002808759311741585,0.0544648444157498,0.008379206833192277,49.84825604025536,0.10752671422606574,0.00040181086838642077,0.07155727257028152,0.011008811164658695,49.731314648064824,0.10846789128252904,0.0005261648292969046,0.08977883898469202,0.013812129074568004,49.5852440886122,0.10965454504076338,0.0006572926786609368,0.11556464584817364,0.017779176284334404,49.39825956446813,0.11119166664692855,0.0008415029574432298,0.15662946726026813,0.024096841116964328,49.146627111073315,0.11329275415888188,0.0011326287959216585,0.21912579613127706,0.033711660943273394,48.79794889953936,0.11626703897556394,0.0015697948158977515,0.30293618684635076,0.04660556720713089,48.3222779517671,0.1204455522882169,0.0021421906068458396,0.4185039538225464,0.06438522366500714,47.676984544292694,0.1263454749846477,0.0029073020111854975,0.5737512466334581,0.08826942255899356,46.81393833939164,0.13467362325244542,0.003890551470629555,
41880.0,11.633333333333333,16.164,71.65166666666666,2.181666666666667,0.0,16.164,0.0,6.1640000000000015,60.0,3.6402977573085233,16.81784218296168,3.178261068003531,9.302711465329804,12.480972533333334,3.9269815368482086,0.07301807505358397,50.0,0.10629630215891316,0.008171184834117958,46.83508439976607,0.13443907167464558,0.20260418883739803,0.031169875205753542,0.014254718174353774,62.973958111626025,40.70809224952016,153.3885433177778,0.0,0.03770553980081056,0.005800852277047778,49.93802441315052,0.10678872549054083,0.0002788142347259284,0.05406596945224198,0.008317841454191073,49.84936637504245,0.10749693088320755,0.0003988749635078226,0.07103492707992318,0.010928450319988181,49.73327336599094,0.1084310572402512,0.0005223454903583447,0.0891262764640275,0.013711734840619615,49.588253297693704,0.10960881696867246,0.0006525625206645208,0.11472913347446562,0.017650635919148557,49.40259884540265,0.11113440945150332,0.0008355123737080195,0.1555047899323774,0.02392381383575037,49.15273123690334,0.1132197180641665,0.001124677327890733,0.21756681552159948,0.033471817772553765,48.80645214220957,0.11617162453537906,0.0015589806096775738,0.30080836819465623,0.046278210491485575,48.333967525778824,0.12031863333003746,0.002127818651694535,0.4156154552061619,0.06394083926248645,47.69283917908526,0.12617397241984268,0.002888498616384516,0.5698846132477163,0.08767455588426405,46.83508439976607,0.13443907167464558,0.00386663338574178,
41940.0,11.65,16.152,71.6925,2.0825,0.0,16.152,0.0,6.152000000000001,60.0,3.638793517997963,16.81784218296168,3.18017314739565,9.305225785937681,12.485398933333332,3.926012312744054,0.07304188316243493,50.0,0.10627553524126261,0.008169567476191996,46.85610445146681,0.13420609542840078,0.20118819968025276,0.030952030720038885,0.01415989157145247,62.98811800319748,40.76109513531009,153.5966333,0.0,0.0374287721291883,0.005758272635259738,49.93847913711668,0.10676427420612052,0.00027676767162226196,0.05367000904006502,0.00825692446770231,49.85046860676053,0.10746717717806785,0.00039596041217696,0.07051637351513904,0.010848672848482928,49.73521789537982,0.10839430559144408,0.000518553564784141,0.08847841074231132,0.013612063191124818,49.59124091597812,0.10956323789427515,0.0006478657217161843,0.1138995703699153,0.017523010826140814,49.4069073729234,0.11107738769483362,0.0008295631045503182,0.1543880108155556,0.02375200166393163,49.15879280679807,0.11314703595620389,0.0011167791168218144,0.21601857957032142,0.03323362762620329,48.814897432208525,0.11607673270205204,0.0015482359512780652,0.29869483435562505,0.04595305143932693,48.34557988469632,0.12019247501084747,0.0021135338390311786,0.412745655350666,0.06349933159241015,47.70859352291316,0.12600356802678903,0.0028697998554959026,0.5660417809137407,0.08708335090980626,46.85610445146681,0.13420609542840078,0.003842832333975643,
42000.0,11.666666666666666,16.14,71.73333333333333,1.9833333333333334,0.0,16.14,0.0,6.140000000000001,60.0,3.637289754230081,16.81784218296168,3.182085809920514,9.307739523412819,12.489825333333332,3.9250435341482253,0.07306568953963227,50.0,0.10625473038359373,0.008167947171766932,46.876999060230574,0.1339746824302458,0.19978163642269067,0.030735636372721642,0.014065632575620789,63.0021836357731,40.814129898808766,153.80479705555555,0.0,0.03715403599840751,0.0057160055382165405,49.938930524454065,0.1067398124843512,0.0002747361307807866,0.05327694197954522,0.008196452612237726,49.85156279422756,0.10743745266759894,0.0003930670605198014,0.07000158465480376,0.010769474562277502,49.73714833768783,0.10835763549790658,0.0005147888603352774,0.08783520868589981,0.01351310902859997,49.59420709487088,0.10951780647983367,0.0006432020564115098,0.11307591548574665,0.017396294690114868,49.41118535726386,0.11102059938972815,0.0008236548841686481,0.1532790769730555,0.023581396457393156,49.16481210173373,0.11307470495450425,0.001108933842500076,0.21448101910737974,0.032997079862673806,48.82328513372581,0.11598235931982366,0.0015375604629416784,0.2965954985871116,0.045630076705709476,48.35711548043804,0.1200670713714377,0.002099335768513455,0.40989444997558844,0.06306068461162899,47.724248104250556,0.12583425329398554,0.002851205375077548,0.5622226327793687,0.08649578965836441,46.876999060230574,0.1339746824302458,0.003819148134372008,
42060.0,11.683333333333334,16.128,71.77416666666666,1.8841666666666672,0.0,16.128,0.0,6.128,60.0,3.635786465905709,16.81784218296168,3.1839990555999043,9.31025267773343,12.494251733333334,3.924075200763294,0.07308949418484795,50.0,0.10623388764795628,0.008166323925720753,46.89776879163195,0.1337448206865265,0.1983844425620106,0.030520683471078554,0.013971938606800731,63.0161555743799,40.86719654973543,154.01303458444445,0.0,0.036881316496473,0.005674048691765077,49.939378599647696,0.10671534018218862,0.00027271950193451244,0.05288674722379511,0.008136422649814633,49.85264899583918,0.10740775691248257,0.0003901947557501048,0.06949053346874903,0.010690851302884467,49.73906479366505,0.10832104612814403,0.0005110511860547257,0.08719663738517407,0.013414867290026779,49.59715198476633,0.10947252139808543,0.0006385713007257404,0.11225812803755197,0.017270481236546457,49.41543300733084,0.11096404256438078,0.0008177874481946762,0.15217793578694458,0.023411990121068395,49.17078940105381,0.11300272220073383,0.0011011411861109321,0.2129540653394112,0.03276216389837095,48.83161560909171,0.11588850026477605,0.0015269537679685474,0.2945102745472943,0.045309273007276045,48.368574763072246,0.11994241649806404,0.0020852240398173127,0.4070617351559574,0.06262488233168576,47.73980345019705,0.12566601977433184,0.0028327148196310437,0.5584270521787555,0.085911854181347,46.89776879163195,0.1337448206865265,0.0037955806006131354,
42120.0,11.7,16.116,71.815,1.7850000000000001,0.0,16.116,0.0,6.116,60.0,3.6342836529256903,16.81784218296168,3.1859128844555773,9.312765248877756,12.498678133333334,3.9231073122921134,0.07311329709775395,50.0,0.1062130070963433,0.008164697742927008,46.91841421104839,0.1335164982927824,0.1969965618533957,0.030307163362060876,0.013878807086149351,63.03003438146605,40.92029509780969,154.22134588666668,0.0,0.03661059882084717,0.005632399818591872,49.93982338700291,0.10669085715806455,0.00027071767562582977,0.052499403877633084,0.008076831365789705,49.853727269571806,0.10737808947710052,0.0003873433461620279,0.06898319311648905,0.010612798940998315,49.74096736336007,0.10828453665731612,0.0005073403522599801,0.08656266415316664,0.013317332946641022,49.60007573505384,0.10942738133216291,0.0006339732320074232,0.11144616750386231,0.017145564231363434,49.419650530711465,0.11090771526225189,0.0008119605336896624,0.1510845349567027,0.023243774608723494,49.17672498247542,0.11293108485854572,0.0010934008302418696,0.21143764984868194,0.03252886920748953,48.83988921878074,0.1157951514445896,0.001516415490729256,0.29243907629462584,0.04499062712225013,48.379958180813496,0.11981850452210446,0.002071198252668438,0.4042474073242985,0.06219190881912284,47.755260086461135,0.12549885908465733,0.0028143278316589138,0.5546549226376496,0.0853315265596384,46.91841421104839,0.1335164982927824,0.0037721295411059508,
42180.0,11.716666666666667,16.104,71.85583333333334,1.685833333333334,0.0,16.104,0.0,6.103999999999999,60.0,3.6327813151908743,16.81784218296168,3.187827296509304,9.31527723682403,12.503104533333335,3.92213986843777,0.07313709827802196,50.0,0.10619208879069109,0.00816306862825481,46.93893588362549,0.13328970343313157,0.19561793830977647,0.030095067432273304,0.013786235436192083,63.043820616902245,40.973425552751515,154.42973096222224,0.0,0.0363418682776466,0.0055910566580994765,49.940264910646654,0.10666636327187559,0.0002687305432005696,0.0521148911965103,0.008017675568693892,49.85479767298536,0.10734844992950737,0.0003845126811227867,0.0684795369459536,0.010535313376300554,49.74285614612445,0.10824810626718653,0.000503656170535452,0.08593325652419458,0.013220501003722242,49.60297849412367,0.10938238497551467,0.0006294076289720674,0.11063999362472146,0.01702153748072638,49.42383813367967,0.11085161554195272,0.0008061738791408507,0.1499988224978184,0.02307674192274129,49.18261912209544,0.11285979011341306,0.0010857124588843081,0.20993170459200455,0.032297185321846854,48.84810632141465,0.11570230879830437,0.0015059452566773823,0.29038181828775284,0.044674125890423515,48.391266180018675,0.11969532961972255,0.0020572580068730084,0.40145136327257713,0.0617617481957811,47.77061853734374,0.12533276290525505,0.002796044051721347,0.5509061278785853,0.08475478890439773,46.93893588362549,0.13328970343313157,0.003748794759064311,
42240.0,11.733333333333333,16.092,71.89666666666666,1.586666666666667,0.0,16.092,0.0,6.091999999999999,60.0,3.631279452602118,16.81784218296168,3.189742291782784,9.31778864155055,12.507530933333335,3.9211728689036915,0.07316089772532394,50.0,0.10617113279287888,0.008161436586568815,46.95933437424321,0.13306442437965468,0.19424851620167907,0.029884387107950626,0.013694221080974088,63.05751483798322,41.02658792428123,154.63818981111112,0.0,0.03607511028084447,0.005550016966283765,49.94070319452886,0.10664185838497074,0.00026675799680212636,0.05173318858544491,0.007958952090068448,49.85586026322644,0.10731883784140085,0.0003817026110653904,0.06797953849222862,0.010458390537265942,49.7447312406174,0.1082117541460715,0.0004999984537249758,0.08530838225249869,0.013124366500384415,49.60586040937299,0.10933753103182531,0.0006248742716958855,0.10983956640026371,0.0168983948308098,49.42799602120317,0.11079574147712824,0.0008004272244577504,0.1489207467403834,0.022910884113905135,49.188472094397106,0.11278883517245948,0.0010780757574350153,0.20843616189964298,0.032067101830714304,48.8562672737665,0.11560996829607831,0.0014955426923615733,0.2883384153854045,0.04435975621313915,48.40249920518422,0.11957288601152528,0.0020434029023483347,0.3986735001540846,0.06133438463908994,47.78587932572267,0.12516772297941342,0.0027778631184925406,0.5471805518259948,0.08418162335784535,46.95933437424321,0.13306442437965468,0.0037255760525904957,
42300.0,11.75,16.080000000000002,71.9375,1.4874999999999998,0.0,16.080000000000002,0.0,6.080000000000002,60.0,3.62977806506029,16.81784218296168,3.191657870297807,9.320299463035528,12.511957333333335,3.9202063133934435,0.07318469543933123,50.0,0.10615013916472953,0.008159801622729269,46.97961024748179,0.1328406494917896,0.19288824005705804,0.029675113854932007,0.013602761446210004,63.07111759942943,41.079782222119526,154.84672243333335,0.0,0.03581031035147889,0.0055092785156121375,49.94113826242363,0.10661734236014128,0.0002647999293655806,0.051354275597963524,0.00790065778430208,49.856915097030985,0.10728925278809516,0.00037891298748138347,0.0674831714763043,0.010382026380969892,49.746592744810286,0.10817547948879064,0.0004963670159243289,0.08468800931088925,0.013028924509367577,49.60872162721189,0.10929281821493782,0.0006203729416094372,0.10904484608929535,0.0167761301675839,49.43212439695006,0.11074009115634335,0.0007947203109683609,0.14785025632768567,0.022746193281182412,49.19428417225612,0.11271821726429695,0.0010704904126977166,0.20695095447420547,0.031838608380647,48.864372430763915,0.11551812593895268,0.001485207425437507,0.2863087828462519,0.04404750505326952,48.41365769894248,0.11945116796223322,0.002029632539152615,0.39591371548526877,0.06090980238234904,47.801042973036694,0.12500373111295776,0.0027597846688158234,0.5434780786112375,0.08361201209403654,46.97961024748179,0.1328406494917896,0.0037024732147572514,
42360.0,11.766666666666667,16.068,71.97833333333332,1.3883333333333336,0.0,16.068,0.0,6.068000000000001,60.0,3.6282771524662625,16.81784218296168,3.1935740320760435,9.322809701257292,12.516383733333335,3.91924020161099,0.07320849141971593,50.0,0.10612910796800887,0.008158163741591949,46.999764067588934,0.13261836721572023,0.19153705466111492,0.029467239178633066,0.013511853959431455,63.08462945338886,41.13300845598746,155.05532882888892,0.0,0.035547454116867015,0.0054688390949026175,49.94157013793067,0.10659281506160845,0.00026285623461187735,0.05097813193504989,0.007842789528469214,49.85796223072737,0.10725969434849202,0.0003761436629136361,0.06699040980383053,0.010306216892897005,49.748440755991226,0.10813928149661561,0.0004927616724737655,0.08407210588939797,0.012934170136830457,49.61156229306919,0.10924824524877538,0.0006159034214912873,0.10825579320787997,0.01665473741659692,49.436223463295654,0.11068466268296719,0.0007890528814153835,0.1467873002148014,0.022582661571507907,49.200055626947254,0.11264793363885854,0.0010629561128842613,0.20547601538952603,0.0316116946753117,48.872422145493054,0.11542677775861501,0.0014749390846794386,0.28429283632873714,0.04373735943519033,48.424742102059156,0.11933016978034425,0.002015946517514744,0.39317190714750955,0.06048798571500147,47.81610999927051,0.12484077917378893,0.0027418083377592217,0.5397985925775497,0.08304593731962304,46.999764067588934,0.13261836721572023,0.00367948603368784,
42420.0,11.783333333333333,16.056,72.01916666666666,1.2891666666666666,0.0,16.056,0.0,6.056000000000001,60.0,3.6267767147209193,16.81784218296168,3.195490777139221,9.325319356194115,12.520810133333335,3.9182745332604756,0.07323228566614914,50.0,0.1061080392644263,0.00815652294800823,47.01979639844668,0.1323975660837775,0.19019490505610165,0.029260754624015638,0.013421496050132847,63.09805094943899,41.186266635606444,155.2640089977778,0.0,0.035286527309824914,0.005428696509203833,49.94199884447648,0.1065682763550128,0.0002609268070421014,0.05060473744410067,0.007785344222169334,49.85900172023916,0.10723016210505384,0.0003733944909492179,0.06650122756387992,0.010230958086750758,49.750275370769536,0.10810315937722212,0.0004891822399506057,0.08346064039393626,0.012840098522144041,49.61438255139841,0.10920381086726463,0.0006114654954617049,0.10747236852792763,0.016534210542758096,49.44029342132913,0.1106294541750615,0.0007834246799523353,0.14573182766718568,0.022420281179567028,49.20578672815068,0.11257798156723754,0.0010554725476157323,0.20401127808953445,0.03138635047531299,48.88041676920234,0.11533591981716665,0.0014647372999915809,0.2822904918908743,0.04342930644474989,48.43575285343043,0.1192098858178054,0.0020023444378628463,0.39044797338884046,0.06006891898289853,47.83108092293982,0.12467885909142828,0.0027239337586690837,0.5361419782849121,0.08248338127460185,47.01979639844668,0.1323975660837775,0.003656614292637639,
42480.0,11.8,16.044,72.06,1.1900000000000004,0.0,16.044,0.0,6.0440000000000005,60.0,3.6252767517251527,16.81784218296168,3.197408105509052,9.327828427824283,12.525236533333334,3.9173093080463124,0.07325607817830247,50.0,0.10608693311563465,0.00815487924682505,47.03970780353895,0.13217823471383794,0.1888617365411101,0.0290556517755554,0.013331685149915382,63.11138263458891,41.239556770698265,155.47276294000002,0.0,0.0350275157678932,0.0053888485796758775,49.942424405315606,0.10654372610740333,0.0002590115419317113,0.05023407211788841,0.007728318787367448,49.860033621087986,0.10720065564377612,0.0003706653262122578,0.06601559902771809,0.01015624600426432,49.75209668508025,0.10806711234464021,0.000485628536161839,0.08285358144495997,0.012746704837686149,49.61718254568361,0.10915951381425867,0.000607058948976294,0.10669453307578798,0.016414543550121227,49.44433447086026,0.11057446376526711,0.0007778354521396497,0.14468378825926212,0.022259044347578787,49.211477743958376,0.11250835834152448,0.0010480394079235567,0.20255667638711553,0.031162565598017774,48.88835665130633,0.1152455482068905,0.0014546017024189284,0.28030166599002104,0.04312333322923401,48.44669039008034,0.11909031046968499,0.0019888259008532527,0.387741812825616,0.05965258658855631,47.84595626107655,0.12451796285656538,0.00270616056322448,0.5325081205148386,0.0819243262330521,47.03970780353895,0.13217823471383794,0.003633857770073412,
42540.0,11.816666666666666,16.032,72.10083333333333,1.0908333333333333,0.0,16.032,0.0,6.032,60.0,3.6237772633798624,16.81784218296168,3.199326017207174,9.330336916126159,12.529662933333332,3.9163445256732543,0.07327986895584751,50.0,0.10606578958322982,0.008153232642884907,47.05949884591997,0.1319603618087249,0.18753749467184727,0.02885192225720727,0.013242418692628107,63.124625053281534,41.29287887098505,155.68159065555557,0.0,0.034770405432568326,0.00534929314347205,49.94284684353195,0.10651916418722582,0.00025711033532487687,0.04986611609353153,0.00767171016823562,49.861057988396304,0.10717117455416049,0.00036795602435688024,0.06553349864758132,0.01008207671501251,49.753904794188465,0.10803113961920556,0.0004821003801367685,0.08225089787614029,0.012653984288636967,49.619962418445176,0.10911535284346144,0.0006026835688196786,0.10592224813084736,0.016295730481668824,49.44834681042613,0.11051968960069289,0.0007722849449406238,0.1436431318730119,0.02209894336507875,49.217128940880656,0.11243906127464712,0.0010406563862502272,0.20111214446295736,0.030940329917378055,48.89624213938984,0.11515565905002051,0.0014445319241581656,0.2783262754826227,0.04281942699732656,48.45755514715862,0.1189714381738462,0.001975390507398367,0.38505332444412615,0.05923897299140402,47.860736529214826,0.12435808252060658,0.0026884883814898286,0.528896904275086,0.08136875450385937,47.05949884591997,0.1319603618087249,0.0036112162397526903,
42600.0,11.833333333333334,16.02,72.14166666666667,0.9916666666666671,0.0,16.02,0.0,6.02,60.0,3.622278249585955,16.81784218296168,3.201244512255314,9.332844821078021,12.534089333333336,3.9153801858461987,0.0733036579984553,50.0,0.10604460872875147,0.008151583141025888,47.07917008818222,0.13174393615561902,0.1862221252603964,0.028649557732368675,0.013153694114509118,63.13777874739604,41.3462329461893,155.89049214444447,0.0,0.034515182348539515,0.005310028053621464,49.94326618204006,0.1064945904643124,0.00025522308402881055,0.04950084965147131,0.007615515330995586,49.862074876890354,0.10714171842918735,0.00036526644206022474,0.06505490105546168,0.010008446316224873,49.755699792693946,0.10799524042751127,0.00047859759211964226,0.08165255873304111,0.012561932112775556,49.622722311245745,0.10907132671835203,0.0005983391430991747,0.10515547522412987,0.016177765419096903,49.45233063729775,0.11046512984280524,0.0007667729067174917,0.14260980869656179,0.021939970568701814,49.222740583852506,0.11237008770021191,0.0010333231764501072,0.19967761686438934,0.030719633363752205,48.90407357921176,0.11506624849851534,0.0014345275985680195,0.27636423762392837,0.042517575019065904,48.468347557938266,0.11885326341062624,0.00196203785869431,0.3823824076021584,0.05882806270802437,47.87542224137678,0.12419921019522957,0.002670916841967741,0.5253082148042824,0.08081664843142805,47.07917008818222,0.13174393615561902,0.0035886894708035966,
42660.0,11.85,16.008,72.18249999999999,0.8925000000000001,0.0,16.008,0.0,6.007999999999999,60.0,3.620779710244349,16.81784218296168,3.203163590675111,9.335352142658225,12.538515733333336,3.914416288270394,0.07332744530579731,50.0,0.1060233906136827,0.008149930746081658,47.0987220924255,0.13152894662546594,0.18491557437496411,0.028448549903840634,0.013065508854322748,63.150844256250366,41.39961900603389,156.0994674066667,0.0,0.034261832662931306,0.005271051178912509,49.943682443586226,0.10647000480987101,0.00025334968560820903,0.04913825321445591,0.007559731263762448,49.86308434090273,0.1071122868652901,0.00036259643701539584,0.06457978106189928,0.009935350932599889,49.75748177453534,0.10795941400236042,0.0004751199935623951,0.08105853327180267,0.012470543580277334,49.625462364695885,0.10902743421211042,0.0005940254612384482,0.10439417613690263,0.016060642482600404,49.4562861474868,0.11041078266731784,0.0007612990872272324,0.1415837692227719,0.02178211834196491,49.22831293624022,0.1123014349723447,0.0010260394737898748,0.19825302850420992,0.030500465923724605,48.91185131470948,0.11497731273382952,0.0014245883601794185,0.27441547006768013,0.04221776462579695,48.47906805381369,0.1187357807025142,0.001948767556248232,0.37972896203050754,0.05841984031238578,47.89001391005898,0.12404133805193919,0.00265344557165087,0.5217419375764797,0.0802679903963815,47.0987220924255,0.13152894662546594,0.003566277227802672,
42720.0,11.866666666666667,15.996,72.22333333333333,0.7933333333333339,0.0,15.996,0.0,5.996,60.0,3.6192816452559677,16.81784218296168,3.2050832524882216,9.33785888084511,12.542942133333332,3.9134528326513185,0.07335123087754465,50.0,0.10600213529944999,0.008148275462881459,47.11815542022635,0.13131538217238897,0.18361778833961453,0.028248890513786852,0.012977860353495886,63.16382211660386,41.453037060242025,156.30851644222224,0.0,0.03401034262455166,0.0052323604037771785,49.944095650749865,0.10644540709647382,0.00025149003837964673,0.04877830734653132,0.007504354976389433,49.86408643437538,0.1070828794623272,0.0003599458679245937,0.0641081136547819,0.009862786716120293,49.75925083299469,0.10792365958271766,0.00047166740711737654,0.08046879095783152,0.012379813993512541,49.62818271845991,0.10898367410754276,0.000589742313971145,0.1036383128992851,0.015944355830659247,49.46021353575217,0.11035664626408369,0.0007558632376175323,0.14056496424782278,0.021625379115049657,49.23384625984779,0.11223310046553531,0.0010188049749491335,0.19683831465950455,0.030282817639923777,48.91957568800296,0.11488884796668991,0.001414713844705373,0.27247989086577545,0.0419199832101193,48.48971706429898,0.11861898461383243,0.0019355792019046802,0.3770928878344343,0.05801429043606681,47.904512046219196,0.12388445832162502,0.002636074196073257,0.5181979583056265,0.07972276281625024,47.11815542022635,0.13131538217238897,0.003543979270853148,
42780.0,11.883333333333333,15.984,72.26416666666667,0.6941666666666668,0.0,15.984,0.0,5.984,60.0,3.617784054521745,16.81784218296168,3.207003497716299,9.340365035617035,12.547368533333334,3.9124898186947066,0.07337501471336824,50.0,0.10598084284742348,0.008146617296250111,47.137470632607574,0.13110323183310593,0.18232871373398923,0.028050571343690652,0.012890746056252893,63.17671286266011,41.506487118537294,156.51763925111112,0.0,0.03376069858314557,0.005193953628176242,49.944505825944766,0.1064207971980467,0.00024964404140608715,0.04842099275203913,0.007449383500313712,49.86508121086228,0.10705349582355671,0.00035731459449218905,0.06363987399815181,0.00979074984586951,49.761007060701814,0.10788797641366206,0.0004682396566300928,0.07988330146449686,0.01228973868684567,49.6308835112617,0.10894004519700773,0.0005854894933346594,0.10288784778886256,0.01582889965982501,49.4641129956068,0.1103027188369855,0.0007504651104225379,0.1395533448698022,0.021469745364584954,49.239340814923594,0.11216508157447991,0.0010116193780205784,0.19543341097045383,0.030066678610839052,48.92724703939908,0.11480085043687242,0.0014049036890507183,0.2705574184679031,0.04162421822583125,48.50029501702607,0.11850286975042212,0.0019224723978723546,0.37447408549507316,0.057611397768472794,47.91891715926319,0.12372856329412493,0.002618802339361126,0.514676162949964,0.0791809481461483,47.137470632607574,0.13110323183310593,0.003521795355662549,
42840.0,11.9,15.972000000000001,72.30499999999999,0.5950000000000006,0.0,15.972000000000001,0.0,5.972000000000001,60.0,3.6162869379426215,16.81784218296168,3.2089243263809704,9.342870606952363,12.551794933333333,3.911527246106569,0.07339879681293925,50.0,0.10595951331891687,0.008144956251008029,47.156668290008255,0.1308924847263503,0.18104829739301448,0.02785358421430992,0.01280416340974734,63.18951702606986,41.55996919064364,156.72683583333335,0.0,0.033512886988654164,0.005155828767485256,49.944912991420054,0.10639617498985988,0.00024781159449140805,0.04806629027462124,0.007394813888403268,49.866068723532024,0.10702413555561067,0.00035470247741788835,0.06317503743101983,0.009719236527849204,49.76275054963837,0.10785236374634175,0.0004648365671319765,0.07930203467183317,0.012200313026435872,49.6335648808902,0.10889654628234402,0.0005812667926636955,0.10214274332930391,0.015714268204508296,49.467984719324036,0.11024899860383013,0.0007451044595586515,0.13854886248729203,0.021315209613429545,49.2447968601666,0.11209737571392986,0.0010044823825101634,0.19403825343913256,0.02985203899063578,48.934865707395936,0.11471331641298062,0.0013951575313212727,0.2686479717211537,0.0413304571878698,48.510802337743335,0.1183874307593289,0.0019094467467494214,0.37187245587079015,0.05721114705704464,47.93322975703205,0.12357364531778921,0.0026016296242830084,0.5111764377163441,0.07864252887943755,47.156668290008255,0.1308924847263503,0.0034997252336198548,
42900.0,11.916666666666666,15.96,72.34583333333333,0.49583333333333357,0.0,15.96,0.0,5.960000000000001,60.0,3.6147902954195468,16.81784218296168,3.2108457385038625,9.345375594829472,12.556221333333333,3.9105651145931652,0.0734225771759286,50.0,0.10593814677518756,0.008143292331971213,47.175748952254686,0.13068313005229015,0.17977648640659522,0.02765792098563003,0.012718109864192612,63.20223513593405,41.61348328628537,156.9361061888889,0.0,0.03326689439047923,0.00511798375238142,49.94531716926176,0.10637154034851536,0.00024599259817493363,0.04771418089623133,0.00734064321480482,49.86704902517074,0.10699479826846828,0.0003521093783899129,0.06271357946618655,0.009648242994797931,49.7644813911425,0.10781682083792563,0.00046145796483328116,0.07872496066524921,0.012111532410038341,49.63622696420536,0.1088531761747974,0.0005770740065839525,0.10140296228898367,0.015600455736766718,49.471828897944505,0.11019548379624082,0.0007397810403202421,0.1375514687979548,0.021161764430454585,49.25021465273338,0.1120299803185351,0.0009973936893372393,0.19265277842829948,0.029638888988969152,48.9424320286875,0.11462624219222538,0.0013854750108330816,0.2667514698696044,0.04103868767224683,48.52123945031445,0.11827266232849071,0.0018965018515492704,0.36928790019849067,0.0568135231074601,47.94745034578986,0.12341969679904816,0.0025845556722994822,0.5076986690644729,0.07810748754838046,47.175748952254686,0.13068313005229015,0.003477768651871216,
42960.0,11.933333333333334,15.948,72.38666666666667,0.3966666666666665,0.0,15.948,0.0,5.948,60.0,3.61329412685348,16.81784218296168,3.2127677341065612,9.347879999226773,12.560647733333333,3.9096034238610544,0.07344635580200715,50.0,0.10591674327743648,0.008141625543951248,47.19471317853078,0.13047515709195887,0.17851322811929612,0.027463573556814787,0.012632582872991217,63.21486771880704,41.66702941518715,157.1454503177778,0.0,0.033022707436753174,0.0050804165287312575,49.94571838139371,0.10634689315193868,0.00024418695372605687,0.04736464573615308,0.007286868574792781,49.868022168184694,0.10696548357543048,0.0003495351600782473,0.062255475789070695,0.009577765506010876,49.76619967591286,0.1077813469515586,0.0004581036771158578,0.0781520497342433,0.012023392266806663,49.63886989714358,0.10880993369494919,0.0005729109310059072,0.10066846767960831,0.015487456566093587,49.475645721282426,0.11014217265955296,0.0007344946093753579,0.13656111579712038,0.021009402430326212,49.25559444824415,0.11196289284269531,0.0009903530008344152,0.19127692266017834,0.02942721887079667,48.949946338167805,0.11453962410020835,0.0013758557681211314,0.2648678325538791,0.0407488973159814,48.53160677671691,0.11815855918643085,0.0018836373157253283,0.36672032009487887,0.05641851078382752,47.961579430211366,0.12326671020198342,0.0025675801036117996,0.5042427437110758,0.0775758067247809,47.19471317853078,0.13047515709195887,0.0034559253533971157,
