time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
43020.0,11.95,15.936,72.4275,0.2975000000000003,0.0,15.936,0.0,5.936,60.0,3.6117984321453878,16.81784218296168,3.214690313210705,9.350383820122628,12.565074133333333,3.9086421736169776,0.07347013269084578,50.0,0.10589530288680839,0.008139955891755321,47.2135615273498,0.13026855520668193,0.17725847013001,0.027270533866155387,0.01254757989286117,63.2274152986999,41.720607587074,157.35486822000001,0.0,0.03278031287361429,0.005043125057479122,49.94611664957886,0.10632223327936689,0.0002423945631388827,0.047017666050025164,0.007233487084619256,49.86898820460292,0.10693619109309493,0.00034697968612791563,0.0618007022565446,0.009507800347160707,49.76790549401295,0.10774594135631507,0.0004547735325260982,0.07758327237112497,0.01193588805709615,49.64149381472348,0.10876681767264453,0.0005687773631183335,0.09993922275484697,0.015375265039207227,49.47943537793246,0.11008906345270815,0.0007292449247613408,0.13557775577637304,0.02085811627328816,49.26093650078979,0.11189611076040638,0.000983360020747337,0.18991062321523033,0.02921701895618928,48.95740896893586,0.11445345849070399,0.0013662994449480104,0.26299697981068354,0.04046107381702824,48.541904737041456,0.11804511610194887,0.001870852743195539,0.364169617557668,0.056026095008872005,47.97561751337032,0.12311467804790124,0.002550702537210847,0.5008085486339889,0.07704746902061368,47.2135615273498,0.13026855520668193,0.0034341950770868657,
43080.0,11.966666666666667,15.924,72.46833333333333,0.19833333333333325,0.0,15.924,0.0,5.9239999999999995,60.0,3.6103032111962436,16.81784218296168,3.216613475837849,9.352887057495487,12.569500533333335,3.9076813635680265,0.07349390784211507,50.0,0.10587382566439171,0.00813828338018621,47.232294556526114,0.13006331383750797,0.17601216029161393,0.027078793891017527,0.012463098383960675,63.239878397083864,41.7742178116713,157.56435989555558,0.0,0.03253969754448739,0.005006107314536522,49.94651199542053,0.10629756061133915,0.00024061532912689892,0.046673223228872844,0.007180495881365053,49.86994718608004,0.10690692044132968,0.0003444428211523201,0.061349234895776796,0.009438343830119506,49.76959893487541,0.1077106033271538,0.0004514673607678016,0.07701859926974286,0.011849015272268133,49.64409885105155,0.10872382694692141,0.0005646731013821127,0.09921519100896657,0.015263875539841012,49.483198055276134,0.11003615444815065,0.0007240317458803991,0.13460134132213863,0.020707898664944404,49.26624106293823,0.11182963156511234,0.0009764144542344089,0.1885538175309181,0.029008279620141245,48.96482025230021,0.1143677417454448,0.0013568056843122345,0.2611388320723171,0.04017520493420263,48.55213374949115,0.11793232788381675,0.0018581477383664557,0.3616356949667437,0.05563626076411442,47.98956509672798,0.12296359291490744,0.0025339225909243313,0.4973959710761752,0.07652245708864235,47.232294556526114,0.13006331383750797,0.003412577557813712,
43140.0,11.983333333333333,15.912,72.50916666666666,0.09916666666666707,0.0,15.912,0.0,5.912000000000001,60.0,3.6088084639070317,16.81784218296168,3.2185372220095965,9.355389711323737,12.573926933333334,3.906720993421478,0.07351768125548566,50.0,0.10585231167121864,0.008136608014042292,47.25091282314711,0.12985942250464852,0.17477424671061267,0.026888345647786565,0.012379135810012244,63.25225753289388,41.82786009870479,157.77392534444448,0.0,0.032300848389369696,0.004969361290672261,49.946904440363404,0.10627287502968626,0.00023884915511769578,0.04633129879814627,0.007127892122791734,49.87089916389873,0.10687767124324912,0.00034192443072657286,0.060901049903081636,0.00936939229278179,49.77128008730611,0.1076753321448732,0.0004481849926951595,0.076458001324219,0.01176276943449523,49.64668513932756,0.10868096036594127,0.0005605979455238636,0.09849633617547134,0.015153282488534052,49.48693393948833,0.10998344393172492,0.000718854833495236,0.13363182531427234,0.0205587423560419,49.271508385741015,0.11176345276955647,0.0009695160078662945,0.18720644340046186,0.028800991292378748,48.97218051778355,0.11428247027390968,0.0013473741304562414,0.2592933101661601,0.03989127848710155,48.56229423038053,0.1178201893804776,0.0018455219061569994,0.35911845508527895,0.055248993090042914,48.003422680121574,0.12281344743748969,0.002517239881464739,0.4940048985496658,0.07600075362302551,47.25091282314711,0.12985942250464852,0.003391072526509442,
43200.0,12.0,15.9,72.55,0.0,0.0,15.9,0.0,5.9,60.0,3.607314190178742,16.81784218296168,3.2204615517474857,9.357891781585849,12.578353333333334,3.9057610628849373,0.07354145293062836,50.0,0.1058307609682653,0.008134929798117547,47.26941688354597,0.12965687080691446,0.1735446777467704,0.02669918119181083,0.012295689638423028,63.2645532225323,41.88153445790058,157.9835645666667,0.0,0.032063752444121955,0.004932884991403378,49.947294005694836,0.10624817641752082,0.00023709594524774086,0.045991874416765346,0.007075672987194669,49.87184418897242,0.10684844312518887,0.00033942438138092473,0.06045612364277591,0.009300942098888602,49.77294903948834,0.10764012709606645,0.00044492626030572663,0.07590144962768937,0.011677146096567595,49.64925281185025,0.10863821678691858,0.000556551696529628,0.09778262222574687,0.015043480342422595,49.49064321554398,0.10993093020257201,0.0007137139497244704,0.13266916092464695,0.020410640142253376,49.27673871873998,0.11169757190563426,0.0009626643896253895,0.1858684389715876,0.028595144457167324,48.979490093127616,0.11419764051311153,0.0013380044288742454,0.2574603353141385,0.039609282356021305,48.57238659413539,0.11770869547974469,0.0018329748520216071,0.35661780106080365,0.05486427708627749,48.01719076175365,0.12266423430609712,0.0025006540244753017,0.4906352188394278,0.07548234135991197,47.26941688354597,0.12965687080691446,0.003369679710237994,
43260.0,12.016666666666667,15.8915,72.5925,0.0,0.0,15.8915,0.0,5.891500000000001,60.0,3.606256032754601,16.81784218296168,3.221824971734723,9.359663728265277,12.5814887,3.9050813779079268,0.07355829014865274,50.0,0.10583526722470757,0.008135280712675132,47.28781690969177,0.12948544535875092,0.1723234018270331,0.026511292588774323,0.01221275919737308,63.276765981729675,41.93523154076282,158.19325604500003,0.0,0.03182839683976481,0.004896676436886894,49.947680906189504,0.10624962455391126,0.00023535560435714725,0.045654931873771704,0.0070238356728879545,49.8727827821581,0.10684549083857861,0.0003369425429936429,0.060014432638399645,0.009232989636676868,49.77460671092733,0.10763136801703033,0.00044169100437626424,0.07534891545412815,0.011592140839096638,49.65180328263449,0.10862213346644564,0.0005525341735612144,0.09707401333422386,0.014934463589880594,49.49432792506988,0.10990535395303166,0.0007086088915230077,0.13171330155025204,0.02026358485388493,49.281934939037114,0.11165900686784297,0.0009558593743949073,0.18453974261627396,0.028390729633272917,48.986752996558245,0.11414066106333315,0.0013286963553136577,0.2556398288834962,0.0393292044436148,48.58241638555387,0.11762580046258651,0.0018205064306422991,0.35413363595338326,0.054482097838982044,48.03087690435211,0.12254467223560016,0.0024841651074203885,0.48728681912663724,0.07496720294255957,47.28781690969177,0.12948544535875092,0.0033483997127905507,
43320.0,12.033333333333333,15.883000000000001,72.63499999999999,0.0,0.0,15.883000000000001,0.0,5.883000000000001,60.0,3.605198112848214,16.81784218296168,3.2231886845366353,9.361435382130031,12.584624066666667,3.904401913248783,0.07357512649426305,50.0,0.10583973362131967,0.00813562852362402,47.30610371747438,0.12931528144841112,0.17111036782279704,0.026324671972738006,0.01213034004236064,63.288896321772036,41.98895135217177,158.40299977944449,0.0,0.031594768801780276,0.0048607336618123505,49.94806496631328,0.10625105517558642,0.0002336280379845318,0.04532045309227345,0.0069723773988113,49.873714516393605,0.10684255322920044,0.00033447878149825416,0.05957595358715135,0.009165531321100208,49.77625234443283,0.10762266614015202,0.00043847905124829584,0.07480037029156036,0.011507749275624672,49.6543353809027,0.10860616103360167,0.0005485451625677901,0.09637047394520785,0.014826226760801208,49.497986365999914,0.1098799582608459,0.000703539389016003,0.13076420094510283,0.020117569376169667,49.28709462661669,0.11162071791655204,0.0009491006051492168,0.1832202931920257,0.028187737414157803,48.993965808213076,0.11408409354865225,0.001319449424248248,0.2538317128921832,0.03905103275264357,48.592378812639645,0.11754350917871427,0.0018081159913129752,0.35166586369831876,0.054102440568972114,48.04447444272983,0.12242598609123999,0.0024677722550645043,0.4839595877823664,0.07445532119728714,47.30610371747438,0.12931528144841112,0.00332723134427082,
43380.0,12.05,15.874500000000001,72.6775,0.0,0.0,15.874500000000001,0.0,5.874500000000001,60.0,3.604140430424417,16.81784218296168,3.2245526901609223,9.36320674317241,12.587759433333332,3.903722668803758,0.0735919619673417,50.0,0.10584416019511045,0.00813597323383592,47.32427786176176,0.12914636946987115,0.16990552485740404,0.026139311516523697,0.012048429653929646,63.300944751425966,42.04269389700778,158.61279577000005,0.0,0.031362855649418396,0.004825054715295138,49.948446206919925,0.10625246815652156,0.00023191315236188031,0.04498842012602,0.006921295404003077,49.87463944157619,0.10683962993559024,0.00033203296625344825,0.0591406633508368,0.00909856359243643,49.77788602647741,0.10761402079233828,0.00043529023631454916,0.07425578582326937,0.01142396704973375,49.65684923648296,0.10859029842126103,0.00054458446829099,0.09567196873681592,0.014718764421048604,49.501618720028645,0.10985474154645436,0.0006985052083919308,0.12982181315094554,0.019972586638607008,49.292218026913964,0.1115827027671457,0.0009423877941572845,0.18191002990694669,0.02798615844722257,49.001128851030586,0.11402793467725508,0.001310263285079022,0.2520359097507558,0.038774755346270125,48.602274284809674,0.11746181690921621,0.00179580314142741,0.34921438861784704,0.05372529055659185,48.05798387093939,0.12230816912633774,0.002451475080471721,0.480653413461185,0.07394667899402846,47.32427786176176,0.12914636946987115,0.00330617432118141,
43440.0,12.066666666666666,15.866,72.72,0.0,0.0,15.866,0.0,5.866,60.0,3.6030829854480184,16.81784218296168,3.225916988615193,9.364977811384808,12.590894800000001,3.9030436444692778,0.07360879656777197,50.0,0.10584854698306644,0.008136314846180907,47.34233989655883,0.12897869988806346,0.16870882230572878,0.025955203431650583,0.011967025516752806,63.31291177694272,42.09645918015136,158.82264401666671,0.0,0.031132644795008935,0.004789637660770605,49.948824648710094,0.10625386337186056,0.00023021085440946137,0.04465881515847296,0.006870586947457379,49.875557607243394,0.10683672059918145,0.0003296049675470397,0.05870853895475363,0.009032082916115942,49.77950784292633,0.10760543130568928,0.0004321243960831722,0.07371513392656295,0.01134078983485584,49.65934497832239,0.10857454457040215,0.0005406518967064206,0.09497846261963955,0.014612071172252238,49.50522516767414,0.10982970224219674,0.0006935061171763762,0.12888609249585023,0.01982862961474619,49.29730538387773,0.11154495915215631,0.0009357206550953123,0.1806088923184611,0.027785983433609402,49.00824244618415,0.11397218118200633,0.0013011375884855736,0.2502523422617559,0.03850036034796245,48.61210320958734,0.11738071897052813,0.001783567488999882,0.3467791154220348,0.05335063314185151,48.071405681353255,0.12219121464457909,0.0024352731958122154,0.47736818510474766,0.07344125924688426,47.34233989655883,0.12897869988806346,0.003285228356437353,
43500.0,12.083333333333334,15.8575,72.7625,0.0,0.0,15.8575,0.0,5.8575,60.0,3.602025777883855,16.81784218296168,3.2272815799071086,9.366748586759558,12.594030166666666,3.902364840141765,0.07362563029543638,50.0,0.10585289402215155,0.008136653363527402,47.36029037498231,0.12881226323837522,0.16752020979375434,0.0257723399682699,0.01188612511974415,63.324797902062464,42.15024720648315,159.03254451944449,0.0,0.030904123743278167,0.004754480575888949,49.94920031223246,0.10625524069790758,0.00022852105173076787,0.04433162050188338,0.006820249307982058,49.876469062575694,0.10683382486428299,0.0003271946565895842,0.05827955758658271,0.008966085782551186,49.781117879041595,0.10759689701745938,0.00042898136817091925,0.07317838667154557,0.011258213334083934,49.66182273449277,0.1085588984300461,0.0005367472550173863,0.09428992073541226,0.014506141651601885,49.50880588828437,0.10980483879222361,0.0006885418842272895,0.12795699359280455,0.01968569132196993,49.302356939977116,0.11150748482113408,0.0009290989030456831,0.17931682033202823,0.02758720312800434,49.015306913087265,0.1139168298202641,0.0012920719864328856,0.248480933619069,0.038227835941395234,48.62186599260292,0.11730021071416917,0.0017714086426869058,0.34435994920962903,0.05297845372455831,48.084740364654316,0.12207511599964446,0.0024191662124057878,0.4741037919453107,0.07293904491466319,47.36029037498231,0.12881226323837522,0.00326439315943694,
43560.0,12.1,15.849,72.80499999999999,0.0,0.0,15.849,0.0,5.849,60.0,3.600968807696741,16.81784218296168,3.22864646404431,9.368519069289022,12.597165533333332,3.90168625571773,0.07364246315021802,50.0,0.1058572013493073,0.008136988788742175,47.378129849235314,0.12864705012615238,0.16633963719813735,0.025590713415098054,0.011805725956169931,63.336603628018636,42.20405798088389,159.24249727833336,0.0,0.030677280090670667,0.004719581552410872,49.949573217884804,0.10625660001211801,0.00022684365260750017,0.04400681859637535,0.0067702797840577455,49.87737385639892,0.10683094237805825,0.00032480190550802923,0.05785369659528642,0.008900568706967142,49.78271621948589,0.10758841727001964,0.00042586099129628824,0.07264551631989698,0.011176233279984151,49.66428263219569,0.10854335895719766,0.00053287035164859,0.09360630845568192,0.014400970531643372,49.5123610600436,0.10978014965240793,0.0006836122797303362,0.12703447133830892,0.019543764821278294,49.30737293620823,0.11147027754052015,0.000922522254495628,0.17803375419985062,0.027389808338438557,49.02232256939872,0.1138618773736949,0.0012830661321776016,0.2467216074072612,0.037957170370347876,48.631563037593786,0.11722028752647967,0.001759326211807799,0.34195679546886354,0.05260873776444054,48.0979884098265,0.12195986659484061,0.0024031537407654957,0.47086012350917805,0.072440019001412,47.378129849235314,0.12864705012615238,0.003243668436132663,
43620.0,12.116666666666667,15.8405,72.8475,0.0,0.0,15.8405,0.0,5.8405000000000005,60.0,3.599912074851518,16.81784218296168,3.2300116410344444,9.370289258965558,12.600300900000002,3.9010078910937382,0.07365929513199952,50.0,0.10586146900145285,0.008137321124690372,47.39585887058301,0.12848305122620435,0.1651670546457616,0.02541031609934794,0.011725825523757834,63.34832945354239,42.257891508234465,159.45250229333337,0.0,0.030452101524676065,0.00468493869610401,49.949943385915134,0.10625794119309019,0.00022517856599460137,0.04368439200903594,0.006720675693697837,49.87827203718691,0.10682807279050335,0.00032242658733940693,0.05743093349001367,0.008835528229232873,49.784302948326776,0.10757999141081888,0.00042276310527274846,0.072116495323657,0.01109484543440877,49.66672479776829,0.1085279251167844,0.0005290209962399706,0.09292759138048773,0.014296552520075036,49.51589085997893,0.10975563329025767,0.0006787170751941934,0.12611848091097286,0.019402843217072748,49.31235361210085,0.11143333509351952,0.0009159904273360608,0.17675963451957616,0.02719378992608864,49.029289731027795,0.11380732064809208,0.0012741196802744659,0.24497428760089598,0.03768835193859938,48.64119474640527,0.11714094482836036,0.0017473198063652218,0.33956956007822314,0.0522414707812651,48.11115030414581,0.12184545988273693,0.0023872353906403965,0.4676370696200773,0.07194416455693496,47.39585887058301,0.12848305122620435,0.0032230538891007687,
43680.0,12.133333333333333,15.832,72.89,0.0,0.0,15.832,0.0,5.832000000000001,60.0,3.5988555793130037,16.81784218296168,3.231377110885153,9.372059155781512,12.603436266666666,3.9003297461664195,0.07367612624066354,50.0,0.10586569701548472,0.008137650374235472,47.41347798932792,0.12832025728231447,0.16400241251328115,0.025231140386658638,0.011646421324804205,63.359975874867196,42.31174779341588,159.66255956444448,0.0,0.030228575823160762,0.0046505501266401175,49.95031083642286,0.10625926412055625,0.0002235257015153029,0.043364323433011366,0.006671434374309441,49.879163653063884,0.10682521575442593,0.000320068576024575,0.05701124593901172,0.008770960913694111,49.78587814904054,0.10757161879234559,0.0004196875510019543,0.07159129632401665,0.011014045588310253,49.66914935668835,0.10851259588159806,0.0005251989996403611,0.09225373533704197,0.014192882359544919,49.51939546396661,0.10973128818482798,0.0006738560434457613,0.12520897777011275,0.019262919656940422,49.317299205725014,0.11139665527997537,0.0009095031408601073,0.175494402232994,0.026999138805076,49.03620871213955,0.11375315647319413,0.001265232286582152,0.24323889856383066,0.0374213690098201,48.650761518991054,0.11706217807501475,0.0017353890370653269,0.33719814930716546,0.05187663835494853,48.124226533171324,0.12173188936480284,0.0023714107710576804,0.4644345204024663,0.07145146467730251,47.41347798932792,0.12832025728231447,0.0032025492176109838,
43740.0,12.15,15.823500000000001,72.93249999999999,0.0,0.0,15.823500000000001,0.0,5.823500000000001,60.0,3.597799321046045,16.81784218296168,3.2327428736040793,9.373828759729255,12.606571633333335,3.8996518208324686,0.07369295647609304,50.0,0.10586988542827715,0.008137976540239324,47.43098775478645,0.1281586591067491,0.16284566142665322,0.025053178681023573,0.011567510866279336,63.371543385733474,42.365626841309286,159.8726690916667,0.0,0.03000669085370454,0.0046164139774930064,49.950675589359705,0.10626056867537462,0.00022188496945622221,0.04304659568660939,0.00662255318255529,49.8800487518069,0.10682237092542532,0.0003177277464019787,0.05659461176854468,0.008706863349006874,49.78744190451626,0.10756329877209075,0.0004166341704670354,0.07106989215011536,0.010933829561556209,49.67155643357977,0.10849737023223585,0.0005214041739012854,0.09158470637841659,0.014089954827448707,49.522875046738434,0.10970711282663534,0.0006690289586253756,0.12430591765435119,0.019123987331438642,49.32220995369782,0.11136023591624444,0.0009030601157615642,0.17423799862472486,0.026805845942265365,49.0430798251601,0.11369938170250522,0.0012564036082691465,0.2415153650484933,0.037156210007460506,48.660263753414355,0.11698398275569127,0.0017235335153373554,0.33484246981680116,0.05151422612566171,48.137217580736994,0.12161914859104686,0.002355679490364304,0.46125236628477123,0.07096190250534942,47.43098775478645,0.1281586591067491,0.0031821541176950685,
43800.0,12.166666666666666,15.815000000000001,72.975,0.0,0.0,15.815000000000001,0.0,5.815000000000001,60.0,3.5967433000154623,16.81784218296168,3.234108929198861,9.375598070801143,12.609707000000004,3.898974114988645,0.07370978583817055,50.0,0.10587403427668203,0.008138299625562133,47.44838871526506,0.12799824757977446,0.16169675226066,0.024876423424716923,0.01148909165993207,63.38303247739341,42.41952865679593,160.082830875,0.0,0.029786434572942045,0.004582528395837238,49.95103766453097,0.10626185473952046,0.00022025628076249512,0.042731191712407905,0.006574029494216601,49.880927380848405,0.10681953796187044,0.0003154039742014822,0.056181008961818824,0.008643232147972127,49.788994297059595,0.10755503071251095,0.00041360280672585875,0.07055225581784458,0.01085419320274532,49.6739461522178,0.10848224715704223,0.0005176363322707822,0.09092047078223453,0.01398776473572839,49.52632978188812,0.10968310571757177,0.0006642355961820612,0.1234092565802178,0.01898603947387966,49.32708609119005,0.111324074835073,0.0008966610741333869,0.1729903653209056,0.0266139023570624,49.04990338078217,0.11364599321311597,0.0012476333038192733,0.23980361219514024,0.03689286341463696,48.669701845848685,0.11690635439343025,0.0017117528533530657,0.33250242866053287,0.05115421979392813,48.150123928943145,0.12150723115966056,0.002340041156268291,0.45809049800255586,0.07047546123116244,47.44838871526506,0.12799824757977446,0.0031618682822153743,
43860.0,12.183333333333334,15.8065,73.0175,0.0,0.0,15.8065,0.0,5.8065,60.0,3.595687516186107,16.81784218296168,3.2354752776771045,9.377367088989562,12.612842366666666,3.898296628531806,0.07372661432677899,50.0,0.10587814359752874,0.008138619633062465,47.465681418037185,0.1278390136491734,0.16055563613842092,0.0247008670982186,0.011411161222390998,63.3944436386158,42.473453244757216,160.29304491444447,0.0,0.0295677950259091,0.004548891542447553,49.95139708159657,0.10626312219607814,0.00021863954703294636,0.0424180945763697,0.006525860704056877,49.8817995872787,0.10681671652487933,0.00031309713603820677,0.05577041565791443,0.008580063947371451,49.79053540839696,0.10754681398099016,0.00041059330390439547,0.07003836052865746,0.010775132389024224,49.6763186355345,0.10846722565205025,0.000513895289187119,0.09026099504936591,0.013886306930671678,49.52975984187771,0.10965926537081926,0.0006594757328686196,0.1225189508407519,0.018849069360115676,49.33192785193283,0.11128816988547387,0.0008903057394658992,0.17175144428786848,0.026423299121210535,49.05667968797026,0.11359298790552756,0.0012389210330371048,0.23810356553109474,0.03663131777401458,48.67907619057905,0.11682928854481014,0.0017000466640454959,0.3301779332846538,0.05079660512071597,48.16294605814851,0.12139613071666298,0.0023244953758790876,0.45494880660162373,0.06999212409255749,47.465681418037185,0.1278390136491734,0.003141691400932123,
43920.0,12.2,15.798,73.06,0.0,0.0,15.798,0.0,5.798,60.0,3.594631969522805,16.81784218296168,3.2368419190464635,9.379135814286869,12.615977733333333,3.8976193613588195,0.0737434419418009,50.0,0.10588221342762437,0.008138936565597237,47.482866409320586,0.12768094832976506,0.15942226443089438,0.024526502220137598,0.011333717075265565,63.405777355691065,42.52740061007466,160.50331121000002,0.0,0.029350760345393818,0.004515501591599049,49.95175386007196,0.10626437092923242,0.0002170346805152809,0.04210728746696327,0.0064780442256866565,49.882665417848195,0.10681390627829943,0.0003108071094064316,0.055362810150724355,0.008517355407803746,49.79206531967911,0.1075386479498042,0.00040760550719007305,0.06952817966838482,0.010696643025905356,49.678674005623726,0.10845230472092535,0.0005101808602726438,0.08960624590262913,0.013785576292712173,49.53316539804377,0.10963559031076575,0.0006547491467367855,0.12163495700410684,0.01871307030832413,49.33673546822436,0.11125251893260492,0.0008839938366450584,0.17052117783081538,0.026234027358586983,49.06340905396633,0.11354036270347503,0.0012302664570530975,0.236415150969967,0.03637156168768723,48.68838718000324,0.11675278079969693,0.0016884145611277546,0.32786889152890614,0.050441367927524024,48.17568444696255,0.12128584095554827,0.002309041755747643,0.45182718344105294,0.06951187437554661,47.482866409320586,0.12768094832976506,0.0031216231605707967,
43980.0,12.216666666666667,15.7895,73.10249999999999,0.0,0.0,15.7895,0.0,5.7895,60.0,3.5935766599904024,16.81784218296168,3.238208853314619,9.380904246685379,12.619113099999998,3.8969423133665755,0.07376026868311855,50.0,0.10588624380375343,0.00813925042602172,47.4999442342549,0.12752404270292889,0.15829658875636993,0.024353321347133836,0.011256756745244567,63.41703411243631,42.5813707576299,160.71362976166668,0.0,0.02913531875129249,0.004482356730968076,49.952108019329415,0.10626560082426026,0.0002154415941013274,0.041798753694289745,0.006430577491429191,49.88352491896994,0.10681110688868675,0.0003085337726735221,0.05495817088789921,0.008455103213522957,49.79358411148529,0.10753053199608326,0.0004046392628251419,0.06902168680605726,0.010618721047085732,49.68101238374663,0.10843748337490727,0.0005064928623275539,0.08895619028549676,0.01368556773623027,49.536546620603794,0.10961207907292106,0.0006500556171323696,0.12075723191215627,0.01857803567879327,49.34150917093665,0.11121711985764708,0.000877725091950568,0.16929950859248685,0.026046078244997977,49.07009178429531,0.11348811455375296,0.0012216692383285321,0.2347382948108559,0.036113583817054755,48.69763520463318,0.1166768267809947,0.0016768561591110898,0.3255752116270001,0.05008849409646155,48.18833957223789,0.12117635561693496,0.0022936799019060428,0.4487255201961645,0.06903469541479454,47.4999442342549,0.12752404270292889,0.0031016632448884196,
44040.0,12.233333333333333,15.781,73.145,0.0,0.0,15.781,0.0,5.781000000000001,60.0,3.592521587553752,16.81784218296168,3.2395760804890537,9.382672386177614,12.622248466666667,3.8962654844522695,0.07377709455061561,50.0,0.10589023476267828,0.00813956121718956,47.516915436879685,0.1273682879161301,0.1571785609799506,0.02418131707383855,0.011180277764192992,63.4282143902005,42.635363692304715,160.92400056944444,0.0,0.028921458549970185,0.0044494551615338745,49.95245957859896,0.10626681176752276,0.0002138602013223058,0.04149247668921583,0.006383457952187051,49.88437813672211,0.10680831802528527,0.00030627700507391414,0.05455647646979909,0.008393304072276783,49.79509186382692,0.10752246550177662,0.000401694418100125,0.06851885569273354,0.0105413624142667,49.6833338903368,0.10842276063275394,0.0005028311133237207,0.08831079536080647,0.01358627620935484,49.53990367866252,0.10958873020383379,0.0006453949246902901,0.1198857326791024,0.01844395887370806,49.34624918952209,0.1111819705576855,0.0008714992330538796,0.16808637955182665,0.02585944300797333,49.07672818277063,0.1134362404260422,0.0012131290406602047,0.23307292373753322,0.03585737288269742,48.70682065309657,0.1166014221443984,0.00166537107332268,0.32329680220709384,0.04973796957032213,48.20091190906318,0.12106766848821925,0.0022784094199062577,0.4456437088614249,0.06856057059406537,47.516915436879685,0.1273682879161301,0.0030818113347396148,
44100.0,12.25,15.7725,73.1875,0.0,0.0,15.7725,0.0,5.772500000000001,60.0,3.5914667521776846,16.81784218296168,3.2409436005775487,9.384440232755784,12.625383833333334,3.895588874512794,0.07379391954417361,50.0,0.10589418634113884,0.008139868941952757,47.53378056011273,0.12721367518244966,0.15606813321302587,0.02401048203277321,0.011104277669247396,63.43931866786975,42.689379418981005,161.13442363333334,0.0,0.028709168133626034,0.004416795097480928,49.95280855696934,0.10626800364645748,0.00021229041634415052,0.04118844000251273,0.006336683077309651,49.88522511685014,0.10680553936000799,0.00030403668670309775,0.05415770564845181,0.008331954715146432,49.79658865615148,0.10751444785361602,0.00039877082134728153,0.06801966026033501,0.010464563116974617,49.68563864500531,0.10840813552068577,0.0004991954323985276,0.08767002850947682,0.013487696693765665,49.54323674021807,0.10956554226100894,0.0006407668513296466,0.11902041669008627,0.01831083333693635,49.350955752020255,0.11114706894558939,0.0008653159890161244,0.16688173402264156,0.02567411292656024,49.08331855149976,0.11338473731273949,0.0012046455291850888,0.23141896481761,0.035602917664247696,48.71594391213826,0.11652656257814983,0.001653958919923204,0.3210335722922353,0.04938978035265158,48.21340193075584,0.12095977340322955,0.0022632299148585555,0.4425816417532832,0.06808948334665896,47.53378056011273,0.12721367518244966,0.0030620671081417195,
44160.0,12.266666666666667,15.764000000000001,73.22999999999999,0.0,0.0,15.764000000000001,0.0,5.764000000000001,60.0,3.590412153827061,16.81784218296168,3.2423114135876023,9.386207786412397,12.6285192,3.894912483445445,0.07381074366367593,50.0,0.10589809857585267,0.008140173603161665,47.55054014572886,0.1270601957801151,0.1549652578127349,0.02384080889426691,0.011028754002909744,63.45034742187266,42.7434179425408,161.34489895333334,0.0,0.028498435979663214,0.004384374766102033,49.95315497338921,0.10626917634956932,0.00021073215396281986,0.040886627304001055,0.006290250354461701,49.88606590476923,0.10680277056741613,0.0003018126985116776,0.053761837326517736,0.008271051896387344,49.79807456734624,0.10750647844308049,0.0003958683219340703,0.06752407462048628,0.010388319172382504,49.68792676654605,0.10839360707232956,0.0004955856398487363,0.08703385732922803,0.013389824204496619,49.54654597216826,0.10954251381282609,0.0006361711802487929,0.11816124159980024,0.01817865255381542,49.35562908506448,0.11111241294989424,0.0008591750902860323,0.16568551565225695,0.025490079331116453,49.08986319089004,0.11333360222878466,0.0011962183703846108,0.22977634550168605,0.03535020700025939,48.72500536662227,0.11645224380279219,0.0016426193159239655,0.31878543130076575,0.049043912507810115,48.22581010885551,0.12085266424188376,0.002248140991469527,0.4395392115129437,0.06762141715583748,47.55054014572886,0.1270601957801151,0.003042430240339511,
44220.0,12.283333333333333,15.7555,73.2725,0.0,0.0,15.7555,0.0,5.7555,60.0,3.5893577924667177,16.81784218296168,3.2436795195268946,9.387975047139774,12.631654566666667,3.8942363111473637,0.07382756690900481,50.0,0.10590197150351494,0.008140475203665,47.56719473433919,0.1269078410520352,0.15386988738142096,0.023672290366372455,0.010953704313139238,63.461301126185795,42.79747926786625,161.55542652944445,0.0,0.028289250650063505,0.004352192407702077,49.95349884666815,0.10627032976642309,0.00020918532959970926,0.04058702238170156,0.006244157289492547,49.88690054556677,0.10680001132469932,0.00029960492229949565,0.053368850556261054,0.00821059239327093,49.79954967574225,0.10749855666636027,0.00039298677025668277,0.067032073063362,0.010312626625132614,49.69019837294088,0.10837917432866238,0.0004920015571242831,0.08640224963330774,0.013292653789739652,49.549831540316994,0.10951964343845666,0.000631607695920286,0.11730816533110264,0.018047410050938868,49.360269413888744,0.11107800051468382,0.0008530762686976001,0.1644976684201681,0.025307333603102784,49.096362399654346,0.11328283221149281,0.00118784723208884,0.22814499362248247,0.03509922978807423,48.734005399533686,0.11637846157092856,0.0016313518792035742,0.3165522890466866,0.04870035216102871,48.23813691311764,0.12074633492984697,0.002233142254079168,0.4365163111090741,0.06715635555524216,47.56719473433919,0.1269078410520352,0.0030229004038695995,
44280.0,12.3,15.747,73.315,0.0,0.0,15.747,0.0,5.747,60.0,3.5883036680615206,16.81784218296168,3.2450479184030123,9.389742014930322,12.634789933333334,3.8935603575158613,0.07384438928004303,50.0,0.10590580516079859,0.008140773746309846,47.5837448653703,0.12675660240533876,0.15278197476607672,0.023504919194781034,0.010879126153442529,63.472180252339236,42.851563399839634,161.76600636166665,0.0,0.028081600790766482,0.0043202462755025355,49.953840195477504,0.10627146378763613,0.00020764985929702315,0.04028960914099188,0.0061984014063064434,49.88772908400445,0.10679726131165723,0.00029741324070967773,0.05297872453852746,0.008150573005927302,49.801014059117755,0.10749068192432307,0.0003901260177335969,0.06654363005653983,0.010237481547159975,49.6924535813645,0.10836483633795885,0.000488443006822159,0.0857751734492218,0.013196180530649507,49.553093609380085,0.10949692972778623,0.0006270761840859451,0.11646114607363477,0.01791709939594381,49.364876962334066,0.11104382959947501,0.0008470192574678709,0.1633181366366877,0.02512586717487503,49.10281647481665,0.11323242432038692,0.001179531783480403,0.22652483739395812,0.03484997498368587,48.74294439198039,0.11630521166698399,0.0016201562285243498,0.31433405573998857,0.04835908549845978,48.25038281150675,0.12064077943819707,0.0022182333066980142,0.4335128338404506,0.06669428212930009,47.5837448653703,0.12675660240533876,0.003003477268623489,
44340.0,12.316666666666666,15.7385,73.3575,0.0,0.0,15.7385,0.0,5.7385,60.0,3.587249780576309,16.81784218296168,3.246416610223592,9.391508689776407,12.6379253,3.892884622448251,0.0738612107766728,50.0,0.1059095995843542,0.008141069233941645,47.60019107704438,0.12660647131091432,0.15170147305778042,0.02333868816273545,0.01080501708296281,63.4829852694222,42.90567034334336,161.97663845,0.0,0.02787547513105323,0.004288534635546651,49.95417903835163,0.10627257830486929,0.00020612565971325075,0.039994371603769,0.006152980246733692,49.88855156452075,0.10679452021067865,0.00029523753722288104,0.052591438621728305,0.00809099055718897,49.80246779470225,0.10748285362247761,0.0003872859167991516,0.06605872024385948,0.010162880037516843,49.69469250818985,0.1083505921557345,0.00048490981268035915,0.08515259701747005,0.013100399541149239,49.55633234299182,0.10947437128133157,0.0006225764317517452,0.11562014228244027,0.017787714197298504,49.36945195285548,0.11100989817910072,0.0008410037911944918,0.16214686494158934,0.024945671529475282,49.10922571171806,0.11318237563702967,0.0011712716950983693,0.2249158054104096,0.03460243160160147,48.7518227231955,0.11623248990696428,0.0016090319835485312,0.31213064198694535,0.04802009876722236,48.26254827019079,0.12053599178308595,0.0022034137530432263,0.4305286733385398,0.06623518051362151,47.60019107704438,0.12660647131091432,0.002984160501910804,
44400.0,12.333333333333334,15.73,73.39999999999999,0.0,0.0,15.73,0.0,5.73,60.0,3.5861961299759533,16.81784218296168,3.247785594996181,9.393275071670486,12.641060666666666,3.892209105842016,0.07387803139877719,50.0,0.10591335481081003,0.0081413616694042,47.61653390635938,0.12645743930295247,0.1506283355911238,0.023173590090942123,0.010731374666566432,63.49371664408877,42.959800103259965,162.18732279444444,0.0,0.027670862482934613,0.004257055766605325,49.95451539368879,0.10627367321081989,0.00020461264811861765,0.03970129390761757,0.006107891370402703,49.889368031233204,0.10679178770672319,0.00029307769615143087,0.05220697230083113,0.008031841892435557,49.80391095918007,0.10747507117093999,0.00038446632089717686,0.0655773184442878,0.010088818222198122,49.696915268992974,0.10833644084469315,0.00048140179957167906,0.08453448879028722,0.013005305967736495,49.55954790371098,0.10945196671016245,0.0006181082271828342,0.11478511267658703,0.01765924810409031,49.373994606528534,0.11097620424359589,0.0008350296058532436,0.16098379830274767,0.02476673820042272,49.11559040402257,0.11313268326485885,0.0011630666388416644,0.22331782664555577,0.03435658871470089,48.760640770539496,0.11616029213822132,0.001597978764853819,0.30994195879037106,0.0476833782754417,48.27463375353524,0.12043196602540666,0.0021886831965742815,0.4275637235700181,0.0657790343953874,47.61653390635938,0.12645743930295247,0.0029649497685216852,
44460.0,12.35,15.7215,73.4425,0.0,0.0,15.7215,0.0,5.721500000000001,60.0,3.585142716225297,16.81784218296168,3.2491548727284987,9.395041160604835,12.644196033333333,3.8915338075944925,0.07389485114623807,50.0,0.10591707087677205,0.008141651055539679,47.63277388906953,0.12630949797849378,0.14956251594363093,0.02300961783748168,0.010658196474928699,63.5043748405637,43.01395268447211,162.398059395,0.0,0.027467751740543996,0.004225807960083692,49.9548492797521,0.10627474839921373,0.00020311074239061713,0.039410360304983974,0.0060631323546129195,49.89017852794058,0.10678906348730179,0.00029093360263359597,0.05182530521635652,0.007973123879439464,49.80534362869397,0.10746733398439963,0.00038166708447461006,0.06509939965079015,0.010015292253967715,49.69912197855805,0.1083223814746729,0.0004779187934976503,0.08392081743038877,0.012910894989290581,49.562740453026876,0.10942971463582309,0.0006136713598984406,0.11395601623779156,0.017531694805814086,49.37850514305602,0.110942745798084,0.0008290964387954736,0.15982888201477494,0.024589058771503837,49.12191084372276,0.11308334432902374,0.0011549162879727348,0.22173083045160688,0.034112435454093364,48.76939890950251,0.11608861423921854,0.001586996193948892,0.30776791754984256,0.04734891039228347,48.28663972409736,0.12032869627046365,0.0021740412405285015,0.4246178788392299,0.06532582751372767,47.63277388906953,0.12630949797849378,0.002945844730788183,
44520.0,12.366666666666667,15.713000000000001,73.485,0.0,0.0,15.713000000000001,0.0,5.713000000000001,60.0,3.584089539289216,16.81784218296168,3.250524443428028,9.396806956571973,12.6473314,3.8908587276033613,0.0739116700189385,50.0,0.10592074781882385,0.008141937395188606,47.648911559666296,0.12616263899697677,0.14850396793516918,0.022846764297718335,0.010585480084617516,63.51496032064831,43.068128091862576,162.60884825166664,0.0,0.02726613187953447,0.00419478951992838,49.95518071467063,0.1062758037647974,0.00020161986100952767,0.039121555162356124,0.006018700794208635,49.89098309812525,0.10678634724245757,0.0002888051426278501,0.051446417153381295,0.007914833408212507,49.806765878848985,0.10745964148208419,0.0003788880629752231,0.06462493902920763,0.00994229831218579,49.701312750882494,0.10830841312259269,0.00047446062158251756,0.08331155180972198,0.012817161816880305,49.56591015136564,0.10940761369025354,0.0006092656206667935,0.11313281220904604,0.01740504803216093,49.382983780774666,0.11090952086266326,0.0008232040287455139,0.15868206169765445,0.024412624876562223,49.12818732114594,0.1130343559762211,0.0011468203171204894,0.2201547465583184,0.03386996100897206,48.77809751370684,0.11601745211929683,0.0015760838932884769,0.30560843006188704,0.04701668154798262,48.2985666426209,0.12022617666764321,0.002159487487955525,0.4216910337905843,0.0648755436600899,47.648911559666296,0.12616263899697677,0.002926845048645599,
44580.0,12.383333333333333,15.704500000000001,73.52749999999999,0.0,0.0,15.704500000000001,0.0,5.704500000000001,60.0,3.583036599132557,16.81784218296168,3.251894307102436,9.39857245956423,12.650466766666666,3.8901838657661427,0.07392848801676064,50.0,0.10592438567352686,0.008142220691189875,47.6649474513597,0.12601685407978955,0.14745264562735158,0.022685022404207937,0.01051322307817577,63.52547354372649,43.12232633031428,162.81968936444443,0.0,0.027065991956480455,0.004163998762535454,49.95550971644034,0.10627683920333059,0.00020013992305401365,0.03883486295944894,0.005974594301453683,49.8917817849554,0.10678363866474759,0.0002866922029071822,0.051070288040548015,0.00785696739085354,49.8081777847159,0.10745199308772684,0.00037612911283328027,0.06415391191714054,0.009869832602637007,49.70348769918192,0.10829453487239986,0.0004710271120670906,0.08270666100822198,0.012724101693572612,49.56905715809625,0.10938566251571173,0.0006048908015000021,0.11231546009324811,0.0172793015528074,49.387430736661756,0.11087652747229548,0.0008173521157979341,0.1575432832953708,0.024237428199287814,49.13442012495991,0.11298571537453447,0.0011387784022836578,0.2185895050720305,0.033629154626466234,48.786736954909586,0.1159468017184441,0.0015652414862878938,0.3034634085201353,0.04668667823386697,48.31041496803102,0.12012440141008673,0.0021450215417517238,0.4187830834108913,0.06442816667859866,47.6649474513597,0.12601685407978955,0.0029079503796929917,
44640.0,12.4,15.696,73.57,0.0,0.0,15.696,0.0,5.696,60.0,3.581983895720198,16.81784218296168,3.2532644637593293,9.400337669574004,12.653602133333333,3.8895092219804925,0.07394530513958694,50.0,0.10592798447742019,0.008142500946380745,47.680882096059946,0.12587213500982497,0.14640850332293137,0.022524385126604825,0.010441423044202147,63.53591496677069,43.17654740471027,163.03058273333332,0.0,0.026867321108283743,0.004133434016659037,49.95583630292504,0.1062778546115783,0.00019867084819671227,0.038550268288395494,0.005930810505906999,49.892574631287296,0.10678093744922337,0.00028459467105344805,0.0506968979490807,0.007799522761397031,49.809579420835014,0.10744438822953208,0.0003733900914673141,0.06368629382283782,0.009797891357359664,49.70564693589498,0.108280745815018,0.0004676180943027214,0.08210611431257303,0.012631709894242005,49.57218163153657,0.10936385976469731,0.0006005466956489486,0.11150391965183333,0.017154449177205128,49.391846226341876,0.11084376367669388,0.0008115404414147792,0.1564124930745374,0.02406346047300575,49.14060954217901,0.11293741971327328,0.0011307902208333998,0.21703503647469277,0.0333900056114912,48.79531760300524,0.11587665900706584,0.0015544685973377381,0.3013327655154414,0.0463588870023756,48.32218515742929,0.12002336473436746,0.0021306430046938996,0.41589392303163814,0.06398368046640587,47.680882096059946,0.12587213500982497,0.002889160379253186,
44700.0,12.416666666666666,15.6875,73.6125,0.0,0.0,15.6875,0.0,5.6875,60.0,3.5809314290169922,16.81784218296168,3.2546349134062584,9.402102586593742,12.6567375,3.888834796144193,0.07396212138730003,50.0,0.10593154426702071,0.00814277816359684,47.69671602435956,0.1257284736310367,0.1453714955651884,0.02236484547156745,0.010370077577429762,63.54628504434812,43.23079131993371,163.2415283583333,0.0,0.026670108551583853,0.0041030936233205926,49.95616049185741,0.10627884988730378,0.00019721255669988974,0.03826775585294372,0.005887347054299034,49.89336167966743,0.10677824329341289,0.0002825124354517705,0.05032622709180681,0.007742496475662586,49.810970861219666,0.10743682634014247,0.0003706708572738873,0.0632220604240925,0.009726470834475769,49.70779057268854,0.108267045048294,0.0004642333987453229,0.08150988121497489,0.012539981725380752,49.575283728959555,0.10934220409987401,0.0005962330975981395,0.11069815090341059,0.01703048475437086,49.396230464093506,0.11081122754021341,0.0008057687484227388,0.15528963762302117,0.023890713480464794,49.14675585817013,0.11288946620281336,0.0011228554515162192,0.21549127162287512,0.033152503326596174,48.803839826028565,0.11580701998575647,0.0015437648518176472,0.29921641403596905,0.04603329446707216,48.33387766608906,0.11992306092016758,0.002116351479472367,0.41302344833120636,0.06354206897403175,47.69671602435956,0.1257284736310367,0.00287047470043178,
44760.0,12.433333333333334,15.679,73.655,0.0,0.0,15.679,0.0,5.679,60.0,3.5798791989878165,16.81784218296168,3.2560056560507973,9.403867210615868,12.659872866666664,3.888160588155058,0.07397893675978244,50.0,0.10593506507882304,0.008143052345672147,47.7124497655154,0.12558586184800172,0.14434157713730797,0.022206396482662764,0.010299184278804264,63.556584228626924,43.28505808086789,163.4525262394444,0.0,0.02647434358217275,0.004072975935718885,49.95648230083988,0.10627982492926089,0.00019576496941110452,0.03798731046765879,0.005844201610409045,49.89414297233477,0.10677555589730203,0.0002804453852849331,0.04995825582218543,0.007685885511105451,49.81235217935975,0.10742930685660654,0.00036797126962138244,0.06276118756714325,0.009655567318022038,49.709918720462255,0.10825343167694786,0.00046087285694924873,0.08091793141191429,0.012448912524909891,49.57836360659902,0.10932069419399543,0.0005919498030605985,0.10989811412240037,0.01690740217267698,49.40058366285563,0.11077891714174098,0.0008000367810102188,0.1541746638485648,0.023719179053625354,49.15285935665861,0.1128418520744402,0.0011149737744563792,0.2139581417467648,0.03291663719180997,48.81230399015734,0.11573788068507462,0.0015331298761103174,0.2971142674672452,0.0457098873026531,48.34549294745075,0.1198234842899604,0.0021021465687238727,0.41017155533703015,0.06310331620569695,47.7124497655154,0.12558586184800172,0.0028518929941762083,
44820.0,12.45,15.6705,73.69749999999999,0.0,0.0,15.6705,0.0,5.6705000000000005,60.0,3.5788272055975465,16.81784218296168,3.257376691700577,9.405631541632754,12.663008233333333,3.887486597910898,0.07399575125691653,50.0,0.10593854694929945,0.00814332349543901,47.72808384743168,0.12544429162548137,0.143318703061752,0.02204903124026954,0.010228740755559806,63.56681296938248,43.33934769239623,163.66357637666664,0.0,0.02628001557441384,0.0040430793191405905,49.95680174734568,0.10628077963718605,0.00019432800775890866,0.03770891705713091,0.005801371854943217,49.89491855122294,0.10677287496331615,0.00027839341052787736,0.04959296463334155,0.00762968686666793,49.81372344822542,0.10742182922034432,0.00036529118884388173,0.0623036512655819,0.00958517711778183,49.71203148935379,0.10823990481251995,0.0004575363015613468,0.08033023480294163,0.01235849766199102,49.58142141965594,0.10929932872982773,0.0005876966089726626,0.10910376983767602,0.016785195359642464,49.40490603423456,0.11074683057458648,0.0007943442847243576,0.15306751897740642,0.02354884907344714,49.15892031973454,0.11279457458019017,0.001107144871158372,0.21243557844915,0.03268239668448462,48.82071045971554,0.11566923716531709,0.0015225632976147985,0.2950262395921814,0.045388652244950985,48.357031453117855,0.11972462920869134,0.0020880278750637915,0.40733814042769634,0.06266740621964559,47.72808384743168,0.12544429162548137,0.002833414909333809,
44880.0,12.466666666666667,15.662,73.74,0.0,0.0,15.662,0.0,5.662000000000001,60.0,3.5777754488110425,16.81784218296168,3.258748020363213,9.407395579636788,12.666143600000002,3.8868128253095984,0.07401256487858421,50.0,0.10594198991490011,0.008143591615728155,47.743618796642785,0.12530375498798765,0.14230282859962268,0.02189274286148041,0.010158744621293122,63.576971714003776,43.39366015940229,163.87467876999997,0.0,0.02608711398066525,0.004013402150871577,49.957118848719745,0.10628171391179173,0.00019290159374859076,0.03743256065518876,0.005758855485413656,49.89568845796246,0.10677020019630182,0.0002763564019421516,0.049230334157106564,0.007573897562631779,49.8150847402705,0.10741439287711639,0.0003626304762349847,0.06184942769926691,0.009515296569117985,49.71412898874344,0.10822646357332143,0.00045422356631499156,0.07974676148945285,0.0122687325368389,49.58445732230427,0.10927810640007682,0.0005834733134887776,0.10831507883120806,0.016663858281724318,49.40919778851029,0.1107149659463755,0.0007886910064679592,0.15196815055289734,0.023379715469676512,49.16493902785858,0.11274763099269704,0.001099368424509084,0.21092351370439036,0.03244977133913698,48.82905959717627,0.11560108551629747,0.0015120647447596502,0.29295224459106356,0.04506957609093286,48.36849363285263,0.11962649008346414,0.002073995001117823,0.40452310033498723,0.06223432312845957,47.743618796642785,0.12530375498798765,0.002815040092709109,
44940.0,12.483333333333333,15.653500000000001,73.7825,0.0,0.0,15.653500000000001,0.0,5.653500000000001,60.0,3.576723928593193,16.81784218296168,3.260119642046222,9.409159324620445,12.669278966666667,3.8861392702492243,0.07402937762466832,50.0,0.10594539401205298,0.008143856709368668,47.75905513829682,0.1251642440193517,0.141293909250019,0.021737524500002922,0.010089193496036836,63.58706090749981,43.44799548676973,164.0858334194444,0.0,0.025895628330707306,0.003983942820108817,49.957433622179614,0.10628262765475897,0.0001914856499579433,0.037158226404118276,0.005716650216018197,49.8964527338827,0.10676753130350969,0.0002743342510704849,0.04887034516306484,0.007518514640471514,49.81643612743604,0.10740699727699085,0.0003599889940417225,0.06139849321324286,0.009445922032806593,49.716211327259025,0.10821310708438361,0.00045093448602404745,0.07916748177347646,0.01217961258053484,49.58747146769696,0.10925702590731295,0.0005792797159763913,0.10753200213671167,0.016543384944109486,49.41345913464349,0.11068332137894149,0.0007830766944963846,0.15087650643411754,0.02321177022063347,49.17091575986841,0.11270101860503533,0.0010916441187797943,0.20942187985737448,0.03221875074728838,48.83735176316512,0.11553342185712391,0.0015016338470158763,0.2908921970415104,0.04475264569869391,48.37987993457247,0.11952906136322676,0.0020600475495531345,0.40172633214586617,0.06180405109936403,47.75905513829682,0.1251642440193517,0.002796768189121057,
