time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
45000.0,12.5,15.645,73.82499999999999,0.0,0.0,15.645,0.0,5.645,60.0,3.57567264490886,16.81784218296168,3.2614915567572162,9.410922776576118,12.672414333333336,3.8854659326277887,0.07404618949505123,50.0,0.10594875927716361,0.00814411877918799,47.7743933961392,0.125025750862295,0.1402919007493859,0.02158336934605937,0.010020085006331041,63.59708099250614,43.502353679382345,164.29704032499995,0.0,0.02570554823117426,0.003954699727872963,49.95774608481648,0.10628352076872934,0.0001900800995330472,0.03688589955388694,0.005674753777521068,49.89721142001432,0.10676486799457496,0.0002723268502313331,0.04851297855760632,0.0074635351627086646,49.81777768115382,0.10739964187431104,0.00035736660545852145,0.06095082431666591,0.009377049894871679,49.71827861278076,0.10819983447740728,0.00044766889657694986,0.07859236615646578,0.01209113325484089,49.59046400797192,0.10923608596389735,0.0005751156170106797,0.10675450103829723,0.016423769390507267,49.417690280281796,0.11065189500821997,0.0007775010984144431,0.14979253479448928,0.023045005352998353,49.17685079298453,0.11265473473056906,0.0010839716396282562,0.20793060962246526,0.03198932455730235,48.84558731646329,0.11546624233598021,0.00149127023490922,0.2888460119184009,0.044437847987446294,48.391190804345996,0.11943233753846218,0.0020461851231095007,0.3989477333044071,0.06137657435452416,47.7743933961392,0.125025750862295,0.00277859884145909,
45060.0,12.516666666666667,15.6365,73.86749999999999,0.0,0.0,15.6365,0.0,5.6365,60.0,3.5746215977229383,16.81784218296168,3.2628637645038148,9.412685935496187,12.675549700000001,3.8847928123433553,0.07406300048961473,50.0,0.10595208574661567,0.008144377828011957,47.78963409249663,0.12488826771800433,0.13929675907085662,0.021430270626285632,0.00995141678529288,63.607032409291435,43.55673474212408,164.50829948666663,0.0,0.025516863364990143,0.003925671286921561,49.95805625359597,0.10628439315729914,0.00018868486618411548,0.03661556546137347,0.00563316391713438,49.8979645570911,0.10676220998150178,0.0002703340925134731,0.04815821538298522,0.007408956212766956,49.81910947234973,0.10739232612766489,0.0003547631746211033,0.06050639768173515,0.009308676566420792,49.72033095244591,0.10818664489071386,0.0004444266349307585,0.07802138533809642,0.012003290052014835,49.593435094257856,0.10921528529191019,0.0005709808183693571,0.10598253706912421,0.016305005702942185,49.421891431766575,0.11062068498414361,0.0007719639691730201,0.1487161841203891,0.022879412941598322,49.18274440281668,0.11260877670279859,0.001076350674100196,0.20644963608243266,0.03176148247422041,48.853766614011015,0.11539954312990856,0.0014809735400325985,0.2868136045937718,0.04412516993750336,48.402426686389695,0.11933631314087953,0.0020324073246291152,0.39618720161366794,0.06095187717133353,47.78963409249663,0.12488826771800433,0.002760531690739143,
45120.0,12.533333333333333,15.628,73.91,0.0,0.0,15.628,0.0,5.628,60.0,3.5735707870002935,16.81784218296168,3.2642362652934787,9.414448801373188,12.678685066666667,3.8841199092942373,0.07407981060824215,50.0,0.1059553734567703,0.008144633858664742,47.80477774826159,0.12475178684570713,0.13830844042358806,0.02127822160362893,0.009883186472685653,63.61691559576412,43.61113867987897,164.7196109044444,0.0,0.025329563490808792,0.0038968559216628913,49.958364145359205,0.10628524472501055,0.00018729987418135072,0.0363472095896028,0.005591878398400431,49.89871218555228,0.10675955697864338,0.00026835587177066744,0.04780603681638468,0.0073547748948284124,49.82043157144738,0.10738504949985182,0.0003521785666005389,0.06006519014262993,0.009240798483481529,49.72236845265374,0.10817353746919521,0.0004412075391052178,0.07745451021506897,0.011916078494625995,49.59638487668035,0.10919462262307636,0.0005668751230274577,0.10521607201005834,0.016187088001547438,49.42606279413963,0.11058968947053596,0.0007664650590658711,0.147647403209758,0.02271498510919354,49.18859686337,0.11256314187520947,0.0010687809106310897,0.2049788926873747,0.03153521425959611,48.86189001091113,0.11533332044459202,0.0014707433950579551,0.2847948908366849,0.04381459859025922,48.41358802306471,0.11924098274310749,0.0020187137570868985,0.39344463523750933,0.06052994388269374,47.80477774826159,0.12475178684570713,0.002742566376158606,
45180.0,12.55,15.6195,73.9525,0.0,0.0,15.6195,0.0,5.6195,60.0,3.5725202127058244,16.81784218296168,3.265609059133864,9.416211374199467,12.68182043333333,3.8834472233785764,0.07409661985081492,50.0,0.10595862244396664,0.008144886873968906,47.81982488287701,0.12461630056225194,0.13732690125208952,0.02112721557724454,0.009815391714985185,63.62673098747911,43.6655654975312,164.9309745783333,0.0,0.025143638442457976,0.0038682520680704577,49.958669776823655,0.10628607537734598,0.00018592504835081639,0.036080817506986496,0.005550895001074845,49.89945434554456,0.10675690870268613,0.00026639208261630687,0.047456424168987446,0.007300988333690376,49.821744048371364,0.10737781145785243,0.0003496126473972322,0.059627178694453054,0.00917341210683893,49.72439121907001,0.10816051136426569,0.0004380114481768796,0.07689171187991685,0.011829494135371823,49.599313504367515,0.1091740966986953,0.0005627983351521176,0.10445506788833209,0.01607001044435878,49.43020457114955,0.11055890664500961,0.0007610041217262498,0.14658614117071045,0.022551714026263145,49.19440844705114,0.11251782762112371,0.0010612620390475502,0.20351831325362688,0.031310509731327214,48.86995786043253,0.11526757051414104,0.0014605794337478328,0.2827897868130654,0.043506121048163905,48.424675254873655,0.11914634095839138,0.0020051040236195306,0.39071993270235866,0.060110758877285946,47.81982488287701,0.12461630056225194,0.0027247025351506693,
45240.0,12.566666666666666,15.611,73.99499999999999,0.0,0.0,15.611,0.0,5.611000000000001,60.0,3.5714698748044014,16.81784218296168,3.2669821460325488,9.41797365396745,12.6849558,3.88277475449467,0.07411342821721556,50.0,0.10596183274452166,0.008145136876745373,47.83477601432117,0.1244818012416909,0.13635209823554495,0.02097724588239153,0.009748030165445731,63.636479017644554,43.720015199965076,165.14239050833328,0.0,0.024959078128387588,0.0038398581735980906,49.95897316458395,0.10628688502072049,0.00018456031407038803,0.03581637488656836,0.005510211521010517,49.90019107692411,0.1067542648726324,0.00026444262041813715,0.04710935888505245,0.007247593674623454,49.82304697255069,0.1073706114727977,0.00034706528393499414,0.05919234049217988,0.009106513921873827,49.726399356631745,0.10814756573381373,0.0004348382022731703,0.07633296161981959,0.01174353255689532,49.602221125455955,0.10915370626956881,0.0005587502600972599,0.10369948697620865,0.015953767227109023,49.43431696525844,0.1105283346988622,0.000755580912123438,0.14553234742014193,0.022389591910791064,49.20017942467458,0.11247283133355043,0.0010537937505685213,0.2020678319626601,0.03108735876348617,48.87797051401376,0.11520228960088025,0.001450481290966782,0.28079820908551106,0.04319972447469401,48.43568882045783,0.11905238244028993,0.0019915777275543167,0.38801299289891994,0.05969430659983384,47.83477601432117,0.1244818012416909,0.0027069398034387238,
45300.0,12.583333333333334,15.602500000000001,74.0375,0.0,0.0,15.602500000000001,0.0,5.602500000000001,60.0,3.570419773260926,16.81784218296168,3.2683555259970696,9.419735640669598,12.688091166666668,3.8821025025409197,0.07413023570732635,50.0,0.10596500439473008,0.008145383869813437,47.84963165909339,0.12434828131486263,0.1353839882871285,0.020828305890327463,0.00968109948416444,63.646160117128716,43.774487792065024,165.3538586944444,0.0,0.024775872531121918,0.0038116726970956797,49.95927432511303,0.10628767356247416,0.00018320559726566973,0.03555386750527535,0.005469825770042362,49.900922419258855,0.10675162520978157,0.0002625073812930062,0.04676482254099733,0.007194588083230358,49.82434041292229,0.10736344901993686,0.0003445363440551241,0.05876065284961333,0.00904010043840205,49.72839296955217,0.10813469974215188,0.00043168764256655556,0.07577823091542113,0.011658189371603251,49.60510788709676,0.10913345009592977,0.0005547307043984595,0.10294929178964933,0.015838352583022974,49.43840017764866,0.1104979718369734,0.0007501951865593187,0.14448597168233532,0.022228611028051588,49.20591006546911,0.1124281504250374,0.0010463757378066096,0.20062738335996771,0.03086575128614888,48.885928321267116,0.11513747399513607,0.001440448602692379,0.2788200746130732,0.04289539609431895,48.4466291565946,0.11895910188237649,0.001978134472437887,0.3853237150838305,0.05928057155135854,47.84963165909339,0.12434828131486263,0.0026892778150894303,
45360.0,12.6,15.594000000000001,74.08,0.0,0.0,15.594000000000001,0.0,5.594000000000001,60.0,3.569369908040274,16.81784218296168,3.269729199035024,9.421497334298309,12.691226533333333,3.8814304674157176,0.07414704232102942,50.0,0.10596813743086461,0.008145627855990763,47.86439233219917,0.12421573326898343,0.13442252855331416,0.02068038900820218,0.009614597338143422,63.65577471446686,43.828983278715604,165.56537913666662,0.0,0.02459401170671592,0.003783694108725526,49.95957327476277,0.10628844091086656,0.0001818608244059973,0.03529328124317374,0.005429735575872883,49.901648411830315,0.10674898943771498,0.0002605862621016114,0.0464227968444868,0.007141968745305662,49.82562443793424,0.10735632357860792,0.0003420256965105256,0.05833209323834467,0.008974168190514565,49.730372161324965,0.10812191255997135,0.0004285596112686557,0.07522749143965356,0.011573460221485162,49.60797393546098,0.109113326947373,0.0005507394757675727,0.10220444508698448,0.015723760782613,49.44245440822905,0.11046781627770487,0.0007448467026648503,0.14344696398756643,0.022068763690394837,49.21160063708378,0.11238378232752633,0.0010390076947688898,0.19919690235394164,0.03064567728522179,48.893831629981946,0.11507312001502852,0.0014304810060260797,0.2768553007510093,0.042593123192462966,48.457496698194625,0.11886649401794216,0.0019647738620638955,0.38265199888126517,0.05886953828942541,47.86439233219917,0.12421573326898343,0.002671716202565344,
45420.0,12.616666666666667,15.5855,74.1225,0.0,0.0,15.5855,0.0,5.5855,60.0,3.5683202791073523,16.81784218296168,3.2711031651539195,9.423258734846083,12.694361900000002,3.880758649017625,0.07416384805820721,50.0,0.10597123188917561,0.008145868838093385,47.879058547136644,0.1240841496472341,0.13346767641317903,0.02053348867895062,0.009548521401351397,63.66532323586821,43.8835016648015,165.77695183499995,0.0,0.02441348578421548,0.0037559208898793046,49.95987002976499,0.10628918697506841,0.00018052592250044144,0.0350346020827304,0.005389938781958523,49.9023690936357,0.10674635728227796,0.0002586791604433439,0.046083263633526945,0.007089732866696453,49.82689911554906,0.10734923463220741,0.0003395332109598567,0.057906639286720255,0.008908713736418501,49.732337034729134,0.10810920336429321,0.0004254539516244174,0.07468071505656601,0.011489340777933232,49.61081941574567,0.10909333560278481,0.0005467763830875466,0.10146490986758804,0.015609986133475083,49.44647985564172,0.11043786625279887,0.000739535219396445,0.14241527467070852,0.02191004225703208,49.21725140559434,0.11233972449220726,0.0010316893168579033,0.19777632421473806,0.030427126802267394,48.901680786128935,0.11500922400626211,0.001420578139203571,0.2749038052505088,0.04229289311546289,48.46829187829992,0.11877455361969864,0.0019514955005004997,0.3799977442844878,0.058461191428382735,47.879058547136644,0.1240841496472341,0.0026542545967773723,
45480.0,12.633333333333333,15.577,74.16499999999999,0.0,0.0,15.577,0.0,5.577,60.0,3.567270886427038,16.81784218296168,3.2724774243613153,9.425019842305352,12.697497266666668,3.8800870472451985,0.07418065291874197,50.0,0.10597428780589149,0.008146106818935706,47.89363081588254,0.12395352304835583,0.13251938947770064,0.020387598381184716,0.00948286935478396,63.67480610522299,43.93804295520752,165.98857678944438,0.0,0.024234284965121644,0.0037283515330956375,49.96016460623243,0.1062899116651556,0.0001792008190938353,0.03477781610807928,0.005350433247396812,49.90308450339006,0.10674372847156276,0.0002567859746511192,0.04574620487556522,0.00703787767316388,49.82816451324729,0.10734218166815875,0.00033705875796172236,0.05748426877881394,0.008843733658279068,49.734287691833636,0.10809657133842135,0.00042237050790631253,0.0741378738201589,0.01140582674156291,49.61364447217955,0.10907347485027366,0.0005428412364071045,0.10073064937055569,0.015497022980085491,49.450476717268586,0.1104081200072779,0.0007342604970323463,0.1413908543698362,0.021752439133820953,49.2228626355098,0.11229597438937255,0.0010244203008723252,0.19636558457313294,0.030210089934328145,48.90947613386398,0.11494578234191867,0.0014107396416051243,0.272965506258391,0.041994693270521695,48.47901512808143,0.11868327549948667,0.0019382989921177818,0.3773608516573515,0.05805551563959254,47.89363081588254,0.12395352304835583,0.002636892627136289,
45540.0,12.65,15.5685,74.2075,0.0,0.0,15.5685,0.0,5.5685,60.0,3.566221729964238,16.81784218296168,3.2738519766648175,9.426780656668516,12.700632633333333,3.879415661997001,0.07419745690251565,50.0,0.10597730521721843,0.008146341801330507,47.90810964887902,0.12382384612624375,0.13157762558904854,0.02024271162908439,0.009417638886521244,63.68422374410951,43.9926071548186,166.20025399999994,0.0,0.024056399522858783,0.0037009845419782744,49.96045702015939,0.10629061489210241,0.0001778854422628609,0.03452290950429302,0.005311216846814311,49.90379467952813,0.1067411027358926,0.0002549066037862563,0.04541160266659637,0.0069864004102455956,49.82942069803043,0.1073351641778845,0.00033460220896885245,0.05706495965340544,0.008779224562062374,49.73622423400179,0.10808401567189645,0.0004193091254085027,0.07359893997322339,0.011322913842034368,49.61644924802879,0.10905374348710176,0.0005389338469355132,0.10000162707338674,0.015384865703597959,49.454445189237745,0.11037857579934661,0.000729022297168952,0.14037365402482863,0.02159594677305056,49.22843458977839,0.11225252950827669,0.001017200345007574,0.19496461941936746,0.02999455683374884,48.91721801553221,0.11488279142225338,0.0014009651537654766,0.27104032231677716,0.041698511125658026,48.48966687683718,0.11859265450798424,0.0019251839416138394,0.3747412217357481,0.05765249565165355,47.90810964887902,0.12382384612624375,0.002619629921603417,
45600.0,12.666666666666666,15.56,74.25,0.0,0.0,15.56,0.0,5.5600000000000005,60.0,3.5651728096838533,16.81784218296168,3.275226822071952,9.428541177928047,12.703767999999998,3.878744493171751,0.07421426000941045,50.0,0.10598028415934055,0.008146573788088932,47.92249555502043,0.12369511158954667,0.13064234281986992,0.02009882197228768,0.009352827691785862,63.693576571801295,44.047194268519796,166.4119834666666,0.0,0.023879819802246658,0.0036738184311148705,49.96074728742282,0.10629129656777424,0.00017657972061212515,0.03426986855665962,0.0052722874702553265,49.904499660206426,0.10673847980780465,0.00025304094763339835,0.04507943923027399,0.006935298343119076,49.83066773642453,0.1073281816567748,0.00033216343632237744,0.05664869000296435,0.00871518307737913,49.73814676189595,0.10807153556044923,0.00041626965044108677,0.07306388594618617,0.011240597837874795,49.619233885602654,0.10903414031961739,0.0005350540270372267,0.09927780669066968,0.01527350872164149,49.45838546643021,0.11034923190029224,0.0007238203827170525,0.13936362487597237,0.02144055767322652,49.23396752979426,0.11220938735699187,0.0010100291488562563,0.19357336510198392,0.029780517707997525,48.92490677167222,0.11482024767449016,0.0013912543173835445,0.26912817236273584,0.041404334209651665,48.500247551990526,0.11850268553441766,0.00191214995404132,0.3721387556290066,0.0572521162506164,47.92249555502043,0.12369511158954667,0.0026024661067414745,
45660.0,12.683333333333334,15.5515,74.29249999999999,0.0,0.0,15.5515,0.0,5.551500000000001,60.0,3.5641241255507716,16.81784218296168,3.2766019605902748,9.430301406076392,12.706903366666667,3.878073540668192,0.07423106223930846,50.0,0.10598322466841983,0.008146802782020504,47.9367890416407,0.12356731220126672,0.1297134994725701,0.019955922995780015,0.009288433472998112,63.70286500527429,44.1018043011963,166.62376518944438,0.0,0.02370453621897636,0.003646851725996363,49.9610354237831,0.10629195660492115,0.00017528358327029842,0.03401867964996418,0.0052336430230714125,49.90519948330526,0.1067358594220334,0.00025118890669544036,0.044749696917027904,0.006884568756465832,49.831905694483304,0.10732123360415845,0.0003297423132460897,0.05623543807264005,0.008651605857329239,49.74005537548212,0.10805913020595367,0.00041325193032430013,0.0725326843559595,0.01115887451630146,49.62199852625933,0.10901466416318568,0.0005312015902266681,0.09855915217277161,0.01516294648811871,49.46229774248632,0.11032008659438712,0.0007186545178980708,0.13836071846256393,0.021286264378855987,49.239461715403834,0.1121665454622674,0.0010029064134084442,0.19219175832665217,0.02956796281948495,48.93254274102033,0.11475814755261961,0.0013816067753317507,0.2672289757279029,0.04111215011198506,48.5107575790887,0.11841336350627313,0.0018991966348329559,0.3695533548212425,0.056854362280191154,47.9367890416407,0.12356731220126672,0.0025854008077640933,
45720.0,12.7,15.543000000000001,74.335,0.0,0.0,15.543000000000001,0.0,5.543000000000001,60.0,3.56307567752991,16.81784218296168,3.277977392227359,9.432061341105976,12.710038733333334,3.8774028043851048,0.07424786359209186,50.0,0.10598612678059621,0.008147028785933118,47.95099061450063,0.12344044077836495,0.12879105407858704,0.01981400831978262,0.009224453939830759,63.71208945921412,44.15643725773342,166.83559916833326,0.0,0.023530539259090093,0.0036200829629369374,49.96132144488484,0.10629259491717173,0.00017399695988626687,0.03376932926777565,0.005195281425811638,49.90589418643057,0.10673324131549493,0.00024935038218853317,0.04442235820318717,0.006834208954336488,49.8331346377913,0.10731431952327448,0.000327338713840733,0.055825182259257235,0.008588489578347267,49.74195017403421,0.10804679881638322,0.0004102558133828177,0.07200530800479658,0.011077739693045627,49.624743310411425,0.10899531384212363,0.0005273763511629143,0.09784562770453138,0.015053173493004827,49.46618220981215,0.11029113817879305,0.0007135244682402314,0.137364886621512,0.021133059480232617,49.24491740491197,0.11212400136939155,0.0009958318410519251,0.19081973615498682,0.02935688248538259,48.94012626051469,0.11469648753719926,0.0013720221716653491,0.26534265213807595,0.04082194648278092,48.521197381801,0.11832468338901518,0.0018863235898269326,0.36698492117265746,0.0564592186419473,47.95099061450063,0.12344044077836495,0.0025684336485850556,
45780.0,12.716666666666667,15.534500000000001,74.3775,0.0,0.0,15.534500000000001,0.0,5.534500000000001,60.0,3.5620274655861577,16.81784218296168,3.2793531169906607,9.43382098300934,12.7131741,3.8767322842214695,0.07426466406764308,50.0,0.10598899053198743,0.008147251802633038,47.96510077777585,0.1233144901913664,0.12787496539766083,0.019673071599640126,0.009160886809262053,63.72125034602338,44.2110931430166,167.04748540333327,0.0,0.02335781947846479,0.003593510688994583,49.96160536625785,0.10629321141902547,0.00017271978062530224,0.03352180399173856,0.005157200614113625,49.906583806916025,0.1067306252272702,0.00024752527603708746,0.04409740569010881,0.00678421626001674,49.83435463146727,0.10730743892124203,0.00032495251307836093,0.05541790111031726,0.00852583094004881,49.743831256138805,0.10803454060576338,0.00040728114893997386,0.0714817298791522,0.010997189212177263,49.62746837753176,0.10897608818963125,0.0005235781256443806,0.09713719770395673,0.01494418426214719,49.47003905958616,0.11026238496346302,0.0007084300005746474,0.13637608148593966,0.020980935613221487,49.25033485508872,0.11208175264205045,0.0009888051355723404,0.18945723600335565,0.02914726707743933,48.94765766529989,0.11463526413515374,0.0013625001516311686,0.26346912171278425,0.040533711032736036,48.5315673819179,0.11823664018580084,0.0018735304252917029,0.3644333569207904,0.05606667029550621,47.96510077777585,0.1233144901913664,0.002551564251867089,
45840.0,12.733333333333333,15.526,74.42,0.0,0.0,15.526,0.0,5.526,60.0,3.5609794896844353,16.81784218296168,3.280729134887812,9.435580331778858,12.71630946666667,3.8760619800761207,0.07428146366584386,50.0,0.10599181595868928,0.008147471834924907,47.97912003404497,0.12318945336396853,0.1269651924170981,0.019533106525707403,0.009097729805627165,63.730348075829006,44.26577196193139,167.25942389444438,0.0,0.023186367502299503,0.003567133461892231,49.96188720331785,0.1062938060258475,0.00017145197616528704,0.03327609050086974,0.005119398538595345,49.907268381824885,0.10672801089858928,0.0002457134908688194,0.043774822103312135,0.0067345880158941746,49.835565740167226,0.10730059130903216,0.00032258358679667504,0.05501357332300517,0.008463626665077719,49.745698719699334,0.10802235479412851,0.00040432778731209346,0.07096192314854863,0.010917218945930559,49.63017386615885,0.10895698604772774,0.0005198067306035753,0.09643382682092533,0.014835973357065435,49.47386848176552,0.11023382527104744,0.0007033708830314067,0.13539425548378675,0.020829885459044115,49.255714321175454,0.11203979686219231,0.000981826002152908,0.18810419564167938,0.028939107021796827,48.95513728873123,0.1145744738795777,0.001353040361676272,0.2616083049648339,0.04024743153305137,48.54186799934987,0.11814922893719956,0.0018608167479503557,0.3618985646817206,0.05567670225872624,47.97912003404497,0.12318945336396853,0.002534792239069772,
45900.0,12.75,15.5175,74.46249999999999,0.0,0.0,15.5175,0.0,5.5175,60.0,3.559931749789638,16.81784218296168,3.2821054459263133,9.43733938740702,12.719444833333332,3.8753918918481016,0.07429826238657636,50.0,0.10599460309677541,0.008147688885611739,47.99304888427782,0.12306532327265468,0.12606169435103118,0.019394106823235564,0.009034980660669358,63.73938305648968,44.3204737193635,167.4714146416666,0.0,0.023016174024606564,0.0035409498499394715,49.9621669713674,0.10629437865386107,0.0001701934776929398,0.03303217557085993,0.005081873164747682,49.907947947951996,0.10672539807281498,0.00024391493000981007,0.0434545902916187,0.0066853215833259545,49.83676802808773,0.10729377620143912,0.0003202318116934319,0.05461217774320237,0.008401873498954212,49.74755266194076,0.10801024060747592,0.0004013955798027949,0.07044586116444693,0.010837824794530297,49.63285991390264,0.10893800626718395,0.0005160619841017011,0.0957354799358897,0.014728535374752261,49.47767066509265,0.11020545743679885,0.0006983468850356306,0.13441936133641227,0.020679901744063426,49.261056056891576,0.11199813162988922,0.0009748941473744777,0.1867605531922229,0.028732392798803522,48.96256546237935,0.11451411332953927,0.001343642449456478,0.2597601227998291,0.03996309581535832,48.55209965212632,0.11806244472091554,0.0018481821650048191,0.35938044745122333,0.05528929960788051,47.99304888427782,0.12306532327265468,0.0025181172304972743,
45960.0,12.766666666666667,15.509,74.505,0.0,0.0,15.509,0.0,5.509,60.0,3.558884245866689,16.81784218296168,3.2834820501137036,9.439098149886297,12.7225802,3.874722019436479,0.07431506022972272,50.0,0.1059973519822975,0.008147902957494929,48.00688782782441,0.12294209294630547,0.12516443063967236,0.019256066252257287,0.008972637113588266,63.748355693603266,44.37519842019873,167.68345764499992,0.0,0.022847229807706475,0.0035149584319548424,49.962444685596715,0.10629492922014144,0.0001689442169000889,0.03279004607338026,0.005044622472827733,49.908622541825636,0.10672278649542753,0.00024212949747966922,0.04313669322629781,0.006636414342507355,49.83796155896899,0.10728699311705177,0.00031789706532089207,0.05421369336450508,0.00834056820992386,49.74939317941387,0.10799819727772197,0.0003984843786972933,0.06993351745912346,0.010759002686018993,49.63552665745005,0.108919147707458,0.0005123437053234647,0.09504212215858628,0.014621864947474812,49.48144579710173,0.11017727980847714,0.0006933577773034216,0.13345135205719716,0.020530977239568794,49.26636031444091,0.11195675456320187,0.0009680092792151151,0.18542624712837857,0.02852711494282747,48.96994251603478,0.11445417906988549,0.001334306063844326,0.25792449651566995,0.03968069177164153,48.56226275639507,0.1179762826515096,0.0018356262841591198,0.35687890860587845,0.05490444747782745,48.00688782782441,0.12294209294630547,0.002501538845344875,
46020.0,12.783333333333333,15.5005,74.5475,0.0,0.0,15.5005,0.0,5.500500000000001,60.0,3.5578369778804895,16.81784218296168,3.284858947457547,9.44085661920912,12.725715566666667,3.8740523627403434,0.07433185719516455,50.0,0.10600006265128502,0.008148114053374234,48.02063736240366,0.122819755465818,0.12427336094856352,0.01911897860747131,0.008910696911088364,63.75726639051435,44.42994606932302,167.89555290444437,0.0,0.02267952568172651,0.003489157797188694,49.96272036108447,0.10629545764260959,0.00016770412597996373,0.03254968897539365,0.005007644457752869,49.909292199709476,0.10672017591400837,0.00024035709798661542,0.04282111400021758,0.006587863692341166,49.83914639609795,0.1072802415782257,0.0003155792260802273,0.05381809932724828,0.008279707588807427,49.75122036799963,0.10798622404265856,0.0003955940372568009,0.06942486574455174,0.010680748576084883,49.6381742325704,0.10890040923663105,0.0005086517145717201,0.09435371882674842,0.01451595674257668,49.48519406412487,0.11014929074625783,0.000688403331837853,0.1324901809501475,0.020383104761561154,49.27162734451803,0.1119156632980458,0.0009611711070496576,0.1841012162734415,0.028323264042067923,48.97726877771256,0.11439466771104945,0.0013250308549370704,0.2561013478020272,0.03940020735415803,48.5723577264216,0.11789073788012484,0.0018231487136427527,0.35439385190413275,0.05452213106217427,48.02063736240366,0.122819755465818,0.0024850567017457026,
46080.0,12.8,15.492,74.58999999999999,0.0,0.0,15.492,0.0,5.492000000000001,60.0,3.556789945795965,16.81784218296168,3.2862361379653184,9.442614795368012,12.728850933333332,3.873382921658951,0.07434865328278453,50.0,0.10600273513974558,0.008148322176047803,48.034297984092824,0.12269830396372389,0.12338844516782096,0.018982837718126304,0.008849157807425404,63.76611554832178,44.484716671622444,168.10770041999993,0.0,0.02251305254410301,0.003463546545246617,49.96299401279863,0.10629596384002586,0.00016647313762349972,0.03231109133847095,0.004970937128995531,49.909956957604415,0.10671756607822508,0.00023859763692269526,0.04250783582700155,0.006539667050307931,49.84032260231148,0.10727352111105531,0.00031327817321603196,0.05342537491753542,0.008219288448851603,49.75303432291359,0.10797432014590895,0.00039272440971285794,0.0689198799112896,0.010603058447890707,49.64080277412115,0.10888178973134231,0.0005049858332621393,0.0936702355048236,0.014410805462280555,49.48891565129885,0.11012148862263764,0.0006834833219248188,0.13153580160849826,0.020236277170538195,49.27685739631499,0.11187485548805638,0.0009543793416492419,0.18278539979937714,0.028120830738365712,48.98454457365705,0.1143355758888581,0.0013158164740643685,0.25429059873979376,0.03912163057535289,48.58238497458861,0.11780580559421486,0.001810749062233441,0.35192518148731644,0.0541423356134333,48.034297984092824,0.12269830396372389,0.00246867041681631,
46140.0,12.816666666666666,15.483500000000001,74.6325,0.0,0.0,15.483500000000001,0.0,5.483500000000001,60.0,3.5557431495780216,16.81784218296168,3.2876136216445824,9.44437267835542,12.731986300000003,3.872713696091515,0.07436544849246432,50.0,0.10600536948366457,0.008148527328312142,48.04787018731703,0.12257773162381094,0.1225096434113758,0.018847637447903968,0.008788017564451616,63.77490356588623,44.539510231983186,168.3199001916666,0.0,0.0223478013590873,0.0034381232860134303,49.96326565559727,0.10629644773198339,0.00016525118501571276,0.032074240318111964,0.004934498510478764,49.910616851250566,0.10671495673981497,0.00023685102035898853,0.04219684204019069,0.006491821852337029,49.84149023999951,0.10726683124534547,0.000310993786810862,0.053035499566273694,0.008159307625580568,49.75483513871027,0.10796248483688445,0.0003898753512617259,0.06841853402737165,0.01052592831190333,49.64341241605319,0.10886328807672614,0.000501345883917953,0.09299163798269462,0.014306405843491481,49.492610742571294,0.1100938718223443,0.0006785975221289819,0.1305881679133176,0.02009048737127963,49.28205071752763,0.11183432880445748,0.0009476336951806663,0.1814787372255815,0.02791980572701254,48.99177022834654,0.11427690026434285,0.001306662573795636,0.25249217180051453,0.03884494950777147,48.59234491139584,0.11772148101727141,0.0017984269392792296,0.3494728018806146,0.053765046443171476,48.04787018731703,0.12257773162381094,0.00245237960670186,
46200.0,12.833333333333334,15.475000000000001,74.675,0.0,0.0,15.475000000000001,0.0,5.475000000000001,60.0,3.554696589191591,16.81784218296168,3.2889913985028554,9.446130268163811,12.735121666666666,3.8720446859373596,0.07438224282408575,50.0,0.1060079657190057,0.008148729512962163,48.06135446483904,0.12245803168074859,0.12163691601620981,0.018713371694801507,0.008727273951659956,63.78363083983789,44.59432675529157,168.53215221944436,0.0,0.02218376315725526,0.0034128866395777323,49.96353530422935,0.10629690923890237,0.00016403820183203896,0.031839123163071144,0.004898326640472484,49.91127191612895,0.1067123476525711,0.00023511715504082042,0.04188811609241095,0.006444325552678608,49.842649371107896,0.10726017151458536,0.0003087259477797394,0.05264845284821488,0.008099761976648443,49.75662290928731,0.10795071737074222,0.0003870467180588158,0.06792080233720703,0.010449354205724157,49.64600329141648,0.10884490316634855,0.0004977316901646212,0.09231789227440511,0.014202752657600785,49.49627952070714,0.11006643874224417,0.0006737457082895137,0.129647234032112,0.019945728312632617,49.2872075543622,0.11179408093592905,0.0009409338812055856,0.1801811684176343,0.027720179756559122,48.99894606449832,0.11421863752354942,0.001297568807947208,0.25070598984579373,0.03857015228396827,48.60223794545985,0.1176377594085571,0.0017861819547208002,0.34703661799399377,0.05339024892215289,48.06135446483904,0.12245803168074859,0.002436183886620813,
46260.0,12.85,15.4665,74.7175,0.0,0.0,15.4665,0.0,5.4665,60.0,3.5536502646015795,16.81784218296168,3.290369468547645,9.44788756478569,12.738257033333335,3.871375891095886,0.07439903627753122,50.0,0.10601052388171024,0.008148928732791121,48.074751307749494,0.12233919741971344,0.1207702235415871,0.0185800343910134,0.008666924746226996,63.79229776458412,44.64916624643403,168.74445650333325,0.0,0.022020929035020488,0.003387835236156998,49.96380297333556,0.10629734828202334,0.0001628341222347715,0.031605727214688066,0.004862419571490472,49.91192218746355,0.10670973857232556,0.00023339594838307776,0.041581641554546196,0.006397175623776338,49.84380005714176,0.10725354145591905,0.00030647453786475376,0.05226421448100176,0.00804064838169258,49.75839772788999,0.10793901700834121,0.0003842383672131161,0.06742665926048248,0.010373332193920382,49.64857553236541,0.10882663390214442,0.0004941430767245458,0.09164896461688915,0.014099840710290638,49.49992216729501,0.11003918779125207,0.0006689276575159581,0.12871295441743236,0.019801992987297286,49.29232815154186,0.11175410958847623,0.0009342796146796506,0.17889263358604487,0.02752194362862229,49.00607240307345,0.11416078437735147,0.0012885348315894163,0.24893197612668103,0.038297227096412464,48.61206448351417,0.11755463606283663,0.0017740137191127048,0.34461653512308477,0.05301792848047458,48.074751307749494,0.12233919741971344,0.0024200828709090016,
46320.0,12.866666666666667,15.458,74.75999999999999,0.0,0.0,15.458,0.0,5.458,60.0,3.552604175772925,16.81784218296168,3.2917478317865125,9.449644568213488,12.7413924,3.870707311466484,0.07441582885268211,50.0,0.10601304400769777,0.008149124990590673,48.088061205457095,0.12222122217602038,0.11990952676828166,0.018447619502812564,0.008606967733054492,63.80090473231717,44.70402871029714,168.95681304333326,0.0,0.021859290154151036,0.003362967716023236,49.96406867744906,0.10629776478340128,0.00016163888086945244,0.0313740399062226,0.004826775370188093,49.91256770022294,0.10670712925693554,0.00023168730846546276,0.04127740211491654,0.006350369556141006,49.84494235916829,0.1072469406101207,0.0003042394396296569,0.051882764324220135,0.007981963742187712,49.76015968711524,0.10792738301620149,0.0003814501567816278,0.06693607939107074,0.010297858367857037,49.65112927016423,0.1088084791943559,0.0004905798694117419,0.0909848214687052,0.01399766484133926,49.50353886275348,0.11001211739024196,0.0006641431481839571,0.1277852838054808,0.01965927443161243,49.29741275231315,0.11171441248530123,0.0009276706119515643,0.17761307328499168,0.027325088197691028,49.013149563281715,0.11410333756126434,0.0012795603010531953,0.24717005428303646,0.038026162197390224,48.621824930409225,0.11747210631011486,0.0017619218436445705,0.3422124589500215,0.052648070607695614,48.088061205457095,0.12222122217602038,0.002404076173063263,
46380.0,12.883333333333333,15.4495,74.8025,0.0,0.0,15.4495,0.0,5.4495000000000005,60.0,3.55155832267054,16.81784218296168,3.2931264882269344,9.451401278439734,12.744527766666668,3.8700389469487098,0.07443262054942085,50.0,0.10601552613286579,0.008149318289150843,48.101284645679456,0.12210409933475322,0.11905478669780072,0.018316121030430878,0.008547400704809579,63.80945213302198,44.758914151767584,169.16922183944436,0.0,0.021698837741289684,0.003338282729429182,49.964332430996365,0.10629815866589938,0.00016045241286135117,0.03114404876219473,0.004791392117260728,49.91320848912227,0.10670451946626741,0.0002299911440278718,0.04097538157846202,0.006303904858224926,49.846076337819895,0.10724036852156586,0.00030202053645451976,0.05150408237845628,0.007923704981300966,49.761908878916095,0.10791581466646097,0.0003786819457638549,0.06644903749594416,0.010222928845529871,49.65366463519258,0.10879043796146941,0.0004870418951265776,0.09032542950877422,0.013896219924426802,49.50712978633753,0.10998522597195708,0.0006593919599309772,0.12686417721471885,0.01951756572534136,49.3024615984526,0.11167498736667308,0.0009211065907619442,0.17634242841105507,0.02712960437093155,49.02017786258672,0.11404629383525998,0.001270644873936605,0.2454201483428746,0.037756945898903785,48.63151968911291,0.11739016551537083,0.001749905940161861,0.3398242955442375,0.05228066085295961,48.101284645679456,0.12210409933475322,0.002388163405784016,
46440.0,12.9,15.441,74.845,0.0,0.0,15.441,0.0,5.441000000000001,60.0,3.5505127052593575,16.81784218296168,3.294505437876408,9.453157695456925,12.747663133333333,3.8693707974421487,0.07444941136762927,50.0,0.1060179702930898,0.008149508631260042,48.114422114433985,0.12198782233039941,0.11820596455160426,0.01818553300793912,0.008488221461964603,63.817940354483945,44.81382257573219,169.38168289166657,0.0,0.021539563087477755,0.0033137789365350395,49.96459424829801,0.10629852985318325,0.00015927465381192912,0.030915741397729006,0.004756267907342924,49.91384458862506,0.10670190896218211,0.00022830736446572547,0.040675563865931644,0.006257779056297176,49.84720205329715,0.1072338247382057,0.0002998177125303758,0.051128148784360006,0.007865869043747694,49.763645394605796,0.10790431123683428,0.0003759335940962741,0.06596550851409375,0.010148539771399038,49.656181756950716,0.10877250913015564,0.00048352898185041737,0.08967075563512221,0.013795500866941878,49.510695116144866,0.10995851198092162,0.0006546738736520064,0.12594958994447664,0.019376859991457943,49.30747493027327,0.1116358319898009,0.000914587270242212,0.1750806402019439,0.02693548310799137,49.027157616711,0.11398964998358392,0.0012617882091111865,0.24368218272168835,0.03748956657256744,48.64114916071102,0.11730880907829817,0.0017379656211862493,0.33745195136321926,0.05191568482511066,48.114422114433985,0.12198782233039941,0.0023723441810182266,
46500.0,12.916666666666666,15.432500000000001,74.88749999999999,0.0,0.0,15.432500000000001,0.0,5.432500000000001,60.0,3.5494673235043144,16.81784218296168,3.295884680742534,9.454913819257463,12.750798499999997,3.868702862846328,0.07446620130718874,50.0,0.10602037652422336,0.008149696019705052,48.12747409602898,0.12187238464648732,0.1173630217703208,0.01805584950312628,0.0084294278128344,63.82636978229678,44.868753987077895,169.5941961999999,0.0,0.02138145754768241,0.0032894550073357554,49.964854143569426,0.10629887826971433,0.00015810553979534597,0.03068910551790361,0.004721400848908248,49.914476032944876,0.10669929750852095,0.0002266358798253959,0.04037793301307772,0.006211989694319649,49.84831956537175,0.10722730881154023,0.0002976308528539265,0.05075494382171314,0.007808452895648175,49.76536932486198,0.10789287201057149,0.000373204962646867,0.06548546755545336,0.010074687316223593,49.658680764064925,0.10875469163520832,0.0004800409586403903,0.08902076696362704,0.013695502609788775,49.514235029122055,0.1099319738733535,0.0006499886714951691,0.12504147757356343,0.019237150395932837,49.312452986631236,0.11159694412870665,0.0009081123709132055,0.17382765023521599,0.02674271542080246,49.034089139641026,0.11393340281457398,0.001252989966727902,0.2419560822217528,0.03722401264950043,48.65071374440768,0.11722803243304608,0.0017261004999355456,0.3350953332532186,0.05155312819280286,48.12747409602898,0.12187238464648732,0.0023566181100006522,
46560.0,12.933333333333334,15.424000000000001,74.92999999999999,0.0,0.0,15.424000000000001,0.0,5.424000000000001,60.0,3.5484221773703286,16.81784218296168,3.297264216832712,9.456669649833954,12.753933866666666,3.86803514306107,0.07448299036798184,50.0,0.1060227448620981,0.00814988045727104,48.14044107305513,0.12175777981522636,0.1165259200129594,0.01792706461737837,0.008371017573613977,63.834740799870396,44.92370839069177,169.80676176444436,0.0,0.021224512540327416,0.003265309621588833,49.96511213092162,0.10629920384074451,0.0001569450073549937,0.030464128917104,0.004686789064169846,49.91510285604732,0.10669668487108941,0.0002249766007996097,0.040082473169855456,0.006166534333823916,49.84942893338958,0.10722082029659179,0.00029545984322226077,0.05038444790850348,0.007751453524385151,49.76708075973094,0.10788149627641636,0.00037049591320965913,0.0650088898998293,0.010001367676896815,49.661161784292894,0.10873698441948353,0.00047657765562406085,0.0883754308267696,0.013596220127195323,49.517749701071004,0.10990561011707675,0.0006453361368574384,0.12413979595887951,0.019098430147519926,49.3173960049322,0.11155832157410009,0.0009016816146839163,0.1725834004269929,0.026551292373383526,49.040972743632494,0.11387754916047903,0.0012442498082230746,0.24024177203140953,0.03696027262021685,48.66021383752626,0.11714783104796163,0.0017143101903432656,0.3327543484499229,0.05119297668460353,48.14044107305513,0.12175777981522636,0.002340984803295698,
46620.0,12.95,15.4155,74.9725,0.0,0.0,15.4155,0.0,5.4155,60.0,3.5473772668223473,16.81784218296168,3.2986440461545405,9.458425187178792,12.75706923333333,3.8673676379860193,0.07449977854988979,50.0,0.10602507534252359,0.00815006194674155,48.15332352637727,0.12164400141714703,0.11569462115611806,0.017799172485556625,0.008312988568413546,63.84305378843881,44.97868579146101,170.0193795849999,0.0,0.021068719546827357,0.0032413414687426706,49.96536822436204,0.10629950649230997,0.00015579299350005835,0.030240799478381077,0.004652430688981704,49.915725091651595,0.10669407081764437,0.00022332943872292385,0.03978916859962783,0.006121410553788897,49.85053021627347,0.10721435875187944,0.00029330457022762324,0.050016641600004234,0.00769486793846219,49.768779788631626,0.10787018332856664,0.0003678063084992453,0.06453575099583518,0.009928577076282336,49.663624944529,0.10871938643384009,0.0004731389039941136,0.08773471477238946,0.013497648426521456,49.521239306655154,0.10987941919143482,0.0006407160543801388,0.12324450123402962,0.01896069249754302,49.32230422113804,0.11151996213325355,0.0008952947248498933,0.17134783303066894,0.026361205081641376,49.0478087392156,0.1138220858772799,0.0012355673963239666,0.2385391777243316,0.03669833503451256,48.66964983551019,0.11706820042533447,0.0017025943070779204,0.33042890457908525,0.050835216089090036,48.15332352637727,0.12164400141714703,0.0023254438708376624,
46680.0,12.966666666666667,15.407,75.015,0.0,0.0,15.407,0.0,5.407,60.0,3.546332591825293,16.81784218296168,3.3000241687154195,9.460180431284583,12.760204600000002,3.8667003475211184,0.07451656585279522,50.0,0.10602736800128759,0.008150240490898507,48.16612193512628,0.1215310430807476,0.1148690872931887,0.017672167275875186,0.008255338629293722,63.851309127068106,45.03368619427293,170.23204966166657,0.0,0.020914070111125272,0.0032175492478654266,49.96562243779526,0.10629978615122516,0.00015464943570208528,0.03001910517281387,0.004618323872740596,49.91634277323243,0.1066914551178783,0.00022169430556720493,0.03949800367837564,0.006076615950519329,49.851623472526306,0.1072079237393924,0.00029116492125219606,0.04965150558785884,0.007638693167362898,49.770466500359916,0.10785893246663275,0.0003651360121453978,0.06406602645983203,0.009856311763051082,49.66607037080956,0.10870189663708027,0.00046972453600314934,0.08709858656244493,0.01339978254806845,49.52470401940567,0.10985339958720577,0.0006361282099445337,0.12235554980793792,0.018823930739682755,49.3271778697734,0.11148186362987778,0.0008889514260917025,0.17012089063561472,0.026172444713171497,49.05459743520027,0.11376700984451217,0.0012269423950542202,0.23684822525876986,0.03643818850134921,48.679022131924,0.11698913610114366,0.0016909524655617514,0.32811890965711377,0.05047983225494058,48.16612193512628,0.1215310430807476,0.002309994921971481,
46740.0,12.983333333333333,15.3985,75.05749999999999,0.0,0.0,15.3985,0.0,5.3985,60.0,3.5452881523441175,16.81784218296168,3.301404584522917,9.46193538214375,12.763339966666667,3.8660332715661645,0.0745333522765793,50.0,0.10602962287415588,0.008150416092522221,48.178836776691334,0.12141889848213898,0.11404928073355884,0.017546043189778284,0.008198065596298425,63.8595071926644,45.08870960401498,170.44477199444435,0.0,0.02076055583923368,0.003193931667574412,49.96587478502379,0.106300042745077,0.000153514271891593,0.029799034058876725,0.004584466778288727,49.91695593402175,0.10668883754340522,0.00022007111393714668,0.03920896289391274,0.0060321481375250376,49.852708760233796,0.10720151482456497,0.0002890407844628948,0.0492890206991712,0.007582926261410954,49.77214098309261,0.10784774299559803,0.0003624848886876336,0.06359969207487372,0.009784568011519033,49.66849818831817,0.10868451399589035,0.00046633438495831403,0.0864670141717775,0.013302617564888847,49.52814401172783,0.10982754980651559,0.0006315723906674259,0.12147289836346463,0.01868813820976379,49.33201718393223,0.11144402390399985,0.0008826514444732897,0.16890251616587562,0.025985002487057787,49.06133913868153,0.11371231796508907,0.001218374469739103,0.23516884097678065,0.036179821688735486,48.688331118454485,0.1169106336448053,0.0016793842819892157,0.32582427209162196,0.05012681109101876,48.178836776691334,0.12141889848213898,0.0022946375654918083,
46800.0,13.0,15.39,75.1,0.0,0.0,15.39,0.0,5.390000000000001,60.0,3.5442439483437465,16.81784218296168,3.3027852935845754,9.463690039748757,12.766475333333332,3.8653664100210507,0.07455013782112367,50.0,0.10603183999687228,0.008150588754391378,48.191468526712356,0.1213075613446953,0.11323516400181008,0.017420794461816935,0.008141167317487631,63.86764835998189,45.143756025574724,170.65754658333324,0.0,0.02060816839877897,0.0031704874459659955,49.96612527974877,0.10630027620221932,0.00015238744045470778,0.029580574281810896,0.004550857581817061,49.91756460701039,0.10668621786774735,0.00021845977706582906,0.038922030845106516,0.005988004745401002,49.85378613706741,0.10719513157625069,0.0002869320488062266,0.04892916789560134,0.007527564291630975,49.77380332439153,0.10783661422577895,0.0003598528035698642,0.06313672378965762,0.009713342121485788,49.67090852139081,0.10866723748478277,0.0004629682852160949,0.08583996578688095,0.01320614858259707,49.53155945490703,0.10980186836275539,0.0006270483848965502,0.12059650385602448,0.018553308285542226,49.33682239528427,0.11140644081184127,0.000876394507440148,0.1676926528788652,0.02579886967367157,49.068034155044906,0.11365800716512701,0.001209863287010421,0.2335009516034355,0.035923223323605466,48.69757718491189,0.11683268865892381,0.0016678893733451383,0.3235449006819393,0.0497761385664522,48.191468526712356,0.1213075613446953,0.002279371409682651,
46860.0,13.016666666666667,15.382166666666667,75.09833333333333,0.0,0.0,15.382166666666667,0.0,5.3821666666666665,60.0,3.543281851167584,16.81784218296168,3.30405797140146,9.46530681748743,12.76936478888889,3.8647520411007177,0.07456560607376499,50.0,0.10597622721485148,0.008146257851344556,48.20400334661548,0.12113394186189227,0.11242670001742691,0.017296415387296447,0.00808463984383161,63.87573299982572,45.198823658431415,170.87036932981474,0.0,0.020456899518549152,0.0031472153105460234,49.966373659915504,0.106242599954591,0.00015126888022981913,0.029363714075198704,0.004517494473107493,49.918168154626,0.10662557386842797,0.0002168602066121919,0.03863719224812619,0.005944183422788644,49.854854472541504,0.10713057305120921,0.0002848385969803288,0.048571928288079214,0.007472604352012187,49.77545177610188,0.10776712019006204,0.00035723960752212514,0.06267709774853189,0.00964263042285106,49.673298828068575,0.10859135018008853,0.00045962604112573247,0.08521740986580242,0.013110370748584989,49.534946733410294,0.1097172416363953,0.0006225559210785298,0.11972632363366233,0.01841943440517882,49.341588390928365,0.11130944119428995,0.0008701802223621546,0.1664912446010108,0.02561403763092474,49.074675310663125,0.11354362195583005,0.0012014082778543933,0.23184448470397429,0.03566838226214989,48.70675032995187,0.11669374803745118,0.001656466899461223,0.3212807054913342,0.049427800844820645,48.20400334661548,0.12113394186189227,0.0022641951906051117,
46920.0,13.033333333333333,15.374333333333334,75.09666666666666,0.0,0.0,15.374333333333334,0.0,5.374333333333334,60.0,3.5423199539254093,16.81784218296168,3.3053308982879988,9.466923346156447,12.772254244444445,3.86413785411314,0.07458107357948504,50.0,0.10592064032265999,0.00814192902398586,48.21645622684908,0.12096126387994337,0.11162385172651716,0.017172900265618025,0.00802848290909753,63.88376148273482,45.253912506736214,171.0832402338888,0.0,0.020306740988044896,0.0031241139981607532,49.966620219027064,0.10618496548503038,0.00015015853050425604,0.02914844175586506,0.00448437565474847,49.91876729025226,0.10656499451281529,0.00021527231933364532,0.038354431921364195,0.00590068183405603,49.85591502987829,0.10706610934604087,0.0002827603267619924,0.048217283104101304,0.007418043554477124,49.77708828832857,0.10769775903720841,0.00035464518397790995,0.0622207902271977,0.009572429265722724,49.67567193785647,0.1085156450959353,0.00045630752133418717,0.08459931501240155,0.013015279232677162,49.5383098603758,0.10963286465468439,0.0006180948534008773,0.11886231518830101,0.018286510028969385,49.3463208244203,0.11121278709527224,0.0008640084453613167,0.165298235243907,0.025430497729831844,49.08127049739859,0.1134297171227744,0.0011930093571038136,0.2301993677506477,0.035415287346253495,48.715861482359585,0.11655547871483736,0.0016451169533265864,0.31903159607334125,0.04908178401128327,48.21645622684908,0.12096126387994337,0.002249109417992945,
