time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
46980.0,13.05,15.3665,75.095,0.0,0.0,15.3665,0.0,5.3665,60.0,3.5413582565897888,16.81784218296168,3.30660407425002,9.46853962574998,12.7751437,3.863523848980185,0.07459654033819167,50.0,0.1058650793098627,0.008137602271418343,48.22882763575178,0.1207895202482819,0.11082658228811189,0.01705024342894029,0.00797269438405274,63.89173417711887,45.30902257464038,171.29615929555547,0.0,0.020157684657033912,0.0031011822549282943,49.96686497043358,0.10612737266044982,0.0001490563310109841,0.028934745725545177,0.004451499342391566,49.91936204604311,0.10650447949109831,0.00021369603031988135,0.03807373479196506,0.005857497660302317,49.85696786530592,0.10700173991749698,0.00028069712939913366,0.04786521370305393,0.007363879031239066,49.77871294648055,0.10762852992932632,0.0003520694010473724,0.06176777766391258,0.00950273502521732,49.678027972104424,0.10844012101212588,0.00045301256328512257,0.083985650038581,0.012920869236704768,49.54164900310712,0.10954873567321609,0.0006136649738205519,0.11800443628039493,0.0181545286585223,49.3510199222937,0.11111647602479405,0.0008578789079060761,0.16411356904877805,0.0252482413921197,49.08782001432936,0.11331628912328179,0.0011846661951289417,0.22856552859663562,0.03516392747640548,48.72491102473804,0.11641787565476205,0.001633839154012079,0.31679748237521865,0.0487380742115721,48.22882763575178,0.1207895202482819,0.0022341136981225973,
47040.0,13.066666666666666,15.358666666666668,75.09333333333333,0.0,0.0,15.358666666666668,0.0,5.358666666666668,60.0,3.5403967591332943,16.81784218296168,3.307877499293419,9.470155656262136,12.778033155555557,3.862910025623686,0.07461200634979184,50.0,0.10580954416602809,0.008133277592745423,48.24111803989884,0.12061870387216433,0.11003485507334906,0.016928439242053703,0.007917272147628076,63.8996514492665,45.36415386629527,171.50912651481474,0.0,0.02000972243510855,0.0030784188361705463,49.96710792738742,0.10606982134871579,0.00014796222192536151,0.028722614470273678,0.004418863764657489,49.91995245391961,0.10644402849579353,0.0002121312552714992,0.03779508589506599,0.005814628599240922,49.85801303465187,0.10693746422647352,0.0002786488968990683,0.04751570157532991,0.00731010793466614,49.78032583537127,0.10755943203496307,0.00034951212772402207,0.061318036658461535,0.009433544101301775,49.6803670513402,0.10836477671788408,0.0004497410054510459,0.08337638396307255,0.012827135994318855,49.54496432781911,0.10946485296110324,0.0006092660755084439,0.11715264493755415,0.01802348383654679,49.3556859096927,0.11102050551222986,0.0008517913428407881,0.16293719058514916,0.02506726009002295,49.09432415885653,0.11320333444231688,0.001176378463628891,0.2269428954751804,0.034914291611566214,48.733899337832625,0.11628093386027387,0.0016226331214552192,0.3145782747382949,0.04839665765204537,48.24111803989884,0.12061870387216433,0.002219207636923737,
47100.0,13.083333333333334,15.350833333333334,75.09166666666667,0.0,0.0,15.350833333333334,0.0,5.350833333333334,60.0,3.5394354615284778,16.81784218296168,3.309151173424001,9.471771437687108,12.78092261111111,3.8622963839656212,0.07462747161419357,50.0,0.10575403488072802,0.008128954987070874,48.25332790409579,0.12044880771223986,0.1092486336646546,0.016807482102254554,0.007862214086944676,63.90751366335344,45.41930638585234,171.72214189166658,0.0,0.019862846291246697,0.0030558225063456457,49.96734910304374,0.10601231141864194,0.00014687614386185363,0.02851203655977796,0.004386467163042763,49.92053854557163,0.1063836412217269,0.000210577910495717,0.03751847037304251,0.005772072365083463,49.8590505933458,0.1068732817379775,0.0002766155220234809,0.047168728341450424,0.007256727437146219,49.78192703922257,0.10749046452905452,0.00034697323387948564,0.06087154397113343,0.009364852918635912,49.68268929527457,0.10828961101177997,0.0004464926873281039,0.0827714860102278,0.012734074770804276,49.54825599964396,0.10938121480087122,0.0006048979528447546,0.1163068994531707,0.017893369146641646,49.360319010378475,0.1109248731061703,0.000845745484383445,0.16176904474951348,0.024887545346078996,49.100783226709794,0.11309084959226942,0.001168145835635681,0.22533139699870391,0.03466636876903137,48.742826800532995,0.11614464837348107,0.0016114984764764861,0.31237388389827925,0.04805752059973527,48.25332790409579,0.12044880771223986,0.0022043908400156687,
47160.0,13.1,15.343,75.08999999999999,0.0,0.0,15.343,0.0,5.343,60.0,3.5384743637479166,16.81784218296168,3.3104250966476965,9.473386970018968,12.783812066666666,3.8616829239278663,0.07464293613130364,50.0,0.10569855144353789,0.008124634453498824,48.265457691372156,0.12027982478412232,0.1084678818549207,0.01668736643921857,0.0078075180973390355,63.91532118145078,45.47448013746313,171.93520542611103,0.0,0.019717048253375852,0.0030333920389809003,49.96758851046131,0.10595484273998164,0.00014579803787084442,0.028303000646875878,0.004354307791827058,49.921120352459354,0.10632331736601582,0.00020903591290208356,0.03724387347475903,0.005729826688424465,49.860080596422144,0.10680919192109628,0.00027459689828348427,0.04682427575119219,0.007203734730952645,49.78351664166851,0.10742162659287523,0.0003444525902582332,0.06042827652170262,0.009296657926415788,49.68499482280617,0.10821462270165771,0.0004432674494308092,0.08217092560881345,0.012641680862894376,49.55152418263712,0.1092978194883537,0.0006005604014143462,0.11546715838504737,0.017764178213084212,49.364919446735584,0.11082957637427131,0.0008397410681233314,0.16060907676399566,0.02470908873292241,49.10719751195284,0.11297883111273976,0.001159967985517818,0.2237309621579089,0.034420148024293676,48.75169378987476,0.11600901427524694,0.0016004348407950009,0.31018422098553616,0.04772064938239018,48.265457691372156,0.12027982478412232,0.0021896629127430844,
47220.0,13.116666666666667,15.335166666666668,75.08833333333332,0.0,0.0,15.335166666666668,0.0,5.335166666666668,60.0,3.5375134657641802,16.81784218296168,3.311699268970291,9.475002253251933,12.786701522222225,3.8610696454325106,0.07465839990103,50.0,0.10564309384403674,0.008120315991133773,48.277507862975945,0.12011174815796322,0.10769256364668194,0.016568086714874145,0.007753182082387764,63.92307436353317,45.529675125279304,172.14831711814807,0.0,0.01957232040794044,0.0030111262166062215,49.96782616260317,0.10589741518342083,0.0001447278454354134,0.028095495466877632,0.0043223839179811745,49.92169790581507,0.10626305662805113,0.00020750517999824566,0.036971280554824404,0.005687889316126831,49.86110309852301,0.10674519424896431,0.0002725929199346236,0.046482325682719844,0.007151127028110745,49.78509472575944,0.10735291741398816,0.00034195006847234644,0.059988211388415806,0.009228955598217816,49.687283752026794,0.10813981060456136,0.0004400651332868155,0.08157467239081141,0.012549949598586371,49.55476903978355,0.10921466533258656,0.000596253218002038,0.11463338055402868,0.017635904700619796,49.36948743977879,0.11073461290310306,0.0008337778310186922,0.15945723217501157,0.0245318818730787,49.113567306989374,0.1128672755703219,0.0011518445889840967,0.22214152032086468,0.034175618510902256,48.76050068104204,0.1158740266848836,0.0015894418370442365,0.3080091975253249,0.047386030388511524,48.277507862975945,0.12011174815796322,0.002175023460211256,
47280.0,13.133333333333333,15.327333333333334,75.08666666666666,0.0,0.0,15.327333333333334,0.0,5.327333333333334,60.0,3.5365527675498405,16.81784218296168,3.3129736903976794,9.476617287380098,12.789590977777777,3.860456548401552,0.0746738629232795,50.0,0.10558766207180686,0.008115999599080569,48.2894788783676,0.11994457095803138,0.10692264325128886,0.01644963742327521,0.00769920395393078,63.9307735674871,45.5848913534526,172.3614769677777,0.0,0.01942865489947226,0.00298902383068804,49.96806207233732,0.10584002862057026,0.00014366550846817844,0.027889509836991917,0.00429069382107568,49.92227123664472,0.10620285870947961,0.0002059856298857153,0.03670067707285246,0.005646258011208071,49.862118153900724,0.10668128819873235,0.00027060348197194273,0.04614286014172356,0.007098901560265163,49.7866613739656,0.10728433618619612,0.00033946554099628656,0.05955132580698416,0.009161742431843718,49.68955620022618,0.10806517354666301,0.00043688558143164385,0.08098269619022352,0.012458876336957466,49.5579907330036,0.10913175065570464,0.0005919762005878876,0.1138055250426345,0.01750854231425146,49.37402320915932,0.11063998029800073,0.0008278555113941793,0.15831345685192466,0.02435591643875764,49.11989290256846,0.11275617955839251,0.001143775323086904,0.2205630012320776,0.03393276942031963,48.76924784736916,0.11573968075985211,0.0015785190887870892,0.30584872543800395,0.047053650067385225,48.2894788783676,0.11994457095803138,0.0021604720873209526,
47340.0,13.15,15.3195,75.085,0.0,0.0,15.3195,0.0,5.3195,60.0,3.5355922690774704,16.81784218296168,3.3142483609356845,9.47823207239765,12.792480433333335,3.8598436327571237,0.0746893251979599,50.0,0.10553225611643424,0.00811168527644442,48.30137119521498,0.11977828636229239,0.10615808508807947,0.016332013090473767,0.007645581632093921,63.9384191491192,45.64012882613486,172.5746849749999,0.0,0.019286043930164143,0.0029670836815637145,49.96829625243748,0.1057826829239587,0.00014261096930811776,0.027685032655736224,0.004259235793190188,49.92284037572956,0.10614272331418591,0.00020447718125569253,0.03643204859272732,0.00560493055272728,49.863125816420784,0.10661747325153462,0.00026862848012514096,0.04580586126056183,0.007047055578547974,49.78821666818126,0.10721588210949169,0.000336998881161725,0.059117597169580656,0.009095014949166254,49.69181228389712,0.10799071036319138,0.00043372863740350626,0.08039496704188098,0.01236845646798169,49.56118942315905,0.10904907379283876,0.0005877291483425418,0.11298355119369616,0.017382084799030178,49.37852697317151,0.11054567618291813,0.0008219738489383399,0.15717769698569917,0.024181184151646027,49.12617458779042,0.11264553969689975,0.0011357598662254942,0.2189953350115468,0.033691590001776434,48.77793566034345,0.11560597169546187,0.0015676662205307834,0.3037027170392014,0.046723494929107906,48.30137119521498,0.11977828636229239,0.002146008398802579,
47400.0,13.166666666666666,15.311666666666667,75.08333333333333,0.0,0.0,15.311666666666667,0.0,5.311666666666667,60.0,3.5346319703196443,16.81784218296168,3.3155232805901744,9.479846608298715,12.79536988888889,3.859230898421341,0.07470478672497828,50.0,0.10547687596750824,0.008107373022330892,48.313185269387674,0.11961288760199434,0.10539885378354845,0.01621520827439207,0.007592313045310165,63.946011462164506,45.695387547478035,172.78794113981473,0.0,0.019144479759446678,0.002945304578376412,49.968528715583666,0.10572537796702593,0.00014156417071746474,0.027482052902351332,0.004228008138823282,49.9234053536277,0.10608265014827546,0.00020297975338489163,0.036165380781873695,0.0055639047356728765,49.86412613956418,0.1065537488924598,0.0002666678108536255,0.045471311297409465,0.00699558635344761,49.78976068972825,0.10714755439000995,0.00033454996315236685,0.05868700302384261,0.009028769695975786,49.69405211874026,0.10791641989836095,0.00043059414573804605,0.07981145518025858,0.012278685412347473,49.564365270058985,0.10896663309201393,0.0005835118616224072,0.1121674186089952,0.017256525939845415,49.382998948759244,0.11045169820027967,0.0008161325847009515,0.15604989908755013,0.024007676782700018,49.13241265011244,0.11253535263215411,0.001127797898149041,0.21743845215380536,0.033452069562123904,48.78656448960717,0.1154728947245753,0.0015568828577414429,0.30157108503995145,0.046395551544607914,48.313185269387674,0.11961288760199434,0.0021316319992499277,
47460.0,13.183333333333334,15.303833333333333,75.08166666666666,0.0,0.0,15.303833333333333,0.0,5.303833333333333,60.0,3.5336718712489392,16.81784218296168,3.316798449366975,9.48146089507747,12.798259344444446,3.8586183453164145,0.07472024750424221,50.0,0.10542152161462179,0.008103062835845916,48.324921554952674,0.11944836796125186,0.10464491417051443,0.016099217564694526,0.007539396130340208,63.95355085829485,45.75066752163415,173.00124546222213,0.0,0.019003954703568082,0.0029236853390104743,49.968759474363,0.10566811362411536,0.00014052505587859587,0.027280559636219913,0.004197009174803063,49.92396620067583,0.10602263892005692,0.0002014932661314195,0.03590065941053197,0.005523178370851072,49.86511917643044,0.10649011461051791,0.00026472137134172374,0.04513919263541066,0.006944491174678564,49.79129351935994,0.10707935223997946,0.0003321186619988023,0.058259521071879435,0.008963003241827605,49.69627581966927,0.10784230100530037,0.00042748195196317534,0.07923213103829363,0.012189558621275944,49.56751843246598,0.10888442691404662,0.0005793241419649459,0.11135708714790486,0.017131859561216132,49.38743935152258,0.1103580440108352,0.0008103314610903439,0.15493000998759063,0.02383538615193702,49.138607375354624,0.11242561503661926,0.001119889099959498,0.21589228352694714,0.03321419746568417,48.79513470296058,0.1153404451173104,0.0015461686268582187,0.29945374254679796,0.04606980654566122,48.324921554952674,0.11944836796125186,0.0021173424931534846,
47520.0,13.2,15.296000000000001,75.08,0.0,0.0,15.296000000000001,0.0,5.296000000000001,60.0,3.5327119718379327,16.81784218296168,3.3180738672719334,9.483074932728066,12.8011488,3.8580059733645706,0.07473570753565896,50.0,0.10536619304737133,0.00809875471609578,48.33658050416894,0.11928472077663965,0.10389623128728523,0.015984035582659265,0.007486828832292,63.96103768712714,45.80596875275535,173.21459794222213,0.0,0.01886446113517715,0.002902224790027254,49.96898854127034,0.10561088977046691,0.0001394935683909325,0.02708054199628925,0.004166237230198346,49.92452294699072,0.1059626893400248,0.00020001763993066426,0.03563787035103812,0.005482749284775095,49.866104979740015,0.10642656989861063,0.00026278905949385367,0.04480948778183729,0.006893767351051891,49.79281523726495,0.10701127487767484,0.0003297048535733718,0.057835129169285626,0.008897712179890096,49.69848350081555,0.10776835254598353,0.0004243919025938084,0.07865696524620976,0.012101071576339963,49.57064906810181,0.10880245363244569,0.0005751657920838732,0.11055251692603422,0.01700807952708219,49.3918483957241,0.11026471129351606,0.0008045702218706374,0.15381797683347626,0.023664304128227117,49.144759047705534,0.11231632360870819,0.0011120331541143724,0.2143567603716399,0.03297796313409845,48.80364666636413,0.11520861818075123,0.0015355231553072501,0.2973506030618647,0.045746246624902266,48.33658050416894,0.11928472077663965,0.0021031394849332363,
47580.0,13.216666666666667,15.288166666666667,75.07833333333333,0.0,0.0,15.288166666666667,0.0,5.288166666666667,60.0,3.5317522720592036,16.81784218296168,3.3193495343109074,9.484688721244648,12.804038255555556,3.8573937824880673,0.07475116681913556,50.0,0.10531089025535663,0.008094448662187118,48.3481625674833,0.11912193943678301,0.10315277037682132,0.015869656981049432,0.0074346091046390735,63.96847229623178,45.861291244993865,173.42799857981473,0.0,0.01872599148290925,0.0028809217666014232,49.96921592870894,0.10555370628221032,0.00013846965226789812,0.026881989200498033,0.004135690646230467,49.925075622470764,0.10590280112084283,0.00019855279579121532,0.035376999577108395,0.005442615319555138,49.86708360183702,0.10636311425350085,0.00026087077392972224,0.04448217936725221,0.006843412210346494,49.79432592307094,0.10694332152736884,0.0003273084145850799,0.057413805324158886,0.008832893126793674,49.70067527553316,0.10769457339115958,0.00042132384512674065,0.07808592863034539,0.012013219789283906,49.57375733365346,0.10872071163331178,0.0005710366158643704,0.10975366831387542,0.01688517974059622,49.396226294295545,0.11017169774529127,0.0007988486121588007,0.15271374708904695,0.023494422629084147,49.15086794972825,0.11220747507257683,0.001104229744429308,0.21283181430012466,0.032743356046173025,48.812100743941414,0.11507740925865566,0.0015249460715152374,0.295261580482894,0.04542485853582985,48.3481625674833,0.11912193943678301,0.0020890225789707006,
47640.0,13.233333333333333,15.280333333333333,75.07666666666667,0.0,0.0,15.280333333333333,0.0,5.280333333333333,60.0,3.530792771885334,16.81784218296168,3.320625450489713,9.486302260621398,12.806927711111111,3.8567817726092524,0.07476662535457974,50.0,0.10525561322818114,0.008090144673226933,48.359668193525856,0.11896001738195569,0.10241449688589747,0.015756076443984225,0.007382734909238485,63.975855031141016,45.91663500250203,173.6414473749999,0.0,0.01858853823097539,0.0028597751124577525,49.9694416489911,0.10549656303635817,0.00013745325193386185,0.02668489054520721,0.004105367776185725,49.92562425679763,0.10584297397732649,0.0001970986552908248,0.03511803316312881,0.005402774332789047,49.868055094691805,0.1062997471757821,0.0002589664139795861,0.04415725014467773,0.006793423099181189,49.79582565584825,0.10687549141928597,0.00032492922257448126,0.05699552769612345,0.008768542722480531,49.702851256403726,0.10762096242028406,0.0004182776280354378,0.07751899221198706,0.011925998801844164,49.576843384779025,0.10863919931523858,0.0005669364183583242,0.10896050193545354,0.01676315414391593,49.400573258844155,0.11007900108102664,0.000793166378421889,0.1516172685329666,0.0233257336204564,49.15693436236611,0.11209906617792277,0.0010964785560803603,0.211317377295202,0.03251036573772338,48.82049729798194,0.11494681373116895,0.001514437004922653,0.29318658910325296,0.045105629092808144,48.359668193525856,0.11896001738195569,0.002074991379641067,
47700.0,13.25,15.2725,75.07499999999999,0.0,0.0,15.2725,0.0,5.272500000000001,60.0,3.5298334712889043,16.81784218296168,3.3219016158142094,9.487915550852458,12.809817166666667,3.8561699436504644,0.07478208314189841,50.0,0.10520036195545171,0.008085842748322586,48.371097829106056,0.11879894810367735,0.10168137646426274,0.015643288686809653,0.007331204216347326,63.983186235357365,45.972000029432266,173.85494432777767,0.0,0.01845209391875425,0.002838783679808346,49.96966571433895,0.10543945991079888,0.00013644431222114076,0.02648923540463484,0.004075266985328437,49.92616887943775,0.1057832076264268,0.00019565514057236916,0.0348609572834493,0.005363224197453738,49.86901950990358,0.10623646816984886,0.00025707587967951223,0.04383468298876905,0.0067437973828875465,49.79731451411365,0.10680778378955597,0.00032256715590867763,0.056580274595358596,0.008704657630055169,49.70501155524126,0.10754751852145085,0.00041525310076485217,0.07695612720620766,0.01183940418557041,49.57990737611362,0.1085579150892143,0.0005628650057794005,0.10817297866697961,0.016641996717996863,49.40488949965941,0.10998661903334199,0.000787523268473922,0.1505284892573602,0.023158229116516955,49.16295856494878,0.11199109369978294,0.001088779275606383,0.20981338170920516,0.03227898180141618,48.82883668894415,0.11481682701453645,0.0015039955859968424,0.29112554361190873,0.044788545171062885,48.371097829106056,0.11879894810367735,0.0020610454913442267,
47760.0,13.266666666666667,15.264666666666667,75.07333333333332,0.0,0.0,15.264666666666667,0.0,5.264666666666667,60.0,3.5288743702425,16.81784218296168,3.323178030290229,9.489528591931991,12.81270662222222,3.8555582955341174,0.07479754018099906,50.0,0.10514513642677874,0.008081542886581791,48.38245191920855,0.11863872514431699,0.1009533749637989,0.015531288455969062,0.007280015004638485,63.990466250362005,46.0273863299371,174.06848943814805,0.0,0.01831665114038726,0.0028179463292903476,49.96988813688493,0.10538239678429008,0.00013544277836698843,0.026295013230294977,0.004045386650814612,49.92670951964393,0.105723501787213,0.00019422217433986283,0.034605758211682616,0.005323962801797325,49.869976898702966,0.10617327674386655,0.0002551990717666805,0.04351446089499282,0.006694532445383511,49.7987925758341,0.10674019788016635,0.0003202220937762318,0.05616802448163231,0.00864123453563574,49.7071562830969,0.10747424059132436,0.0004122501137262882,0.07639730502070935,0.011753431541647593,49.58294946127508,0.10847685737852529,0.0005588221854983116,0.1073910596355067,0.016521701482385645,49.40917522571922,0.1098945493524735,0.0007819190314729135,0.14944735766644923,0.02299190117945373,49.1689408351981,0.11188355443833464,0.001081131590910972,0.20831976026296062,0.032049193886609324,48.83711927545835,0.11468744456082153,0.0014936214462445419,0.28907835909337304,0.044473593706672775,48.38245191920855,0.11863872514431699,0.002047184518535694,
47820.0,13.283333333333333,15.256833333333335,75.07166666666666,0.0,0.0,15.256833333333335,0.0,5.256833333333335,60.0,3.5279154687187124,16.81784218296168,3.3244546939235793,9.491141383854199,12.815596077777776,3.8549468281826957,0.07481299647178904,50.0,0.10508993663177606,0.008077245087112625,48.39373090698965,0.11847934209669723,0.10023045843767735,0.015420070528873437,0.007229165261215559,63.99769541562322,46.08279390816916,174.282082706111,0.0,0.01818220254437662,0.0027972619299040957,49.97010892867267,0.10532537353645142,0.00013444859601063897,0.026102213550440484,0.004015725161606228,49.92724620645678,0.10566385618085657,0.0001927996798544926,0.034352422320007917,0.005284988049231987,49.87092731195456,0.10611017240974238,0.0002533358916746997,0.04319656697881065,0.006645625689047792,49.80025991843029,0.10667273293891814,0.00031789391618217144,0.055758755963340054,0.008578270148206162,49.709285550263814,0.10740112753507206,0.0004092685182922537,0.07584249725467145,0.011668076500718685,49.58596979287001,0.10839602461865795,0.0005548077660379042,0.10661470621758894,0.016402262495013684,49.41343064469659,0.10980278980613356,0.0007763534179177634,0.14837382247518477,0.022826741919259194,49.17488144923405,0.1117764452186979,0.001073535191264463,0.20683644604473636,0.03182099169919021,48.84534541432995,0.11455866185762362,0.0014833142182242576,0.2870449510276161,0.044160761696556326,48.39373090698965,0.11847934209669723,0.0020334080657569142,
47880.0,13.3,15.249,75.07,0.0,0.0,15.249,0.0,5.2490000000000006,60.0,3.5269567666901143,16.81784218296168,3.3257316067201517,9.49275392661318,12.81848553333333,3.854335541518627,0.07482845201417514,50.0,0.10503476256006099,0.008072949349023513,48.404935233773756,0.11832079260370162,0.09951259313951463,0.015309629713771481,0.007178652981626871,64.00487406860485,46.13822276828116,174.49572413166655,0.0,0.018048740833186288,0.0027767293589517367,49.97032810165741,0.10526839004775856,0.0001334617111903337,0.025910825969509815,0.003986280918386125,49.927778968706335,0.1056042705306143,0.00019138758093066935,0.03410093607847896,0.005246297858227532,49.87187080015954,0.10604715468309554,0.0002514862415289587,0.04288098447486764,0.0065970745345950215,49.801716618780375,0.10660538821937855,0.00031558250394300713,0.05535244779654875,0.008515761199469039,49.71139946628192,0.10732817826629722,0.00040630816679130405,0.07529167569760312,0.011583334722708172,49.58896852249953,0.10831541525720345,0.0005508215570683289,0.1058438800379439,0.01628367385199137,49.417655962966144,0.10971133817937308,0.0007708261796450372,0.14730783270787912,0.022662743493519863,49.180780681580984,0.11166976289073678,0.0010659897673056529,0.20536337250917797,0.031594365001411995,48.853515460542724,0.11443047442779805,0.0014730735355583946,0.28502523528995094,0.04385003619845399,48.404935233773756,0.11832079260370162,0.002019715737665184,
47940.0,13.316666666666666,15.241166666666667,75.06833333333333,0.0,0.0,15.241166666666667,0.0,5.2411666666666665,60.0,3.5259982641293015,16.81784218296168,3.327008768685718,9.494366220203172,12.82137498888889,3.853724435464524,0.07484390680806499,50.0,0.10497961420125429,0.008068655671423244,48.41606533904992,0.11816307035788697,0.0987997455225268,0.015199960849619507,0.007128476169878592,64.01200254477473,46.193672914425925,174.7094137148147,0.0,0.017916258762845864,0.0027563475019762866,49.97054566770676,0.10521144619953621,0.0001324820703404242,0.025720840167577693,0.003957052333473491,49.9283078350135,0.10554474456181256,0.00018998580193212156,0.03385128605433693,0.005207890162205682,49.872807413458105,0.10598422308322854,0.00024965002414202575,0.0425676967361859,0.006548876420951677,49.80316275322353,0.10653816298083751,0.00031328773868174314,0.054949078884045814,0.008453704443699356,49.713498139942494,0.10725539170697483,0.0004033689125029355,0.074744812328201,0.011499201896646308,49.591945800764876,0.10823502775376374,0.0005468633694021147,0.10507854296811812,0.01616592968740279,49.42185138561036,0.1096201922744464,0.000765337069825775,0.14624933769683568,0.02249989810720549,49.18663880517333,0.11156350432886741,0.0010584950110434366,0.20390047347623297,0.03136930361172815,48.86162976726195,0.11430287782918144,0.0014628990329449976,0.2830191281508879,0.043541404330905836,48.41606533904992,0.11816307035788697,0.002006107139063018,
48000.0,13.333333333333334,15.233333333333334,75.06666666666666,0.0,0.0,15.233333333333334,0.0,5.233333333333334,60.0,3.5250399610088645,16.81784218296168,3.3282861798261067,9.495978264618339,12.824264444444447,3.853113509942969,0.07485936085336581,50.0,0.10492449154498043,0.008064364053420968,48.42712166046887,0.11800616910109579,0.09809188223868211,0.015091058805951093,0.007078632838446865,64.01908117761317,46.24914435075636,174.92315145555546,0.0,0.017784749142557437,0.002736115252701144,49.970761638601424,0.10515454187395105,0.00013150962028842667,0.0255322458998097,0.003928037830739954,49.928832833791596,0.10548527800183075,0.00018859426776799207,0.033603458911327905,0.0051697629094350625,49.87373720163201,0.10592137713309849,0.0002478271430090273,0.04225668723336295,0.0065010288051327615,49.80459839756358,0.10647105648826154,0.0003110095028229509,0.05454862827439335,0.008392096657598977,49.71558167929314,0.1071827667873831,0.00040045060965246404,0.07420187931321162,0.011415673740494096,49.59490177727351,0.10815486057985513,0.0005429330149893802,0.10431865712515592,0.01604902417310091,49.426017116426266,0.10952934991067444,0.0007598858429622019,0.1451982870809774,0.022338198012458062,49.192456091361905,0.11145766643186304,0.0010510506158582789,0.20244768313006378,0.031145797404625197,48.86968868583801,0.114175867654315,0.001452790346169186,0.28102654627596096,0.043234853273224766,48.42712166046887,0.11800616910109579,0.0019925818749269575,
48060.0,13.35,15.2255,75.065,0.0,0.0,15.2255,0.0,5.2255,60.0,3.5240818573013932,16.81784218296168,3.3295638401471703,9.49759005985283,12.827153899999999,3.8525027648765624,0.07487481414998468,50.0,0.10486939458086704,0.008060074494126181,48.438104633839885,0.11785008262407358,0.09738897013785316,0.01498291848274664,0.007029121008289414,64.02611029862146,46.30463708142548,175.13693735388878,0.0,0.017654204834305263,0.0027160315129700404,49.970976026035665,0.10509767695400613,0.00013054430825217359,0.025345032995920697,0.003899235845526261,49.92935399324781,0.10542587058008548,0.0001872129038890044,0.03335744140902481,0.005131914062926893,49.87466021410711,0.10585861635928813,0.0002460175023030961,0.041947939553775106,0.006453529162119247,49.80602362707258,0.10640406801225007,0.00030874767958784244,0.05415107516098743,0.008330934640151912,49.71765019164225,0.10711030244604056,0.0003975531134059185,0.0736628490062988,0.011332746000969045,49.59783660064455,0.10807491221881667,0.0005390303069128244,0.10356418487027161,0.015932951518503324,49.43015335793172,0.10943880892431139,0.0007544722548843141,0.1441546308044739,0.022177635508380603,49.19823280991991,0.11135224612266217,0.0010436562765034907,0.2010049360179493,0.03092383631045374,48.87769256580979,0.11404943953017248,0.0014427471121144786,0.2790474067255247,0.04293037026546534,48.438104633839885,0.11785008262407358,0.0019791395504362708,
48120.0,13.366666666666667,15.217666666666666,75.06333333333333,0.0,0.0,15.217666666666666,0.0,5.217666666666666,60.0,3.523123952979482,16.81784218296168,3.330841749654719,9.499201605900836,12.830043355555555,3.851892200187997,0.07489026669782874,50.0,0.10481432329854545,0.008055786992648743,48.44901469312829,0.11769480476608796,0.09669097626696754,0.0148755348103027,0.00697993870885609,64.03309023733031,46.36015111058639,175.3507714098147,0.0,0.017524618752468343,0.0026960951926874375,49.971188841618066,0.10504085132353325,0.00012958608183692016,0.025159191359637102,0.0038706448245595542,49.92987134138472,0.10536652202801433,0.00018584163628359435,0.033113220402153955,0.005094341600331378,49.87557649995579,0.10579594029197764,0.0002442210068708539,0.04164143740078575,0.006406374984736269,49.80743851649437,0.10633719682899077,0.00030650215298935746,0.05375639888112247,0.00827021521248038,49.719703783563816,0.10703799762964014,0.0003946762798649611,0.07312769394691591,0.011250414453371679,49.6007504185148,0.10799518116571545,0.000535155059382883,0.10281508880752503,0.015817705970388465,49.434260311372064,0.10934856716841028,0.0007490960627465765,0.14311831911536743,0.022018202940825758,49.20396922904913,0.11124724034817791,0.0010363116891064783,0.19957216704917582,0.03070341031525782,48.88564175490842,0.11392358911788897,0.001432768968773479,0.2770816269545237,0.042627942608388265,48.44901469312829,0.11769480476608796,0.001965779771000986,
48180.0,13.383333333333333,15.209833333333334,75.06166666666667,0.0,0.0,15.209833333333334,0.0,5.209833333333334,60.0,3.5221662480157248,16.81784218296168,3.332119908354613,9.500812902756497,12.83293281111111,3.851281815799948,0.07490571849680508,50.0,0.10475927768765046,0.008051501548098871,48.459852270452664,0.1175403294145508,0.09599786786915773,0.01476890274910119,0.006931083978098336,64.04002132130842,46.41568644239231,175.56465362333324,0.0,0.017395983863435823,0.0026763052097593574,49.97140009687211,0.10498406486718774,0.0001286348890325202,0.024974710968162974,0.003842263225871227,49.93038490600172,0.1053072320790606,0.00018448039147412817,0.0328707828399261,0.005057043513834785,49.876486107899446,0.10573334846491687,0.00024243756222785268,0.04133716459295845,0.0063595637835320695,49.808843140048054,0.10627044222021648,0.0003042728078272994,0.05336457891506067,0.008209935217701641,49.72174256090201,0.10696585129298591,0.0003918199660618016,0.07259638685918308,0.011168674901412783,49.60364337754413,0.10791566592725653,0.0005313070877328296,0.10207133178250069,0.015703281812692413,49.438338176726205,0.10925862251269268,0.0007437570250243414,0.14208930256419772,0.021859892702184264,49.20966561538584,0.1111426460791108,0.0010290165511697147,0.19814931149391707,0.030484509460602625,48.89353659906072,0.11379831211249385,0.0014228555552587563,0.2751291248122346,0.04232755766342071,48.459852270452664,0.1175403294145508,0.001952502142289092,
48240.0,13.4,15.202,75.06,0.0,0.0,15.202,0.0,5.202,60.0,3.521208742382718,16.81784218296168,3.3333983162526,9.502423950414068,12.835822266666666,3.8506716116352613,0.07492116954682118,50.0,0.10470425773782029,0.008047218159587134,48.47061779608256,0.11738665050464371,0.09530961238290989,0.014663017289678445,0.0068825548624783205,64.04690387617089,46.471243080996516,175.77858399444435,0.0,0.017268293185225242,0.0026566604900346525,49.97160980323681,0.10492731747044108,0.0001276906782105812,0.024791581871649867,0.003814089518715364,49.9308947146965,0.10524800046865733,0.00018312909651310716,0.032630115765371975,0.005020017810057227,49.87738908631096,0.10567084041539636,0.00024066707455412673,0.041035105063274985,0.00631309308665769,49.81023757143167,0.10620380347316061,0.0003020595296834641,0.05297559488510653,0.00815009152078562,49.723766628775806,0.10689386239892898,0.00038898402995413833,0.07206890065076929,0.011087523177041429,49.60651562342147,0.10783636502168983,0.0005274862084137938,0.10133287688099026,0.015589673366306194,49.44238715271347,0.10916897284341526,0.0007384549015104352,0.14106753200262606,0.02170269723117324,49.2153222340073,0.11103846030975931,0.0010217705615716555,0.19673630498210407,0.030267123843400627,48.901377442393155,0.113673604242643,0.001413006511813003,0.2731898185419806,0.0420292028526124,48.47061779608256,0.11738665050464371,0.0019393062702540154,
48300.0,13.416666666666666,15.194166666666668,75.05833333333334,0.0,0.0,15.194166666666668,0.0,5.194166666666668,60.0,3.5202514360530577,16.81784218296168,3.33467697335453,9.504034748867692,12.838711722222223,3.8500615876167092,0.07493661984778409,50.0,0.10464926343869664,0.008042936826224461,48.481311698436315,0.11723376201894573,0.09462617744121218,0.014557873452494182,0.006834349416977102,64.05373822558786,46.526821030552426,175.99256252314805,0.0,0.017141539787103553,0.0026371599672467003,49.97181797206728,0.10487060901957526,0.00012675339812168868,0.024609794192670464,0.0037861221834877634,49.93140079486646,0.1051888269342119,0.00018178767897940318,0.032391206314682244,0.004983262509951115,49.878285483217034,0.10560841568422137,0.00023890945068973102,0.04073524285835817,0.006266960439747411,49.81162188382542,0.10613727988051593,0.0002998622049168176,0.05258942655468643,0.008090681008413297,49.725776091583576,0.10682202991830483,0.00038616833042010024,0.07154520841177944,0.01100695514027376,49.60936730087028,0.1077572769787203,0.000523692238989848,0.10059968742767875,0.015476874988873653,49.446407436799674,0.10907961606324147,0.0007331894533115085,0.14005295858205857,0.021546609012624396,49.22093934843767,0.11093468005783541,0.0010145734205674883,0.19533308350228476,0.030051243615736117,48.90916462723564,0.11354946127035472,0.0014032214798193055,0.2712636267808194,0.041732865658587595,48.481311698436315,0.11723376201894573,0.0019261917611612112,
48360.0,13.433333333333334,15.186333333333334,75.05666666666666,0.0,0.0,15.186333333333334,0.0,5.186333333333334,60.0,3.5192943289993446,16.81784218296168,3.335955879666235,9.505645298111544,12.841601177777779,3.8494517436671227,0.07495206939960078,50.0,0.10459429477992474,0.008038657547122135,48.49193440407901,0.11708165798706381,0.093947530870702,0.014453466287800308,0.006786465705101791,64.06052469129297,46.58242029521353,176.20658920944436,0.0,0.017015716789210947,0.0026178025829555304,49.97202461463547,0.10481393940167583,0.00012582299789260648,0.024429338125695914,0.0037583597116455252,49.931903173710204,0.1051297112150906,0.00018045606697454988,0.032154041716551944,0.004946775648700299,49.879175346300705,0.1055460738156828,0.00023716459813030027,0.04043756213769946,0.006221163405799917,49.81299614989541,0.10607087074038957,0.0002976807206587079,0.05220605382743321,0.008031700588835879,49.727771053007714,0.10675035282987001,0.0003833727272532228,0.07102528341364632,0.010926966679022512,49.6121985536543,0.1076784003394177,0.0005199249981331228,0.09987172698483426,0.015364881074589887,49.45039922520374,0.10899055009111157,0.000727960442844483,0.13904553375226883,0.021391620577272126,49.226517220654365,0.1108313023642793,0.0010074248297897437,0.19393958340047396,0.0298368589846883,48.91689849412541,0.11342587899074809,0.0013935001018108018,0.26935046855920514,0.041438533624493096,48.49193440407901,0.11708165798706381,0.0019131582216142529,
48420.0,13.45,15.1785,75.05499999999999,0.0,0.0,15.1785,0.0,5.1785,60.0,3.518337421194178,16.81784218296168,3.3372350351935016,9.507255598139833,12.844490633333335,3.8488420797094314,0.07496751820217859,50.0,0.10453935175115327,0.008034380321391796,48.50248633772052,0.11693033248526767,0.09327364069081279,0.014349790875509659,0.0067389017988920726,64.06726359309187,46.63804087913342,176.42066405333324,0.0,0.01689081736218743,0.0025985872864903734,49.97222974213071,0.10475730850462571,0.00012489942702351847,0.0242502039365769,0.0037308006056272153,49.93240187822895,0.1050706530526032,0.00017913418911901305,0.03191860929152931,0.004910555275619894,49.880058722903705,0.1054838143575308,0.00023543242502263584,0.04014204717289144,0.0061756995650602215,49.814360441796914,0.10600457535626294,0.00029551496480802186,0.051825456746275804,0.007973147191734739,49.72975161601911,0.1066788301202411,0.0003805970811574036,0.07050909910802755,0.010847553708927316,49.61500952458303,0.1075997336561282,0.0005161843056187693,0.09914895935100144,0.015253686054000222,49.45436271290391,0.10890177286211539,0.0007227676338328187,0.13804520926001992,0.021237724501541527,49.232056111094096,0.1107283242930779,0.0010003244922489052,0.19255574137899367,0.029623960212152873,48.92457938181104,0.11330285323178274,0.001383842021480286,0.26745026330062444,0.04114619435394222,48.50248633772052,0.11693033248526767,0.0019002052585807006,
48480.0,13.466666666666667,15.170666666666667,75.05333333333333,0.0,0.0,15.170666666666667,0.0,5.170666666666667,60.0,3.517380712610161,16.81784218296168,3.338514439942161,9.508865648946728,12.847380088888888,3.8482325956665524,0.07498296625542449,50.0,0.10448443434203446,0.008030105148145445,48.512967922214166,0.11677977963612308,0.09260447511292018,0.014246842325064643,0.006691655778926022,64.07395524887079,46.69368278646579,176.63478705481472,0.0,0.016766834726802137,0.0025795130348926364,49.9724333656602,0.10470071621710039,0.00012398263538529117,0.02407238196202838,0.003703443378773597,49.93289693522793,0.10501165218998815,0.0001778219745485199,0.031684896451368946,0.004874599454056761,49.880935660028854,0.1054216368609474,0.00023371284016036192,0.03984868234686496,0.006130566514902301,49.815714831177914,0.10593839303694776,0.0002933648260264807,0.05144761549253391,0.00791501776808214,49.731717882881746,0.10660746078383214,0.00037784125374189237,0.06999662912570749,0.010768712173185768,49.617800355517545,0.10752127549238437,0.0005124699823200601,0.09843134855969861,0.015143284393799786,49.458298093644345,0.10881328232736397,0.0007176107913028362,0.13705193714768638,0.021084913407336366,49.2375562786594,0.11062574293108121,0.0009932721123335486,0.1911814944953041,0.02941253761466217,48.93220762725662,0.11318037985399944,0.0013742468836895616,0.26556293082120697,0.04085583551095492,48.512967922214166,0.11677977963612308,0.0018873324794174695,
48540.0,13.483333333333333,15.162833333333333,75.05166666666666,0.0,0.0,15.162833333333333,0.0,5.162833333333333,60.0,3.516424203219896,16.81784218296168,3.339794093918062,9.510475450526386,12.850269544444448,3.8476232914614266,0.07499841355924522,50.0,0.10442954254222378,0.008025832026495422,48.52337957855485,0.11662999360813375,0.09194000253948767,0.014144615775305795,0.006644725734325264,64.08059997460511,46.749346021364424,176.8489582138888,0.0,0.016643762153585387,0.0025605787928592904,49.97263549624984,0.10464416242855956,0.00012307257321675022,0.023895862609117975,0.0036762865552489193,49.93338837131783,0.10495270837239674,0.00017651935291040574,0.03145289069838942,0.00483890626129068,49.88180620434242,0.10535954088051969,0.00023200575297952636,0.03955745215313111,0.0060857618697124785,49.81705938918248,0.10587232309654507,0.0002912301937338449,0.051072510385017596,0.007857309290002707,49.73366995515715,0.10653624382279417,0.00037510510751631587,0.06948784727550406,0.01069043804238524,49.62057118737592,0.10744302442281825,0.0005087818502034352,0.09771885887811868,0.015033670596633643,49.46220555994133,0.1087250764538649,0.0007124896815799281,0.13606566975187553,0.020933179961827007,49.24301798072461,0.11052355538782378,0.0009862673958108414,0.1898167801608257,0.029202581563203954,48.93978356564581,0.11305845475026516,0.0013647143344784063,0.26368839132931116,0.04056744481989402,48.52337957855485,0.11662999360813375,0.0018745394918958103,
48600.0,13.5,15.155,75.05,0.0,0.0,15.155,0.0,5.154999999999999,60.0,3.515467892995989,16.81784218296168,3.341073997126885,9.512085002873116,12.853159,3.847014167017227,0.07501386011354884,50.0,0.10437467634138052,0.008021560955554445,48.533721725877896,0.11648096861538176,0.09128019156321178,0.014043106394340274,0.006598109762758861,64.08719808436787,46.805030587983204,177.06317753055546,0.0,0.01652159296246341,0.0025417835326866783,49.972836144844656,0.10458764702924243,0.00012216919112197772,0.023720636354757994,0.0036493286699627683,49.933876212916104,0.1048938213468798,0.00017522625435998154,0.031222579624835097,0.004803473788436169,49.88267040217646,0.10529752597421341,0.00023031107355432276,0.03926834119502786,0.006041283260773517,49.81839418645411,0.1058063648544044,0.00028911095810325166,0.05070012187913193,0.007800018750635681,49.73560793370888,0.10646517824695444,0.00037238850588566796,0.06898272754318052,0.010612727314335465,49.62332216013877,0.10736497903307511,0.0005051197323235335,0.09701145480583392,0.014924839200897527,49.46608530308973,0.10863715322439649,0.0007074040722847563,0.13508635970204916,0.02078251687723833,49.24844147314232,0.11042175879534599,0.0009793100498263763,0.18846153613975233,0.02899408248303882,48.9473075303861,0.11293707384551875,0.0013552440210733707,0.26182656542508553,0.040281010065397777,48.533721725877896,0.11648096861538176,0.0018618259042256224,
48660.0,13.516666666666667,15.147166666666667,75.04833333333333,0.0,0.0,15.147166666666667,0.0,5.147166666666667,60.0,3.5145117819110525,16.81784218296168,3.342354149574582,9.513694305980975,12.856048455555557,3.84640522225686,0.07502930591824138,50.0,0.10431983572916724,0.008017291934435575,48.543994781457954,0.11633269891717171,0.09062501096616707,0.013942309379410319,0.006551805970447019,64.09374989033832,46.860736490476114,177.27744500481472,0.0,0.016400320522395772,0.002523126234214734,49.97303532230944,0.10453116991016177,0.00012127244006763724,0.02354669374520107,0.0036225682684924727,49.934360486248465,0.10483499086237114,0.00017394260955692215,0.03099395091224234,0.004768300140344976,49.88352829953112,0.105235591703347,0.0002286287125927572,0.03898133418497139,0.005997128336149445,49.819719293139116,0.105740517635082,0.0002870070100564684,0.05033043056598658,0.007743143163997935,49.737531918707,0.10639426307375598,0.0003696913131453483,0.06848124409036235,0.0105355760139019,49.626053412854894,0.10728713791972522,0.0005014834528181689,0.09630910107350456,0.014816784780539162,49.46993751316924,0.10854951063738442,0.0007023537323293666,0.13411395991914477,0.020632916910637657,49.25382701024955,0.11032035030801625,0.0009723997829043929,0.18711570054785603,0.02878703085351631,48.9547798531131,0.11281623309651824,0.0013458355918962994,0.2599773741000059,0.0399965190923086,48.543994781457954,0.11633269891717171,0.0018491913250796577,
48720.0,13.533333333333333,15.139333333333333,75.04666666666667,0.0,0.0,15.139333333333333,0.0,5.139333333333333,60.0,3.513555869937682,16.81784218296168,3.34363455126687,9.515303359844241,12.85893791111111,3.8457964571035386,0.07504475097323036,50.0,0.10426502069524991,0.008013024962252223,48.55419916070785,0.11618517881767816,0.08997442971895069,0.013842219956761643,0.006505812472163884,64.10025570281049,46.91646373299723,177.49176063666658,0.0,0.016279938251015463,0.0025046058847716097,49.97323303942935,0.10447473096309699,0.00012038227138030932,0.023374025395539382,0.0035960039070060588,49.934841217350254,0.10477621666967354,0.0001726683496616893,0.030766992330809952,0.004733383435509223,49.8843799420771,0.10517373763256399,0.00022695858143238767,0.03869641594371216,0.005953294760571102,49.821034778890045,0.1056747807683002,0.00028491824125922993,0.04996341717151036,0.007686679564847748,49.739442009632484,0.10632349732819858,0.0003670133944762219,0.0679833712534589,0.01045898019283983,49.62876508364667,0.10720949969017969,0.0004978728369034596,0.09561176264159124,0.014709501944860192,49.47376237905086,0.10846214670677781,0.0006973384319133163,0.13314842361419724,0.020484372863722653,49.259174844874146,0.11021932710235567,0.0009655363049475285,0.1857792118512834,0.028581417207889755,48.96220086369499,0.11269592849159087,0.0013364886965726297,0.25814073873638876,0.03971395980559827,48.55419916070785,0.11618517881767816,0.0018366353636171118,
48780.0,13.55,15.1315,75.045,0.0,0.0,15.1315,0.0,5.131500000000001,60.0,3.5126001570484937,16.81784218296168,3.3449152022095667,9.5169121644571,12.861827366666667,3.8451878714804093,0.075060195278423,50.0,0.1042102312292982,0.008008760038118169,48.564335277177875,0.11603840266559562,0.08932841697982673,0.013742833381511804,0.006460127391239634,64.10671583020172,46.97221231970072,177.70612442611102,0.0,0.016160439614271615,0.00248622147911871,49.97342930691046,0.10441833008058932,0.00011949863674384775,0.0232026219892074,0.003569634152185754,49.9353184320677,0.10471749852144473,0.00017140340633198248,0.030541691738773875,0.0046987218059652116,49.885225375157766,0.10511196332980859,0.0002253005920360776,0.038413571399595545,0.005909780215322392,49.82234071286889,0.10560915358890742,0.0002828445441166172,0.04959906255557072,0.007630625008549342,49.74133830528166,0.10625288004277927,0.00036435461593963686,0.06748908354259013,0.010382935929629251,49.631457309715664,0.10713206296260441,0.0004942877108687627,0.09491940469907151,0.014602985338318693,49.477560088403095,0.1083750594619281,0.0006923579425197335,0.13218970428696064,0.02033687758260933,49.264485228341066,0.1101186863768631,0.0009587193272365957,0.18445200886534396,0.02837723213312984,48.969570890236874,0.11257615605038505,0.0013272029859394407,0.2563165811068818,0.03943332017028951,48.564335277177875,0.11603840266559562,0.0018241576295069395,
48840.0,13.566666666666666,15.123666666666667,75.04333333333334,0.0,0.0,15.123666666666667,0.0,5.123666666666667,60.0,3.511644643216098,16.81784218296168,3.3461961024084603,9.518520719813763,12.864716822222222,3.844579465310687,0.07507563883372616,50.0,0.10415546732098502,0.008004497161147532,48.57440354255508,0.11589236485378954,0.08868694209387058,0.013644144937518551,0.006414748859561541,64.11313057906128,47.02798225474086,177.92053637314805,0.0,0.01604181812607486,0.0024679720193961324,49.97362413538042,0.10436196715593454,0.00011862148819675317,0.02303247427748821,0.003543457581152032,49.9357921560594,0.10465883617218226,0.0001701477117191895,0.030318037081786094,0.00466431339719786,49.88606464379154,0.10505026836629881,0.00022365465698778036,0.03813278558782715,0.005866582398127254,49.823637163750504,0.1055436354368374,0.00028078581176839423,0.04923734771109816,0.0075749765709381784,49.74322090377057,0.10618241025743302,0.0003617148444725604,0.06699835564051838,0.010307439329310521,49.63413022734801,0.10705482636583603,0.000490727902071747,0.09423199266216023,0.014497229640332343,49.48133082769835,0.10828824694746723,0.000687412036911278,0.13123775572453053,0.020190423957620083,49.26975841047867,0.11001842535184292,0.0009519485624301105,0.1831340307532908,0.028174466269737044,48.97689025908537,0.11245691182362308,0.0013179781120531697,0.25450482337393127,0.03915458821137404,48.57440354255508,0.11589236485378954,0.0018117577329505585,
48900.0,13.583333333333334,15.115833333333333,75.04166666666666,0.0,0.0,15.115833333333333,0.0,5.115833333333333,60.0,3.5106893284131093,16.81784218296168,3.347477251869401,9.520129025908377,12.867606277777778,3.8439712385175597,0.07509108163904661,50.0,0.1041007289599869,0.008000236330454802,48.58440436666275,0.11574705981895311,0.08804997459211306,0.013546149937248163,0.0063696750175750196,64.11950025407886,47.08377354227202,178.1349964777777,0.0,0.015924067347945277,0.002449856515068504,49.97381753538891,0.10430564208317873,0.00011775077812958487,0.02286357307902331,0.0035174727813882018,49.936262414797625,0.10460022937820905,0.00016890119846489984,0.030096016392297774,0.0046301563680458116,49.886897792674226,0.10498865231650174,0.00022202068948832046,0.03785404364974272,0.005823699023037342,49.82492419972583,0.10547822565707009,0.0002787419380844286,0.04887825376321555,0.007519731348187008,49.74508990253933,0.10611208701947593,0.0003590939478826105,0.06651116240158501,0.010232486523320771,49.636783971919876,0.10697778853929876,0.00048719323893336997,0.09354949217303407,0.014392229565082165,49.48507478221923,0.1082017072231879,0.0006825004891261588,0.1302925319999665,0.020045004923071767,49.27499463962522,0.10991854126923215,0.0009452237245640427,0.18182521702509358,0.02797311031155286,48.98415929483319,0.11233819189285774,0.0013088137281972168,0.2527053880892269,0.038877752013727215,48.58440436666275,0.11574705981895311,0.001799435284704387,
