time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
48960.0,13.6,15.108,75.03999999999999,0.0,0.0,15.108,0.0,5.1080000000000005,60.0,3.5097342126121394,16.81784218296168,3.348758650598135,9.521737082735196,12.870495733333332,3.843363191024376,0.07510652369429162,50.0,0.10404601613598383,0.007995977545154815,48.594338157460044,0.11560248204126375,0.08741748419068471,0.0134488437216438,0.0063249040142834105,64.12582515809314,47.13958618644865,178.3495047399999,0.0,0.015807180888662915,0.0024318739828712178,49.974009517408334,0.10424935475711095,0.00011688645928236222,0.022695909279325906,0.003491678350665524,49.93672923356968,0.10454167789765995,0.00016766379969740397,0.029875617788946526,0.004596248890607158,49.887724866181166,0.1049271147581074,0.00022039860335124756,0.03757733083208265,0.005781127820320408,49.82620188850516,0.10541292359959185,0.00027671281766007,0.048521761968372365,0.0074648864566726715,49.74694539835654,0.10604190938354557,0.00035649179484318477,0.06602747885065205,0.010158073669331084,49.6394186779029,0.10690094813292035,0.00048368355093296456,0.09287186909856003,0.014287979861316929,49.48879213606476,0.10811543836392434,0.0006776230744740402,0.1293539874709155,0.019900613457063922,49.28019416263503,0.10981903139243149,0.0009385445290509831,0.18052550753620425,0.027773155005569886,48.9913783203237,0.1122199923702297,0.001299709488889328,0.25091819819312505,0.038602799722019236,48.594338157460044,0.11560248204126375,0.0017871898961018262,
49020.0,13.616666666666667,15.100166666666667,75.03833333333333,0.0,0.0,15.100166666666667,0.0,5.1001666666666665,60.0,3.508779295785806,16.81784218296168,3.350040298600469,9.52334489028842,12.87338518888889,3.8427553227544586,0.07512196499936814,50.0,0.10399132883865919,0.00799172080436276,48.604205321041746,0.11545862604404356,0.08678944078996001,0.013352221659993847,0.006280434007247159,64.13210559210039,47.19542019142533,178.5640611598147,0.0,0.015691152403920917,0.002414023446757064,49.974200091834305,0.1041931050732583,0.0001160284847419972,0.022529473830297672,0.0034660728969688726,49.93719263747916,0.10448318149046686,0.00016643544902823423,0.029656829475947836,0.004562589150145821,49.88854590836953,0.1048656552720041,0.00021878831299869048,0.03730263248627101,0.005738866536349386,49.82747029732139,0.10534772861935643,0.00027469834581164004,0.04816785371348378,0.007410439032843659,49.74878748732341,0.10597187641154587,0.00035390825488858246,0.06554728018204889,0.010084196951084444,49.642034478869526,0.10682430380705092,0.00048019866860316007,0.09219908952902804,0.01418447531215816,49.492483072156695,0.10802943845943432,0.0006727795695319894,0.12842207677823597,0.019757242581267074,49.28535722488493,0.10971989300613573,0.0009319106926795329,0.17923484248631566,0.027574591151740872,48.99854765665567,0.11210230939822642,0.0012906650498885897,0.2491431770140503,0.03832971954062313,48.604205321041746,0.11545862604404356,0.0017750211790747428,
49080.0,13.633333333333333,15.092333333333334,75.03666666666666,0.0,0.0,15.092333333333334,0.0,5.092333333333334,60.0,3.5078245779067254,16.81784218296168,3.351322195882152,9.52495244856229,12.876274644444443,3.842147633631235,0.07513740555418331,50.0,0.10393666705769997,0.007987466107194188,48.6140062616384,0.11531548639342146,0.08616581447370174,0.013256279149800267,0.006236263162582578,64.13834185526296,47.2512755613567,178.77866573722213,0.0,0.015575975595981149,0.002396303937843254,49.97438926898622,0.10413689292788034,0.00011517680793976873,0.02236425774974893,0.0034406550384229123,49.93765265144738,0.1044247399183451,0.00016521608054874057,0.029439639742490618,0.0045291753449985565,49.88936096298055,0.10480427344225329,0.00021718973345721815,0.037029934067699145,0.005696912933492176,49.8287294929333,0.10528264007624592,0.00027269841857186644,0.04781651051507465,0.007356386233088407,49.75061626487831,0.10590198717258795,0.00035134319840913336,0.06507054175852389,0.010010852578234445,49.64463150749851,0.10674785423237998,0.0004767384235249972,0.09153111977688781,0.014081710734905818,49.49614777224582,0.1079437056142813,0.0006679697521402295,0.1274967548446225,0.019614885360711154,49.29048407028078,0.10962112341616552,0.000925321933613471,0.17795316241811338,0.027377409602786673,49.00566762318816,0.11198513914944326,0.0012816800682022844,0.24738024826787544,0.038058499733519296,48.6140062616384,0.11531548639342146,0.0017629287461748688,
49140.0,13.65,15.0845,75.035,0.0,0.0,15.0845,0.0,5.0845,60.0,3.506870058947516,16.81784218296168,3.352604342449057,9.526559757550944,12.8791641,3.841540123578033,0.07515284535864376,50.0,0.10388203078279643,0.007983213452764993,48.62374138161605,0.11517305769800018,0.08554657550820577,0.013161011616647041,0.006192389654959836,64.14453424491792,47.30715230039752,178.99331847222211,0.0,0.01546164421333238,0.002378714494358828,49.97457705910783,0.10408071821796287,0.00011433138264876908,0.02220025212092227,0.0034154234032188107,49.938109300214585,0.10436635294477957,0.00016400562882666267,0.029224036962136858,0.004496005686482594,49.89017007344168,0.10474296885606509,0.00021560278035375954,0.03675922113501379,0.005655264790002122,49.82997954162865,0.10521765733503258,0.0002707129326853519,0.0474677140184283,0.007302725233604354,49.75243182580082,0.10583224074293572,0.0003487964966463475,0.06459723911020103,0.009938036786184774,49.64720989558011,0.10667159808985639,0.0004733026483228625,0.09086792637548977,0.013979680980844579,49.49978641691811,0.10785823794771855,0.0006631934013980462,0.12657797687323158,0.019473534903574088,49.29557494126361,0.10952271994930209,0.0009187779713909217,0.1766804082160208,0.0271816012640032,49.012738537545175,0.11186847782634741,0.0012727542020925797,0.2456293360572809,0.03778912862419706,48.62374138161605,0.11517305769800018,0.0017509122105945352,
49200.0,13.666666666666666,15.076666666666666,75.03333333333333,0.0,0.0,15.076666666666666,0.0,5.076666666666666,60.0,3.505915738880799,16.81784218296168,3.353886738306915,9.528166817248641,12.882053555555556,3.840932792518385,0.0751682844126566,50.0,0.10382742000364249,0.007978962840191436,48.63341108147684,0.11503133460852237,0.08493169434144575,0.013066414514068576,0.006148811667600248,64.15068305658552,47.363050412702634,179.2080193648147,0.0,0.015348152050350965,0.002361254161592456,49.97476347236782,0.1040245808412126,0.00011349216298141458,0.02203744809201951,0.0033903766295414633,49.93856260834133,0.10430802033501074,0.0001628040289027577,0.029010009592225317,0.004463078398803895,49.890973282868906,0.10468174110377297,0.00021402736991154095,0.03649047934940966,0.005613919899909179,49.831220509227485,0.1051527797653405,0.00026874178560413325,0.047121445996740216,0.007249453230267725,49.754234264216095,0.10576263620594846,0.0003462680216880856,0.06412734793354148,0.009865745835929458,49.64976977402155,0.10659553407060746,0.00046989117665954816,0.0902094760778302,0.0138783809350508,49.50339918560104,0.10777303359357385,0.0006584502976595685,0.12566569834630845,0.01933318436097053,49.300630078816205,0.10942467995312198,0.0009122785269231326,0.17541652110493783,0.026987157093067357,49.01976071562065,0.11175232166104253,0.0012638871110829675,0.2438903648710938,0.03752159459555289,48.63341108147684,0.11503133460852237,0.0017389711861870993,
49260.0,13.683333333333334,15.068833333333334,75.03166666666667,0.0,0.0,15.068833333333334,0.0,5.068833333333334,60.0,3.5049616176791956,16.81784218296168,3.3551693834615124,9.5297736276496,12.884943011111112,3.8403256403758004,0.07518372271612893,50.0,0.10377283470993544,0.007974714268590125,48.64301575985923,0.11489031181754115,0.08432114160221846,0.012972483323418224,0.006105527392272865,64.1567885839778,47.418969902426994,179.4227684149999,0.0,0.015235492946964021,0.0023439219918406184,49.97494851886033,0.10396848069605137,0.00011265910338694417,0.021875836875732097,0.003365513365497246,49.939012600209715,0.10424974185602119,0.00016161121628741407,0.028797546173279294,0.004430391718966045,49.89177063406886,0.10462058977881018,0.00021246341894602325,0.03622369447392651,0.00557287607291177,49.83245246108523,0.10508800674160743,0.00026678487548315033,0.04677768835027649,0.007196567438504076,49.756023673599096,0.10569317265202602,0.0003437576464637229,0.06366084409031024,0.009793976013893884,49.65231127285232,0.1065196608758588,0.00046650384323124183,0.08955573585530074,0.013777805516200115,49.50698625656979,0.10768809070013398,0.0006537402225294531,0.12475987502381494,0.01919382692674076,49.30564972246953,0.1093270007958324,0.0009058233224935042,0.1741614426489735,0.02679406809984208,49.02673447158345,0.11163666691503468,0.0012550784559643147,0.2421632595836067,0.037255886089785646,48.64301575985923,0.11489031181754115,0.0017271052874870962,
49320.0,13.7,15.061,75.03,0.0,0.0,15.061,0.0,5.061,60.0,3.5040076953153294,16.81784218296168,3.3564522779186516,9.531380188748015,12.887832466666667,3.8397186670738126,0.07519916026896735,50.0,0.10371827489137603,0.007970467737078017,48.6525558135384,0.11474998405909483,0.08371488809928937,0.012879213553736826,0.006062535029290753,64.16285111900709,47.47491077372564,179.63756562277766,0.0,0.015123660788315068,0.0023267170443561644,49.975132208605494,0.10391241768161089,0.00011183215864895256,0.02171540974877477,0.003340832269042272,49.93945930002474,0.10419151727652176,0.00016042712695732778,0.02858663532841839,0.004397943896679752,49.89256216954093,0.10455951447768523,0.0002109108448609051,0.03595885237275066,0.005532131134269333,49.83367546209586,0.10502333764304739,0.0002648421011758467,0.04643642310553711,0.007144065093159555,49.75780014677865,0.10562384917855375,0.00034126524473938186,0.06319770360654768,0.009722723631776566,49.65483452122934,0.10644397721685638,0.00046314048376255856,0.08890667289644207,0.013677949676375702,49.51054780695333,0.1076034074300329,0.0006490629588586788,0.12386046294205859,0.019055455837239783,49.31063411030894,0.10922967986611075,0.0008994120817563539,0.1729151147501725,0.026602325346180383,49.03366011788219,0.11152150987900282,0.0012463278988010251,0.240447945453877,0.03699199160828877,48.6525558135384,0.11474998405909483,0.0017153141297297225,
49380.0,13.716666666666667,15.053166666666666,75.02833333333334,0.0,0.0,15.053166666666666,0.0,5.053166666666666,60.0,3.5030539717618248,16.81784218296168,3.3577354216841364,9.532986500538085,12.890721922222221,3.8391118725359945,0.07521459707107875,50.0,0.10366374053766847,0.007966223244772431,48.66203163742721,0.11461034610837967,0.08311290482053876,0.012786600741621348,0.006019832787506257,64.16887095179459,47.53087303075371,179.85241098814802,0.0,0.01501264950443214,0.002309638385297252,49.975314551549985,0.1038563916977271,0.00011101128388292872,0.021556158051422598,0.003316332007911169,49.939902731815515,0.10413334636693848,0.00015925169735217168,0.02837726576277428,0.004365733194272966,49.89334793147956,0.10449851479995774,0.00020936956564410886,0.03569593901052094,0.00549168292469553,49.834889576695055,0.1049587718536134,0.00026291336222972195,0.04609763241442399,0.007091943448372921,49.75956377594188,0.10555466488984712,0.0003387906911131236,0.06273790267154611,0.009651985026391708,49.65733964744233,0.10636848181478664,0.0004598009350015725,0.08826225460570189,0.013578808400877215,49.51408401274084,0.10751898196013697,0.0006444182907401758,0.1229674184123231,0.01891806437112663,49.31558347898085,0.10913271457294163,0.0008930445297354872,0.17167747964723587,0.026411919945728595,49.04053796525058,0.1114068468725673,0.0012376351029366184,0.23874434812500664,0.03672989971153948,48.66203163742721,0.11461034610837967,0.0017035973288703488,
49440.0,13.733333333333333,15.045333333333334,75.02666666666667,0.0,0.0,15.045333333333334,0.0,5.045333333333334,60.0,3.5021004469913155,16.81784218296168,3.3590188147636666,9.534592563014114,12.89361137777778,3.83850525668608,0.07523003312237073,50.0,0.10360923163852054,0.007961980790791037,48.67144362457675,0.11447139278142955,0.08251516293210816,0.012694640451093562,0.005977418884305948,64.17484837067889,47.58685667766644,180.067304511111,0.0,0.014902453069898309,0.002292685087676663,49.97549555756758,0.10380040264493469,0.0001101964345338307,0.021398073187051295,0.0032920112595463532,49.94034291943652,0.10407522889939906,0.000158084864371303,0.02816942626291046,0.0043337578866016096,49.89412796177626,0.10443759034821491,0.00020783949986381833,0.035434940451639016,0.005451529300252157,49.83609486886324,0.10489430876196035,0.00026099855888192525,0.045761298553413834,0.007040199777448282,49.76131465263809,0.10548561889709877,0.0003363338610101532,0.062281417636831295,0.009581756559512506,49.65982677891905,0.10629317340069937,0.0004564850347148139,0.08762244860219737,0.013480376708030364,49.51759504878764,0.10743481248143491,0.0006398060035045228,0.12208069801950025,0.018781645849153886,49.320498063699034,0.10903610234545803,0.0008867203928228512,0.17044847991423645,0.026222843063728685,49.04736832271227,0.11129267424406351,0.0012289997329994196,0.23705239362340333,0.036469599018985124,48.67144362457675,0.11447139278142955,0.00169195450160331,
49500.0,13.75,15.0375,75.025,0.0,0.0,15.0375,0.0,5.0375,60.0,3.501147120976416,16.81784218296168,3.360302457163096,9.536198376170237,12.896500833333333,3.8378988194476644,0.07524546842274918,50.0,0.10355474818364331,0.007957740374251855,48.68079216617733,0.11433311893479595,0.08192163377754769,0.012603328273468875,0.005935291545604824,64.1807836622245,47.64286171861916,180.28224619166656,0.0,0.01479306550352465,0.0022758562313114844,49.97567523645965,0.10374445042446166,0.00010938756637365876,0.021241146621680813,0.0032678687110278175,49.94077988656893,0.10401716464771948,0.00015692656537048127,0.02796310569624592,0.0043020162609609105,49.894902302021805,0.10437674072804803,0.0002063205666645411,0.035175842859584125,0.005411668132243711,49.83729140212871,0.1048299477614086,0.000259097592054891,0.045427403922735705,0.00698883137272857,49.76305286778304,0.10541671031832371,0.000333894630678129,0.06182822501514902,0.009512034617715234,49.66229604223042,0.1062180507154304,0.0004531926216822732,0.08698722271848183,0.013382649648997205,49.521081088821425,0.10735089719892622,0.0006352258837155345,0.12120025862072327,0.018646193633957427,49.325378098251086,0.10893984063278259,0.0008804393987769804,0.1692280584593286,0.026035085916819783,49.05415149758616,0.1111789883703154,0.0012204214549078607,0.23537200835802286,0.03621107820892659,48.68079216617733,0.11433311893479595,0.001680385265380474,
49560.0,13.766666666666667,15.029666666666667,75.02333333333333,0.0,0.0,15.029666666666667,0.0,5.029666666666667,60.0,3.5001939936897606,16.81784218296168,3.3615863488881517,9.537803940000735,12.899390288888888,3.8372925607445354,0.07526090297212173,50.0,0.1035002901627515,0.007953501994273266,48.690077651559584,0.11419551946523043,0.08133228887696367,0.01251265982722518,0.005893449005840046,64.18667711123034,47.69888815776729,180.4972360298147,0.0,0.014684480868025596,0.0022591509027731684,49.97585359795576,0.10368853493822405,0.00010858463549905453,0.02108536988352218,0.003243903059003412,49.94121365672183,0.10395915338739103,0.00015577673815863474,0.027758293010482743,0.004270506616997345,49.89567099350833,0.10431596554802848,0.00020481268576317754,0.03491863249623214,0.005372097307112637,49.83847923957078,0.10476568824990667,0.00025721036335198816,0.04509593104555333,0.006937835545469743,49.76477851166306,0.10534793827830631,0.00033147287718237467,0.06137830147945655,0.009442815612224084,49.66474756309587,0.10614311250952474,0.0004499235356924744,0.08635654499931594,0.013285622307587067,49.52454230544846,0.10726723433151078,0.0006306777191658897,0.12032605734400185,0.018511701129846438,49.33022381500482,0.1088439269038706,0.0008742012767214147,0.168016158523453,0.025848639772838924,49.06088779549157,0.11106578565641144,0.0012118999358755878,0.2337031191195934,0.035954326018398985,48.690077651559584,0.11419551946523043,0.0016688892384294496,
49620.0,13.783333333333333,15.021833333333333,75.02166666666666,0.0,0.0,15.021833333333333,0.0,5.021833333333333,60.0,3.4992410651039827,16.81784218296168,3.3628704899446236,9.53940925449982,12.902279744444444,3.8366864805004446,0.07527633677039489,50.0,0.1034458575655631,0.007949265649973994,48.6993004681957,0.11405858930936956,0.08074709992616727,0.012422630757871887,0.005851889507963934,64.1925290007383,47.75493599926637,180.71227402555544,0.0,0.01457669326969667,0.0022425681953379493,49.976030651714126,0.10363265608882047,0.00010778759832892615,0.020930734562527573,0.0032201130096196264,49.94164425323339,0.10390119489556747,0.00015463532099460608,0.02755497723303762,0.004239227266621172,49.89643407723142,0.10425526441968497,0.0002033157774451247,0.03466329572117898,0.005332814726335228,49.839658443822685,0.10470152962999628,0.00025533677505315544,0.04476686256715216,0.006887209625715717,49.76649167393911,0.10527930190854717,0.0003290684784011677,0.06093162386191907,0.00937409597875678,49.66718146638835,0.10606835754316042,0.000446677617537479,0.08573038370044328,0.013189289800068197,49.52797887015969,0.10718382211187992,0.0006261612988726628,0.11945805158685893,0.01837816178259368,49.335035444914816,0.10874835864735329,0.0008680057571429228,0.16681272367903657,0.02566349595062101,49.06757752035354,0.11095306253548197,0.001203434844416429,0.23204565307982195,0.03569933124304953,48.6993004681957,0.11405858930936956,0.0016574660397714602,
49680.0,13.8,15.014,75.02,0.0,0.0,15.014,0.0,5.013999999999999,60.0,3.4982883351917127,16.81784218296168,3.3641548803383348,9.541014319661667,12.905169200000001,3.8360805786391503,0.07529176981747533,50.0,0.10339145038179974,0.007945031340473122,48.708461001700634,0.11392232344342336,0.08016603879582362,0.012333236737819019,0.005810611303436632,64.19833961204174,47.811005247272014,180.9273601788888,0.0,0.014469696858094598,0.0022261072089376304,49.97620640732218,0.10357681377952686,0.0001069964116020717,0.02077723230994361,0.0031964972784528627,49.94207169927225,0.10384328895105123,0.00015350225258396397,0.027353147470477204,0.00420817653391957,49.897191593892195,0.10419463695748046,0.0002018297625604147,0.034409818991068375,0.005293818306318212,49.84082907707473,0.10463747130877553,0.0002534767301106064,0.0444401812541311,0.0068369509621740154,49.7681924436508,0.10521080034721116,0.00032668131302106274,0.06048816915291115,0.009305872177370946,49.66959787613957,0.10599378458607323,0.0004434547090079177,0.08510870728737038,0.01309364727498006,49.53139095333672,0.10710065878640875,0.0006216764130728969,0.11859619901496915,0.018245569079226025,49.3398132175288,0.10865313337138299,0.0008618525718897818,0.16561769782868743,0.025479645819798065,49.074220974408156,0.11084081546847863,0.0011950258503491407,0.23039953779058317,0.035446082737012795,48.708461001700634,0.11392232344342336,0.0016461152892387754,
49740.0,13.816666666666666,15.006166666666667,75.01833333333333,0.0,0.0,15.006166666666667,0.0,5.006166666666667,60.0,3.4973358039255857,16.81784218296168,3.365439520074922,9.542619135480635,12.908058655555557,3.8354748550846622,0.07530720211327066,50.0,0.10333706860118641,0.00794079906489009,48.7175596358337,0.11378671688286429,0.07958907753060182,0.012244473466246434,0.005769612652217938,64.20410922469395,47.86709590593993,181.1424944898147,0.0,0.014363485825719755,0.0022097670501107316,49.97638087429705,0.10352100791429161,0.00010621103237484254,0.020624854837867787,0.003173054590441198,49.942496017838536,0.10378543533428218,0.00015237747207582156,0.027152792907957347,0.004177352755070361,49.897943583899426,0.1041340827787889,0.0002003545625198569,0.03415818885892382,0.005255105978295972,49.84199120107728,0.10457351269786387,0.00025163013214455493,0.04411586999359892,0.006787056922092142,49.76988090922052,0.10514243273907468,0.0003243112605321799,0.060047914500023135,0.009238140692311252,49.671996915545094,0.10591939241748206,0.0004402546528880155,0.08449148443415126,0.012998689912946348,49.53477872425805,0.10701774261504791,0.000617222853219121,0.11774045756079929,0.018113916547815277,49.3445573609941,0.10855824860348082,0.0008557414541698616,0.16443102520388553,0.025297080800597775,49.08081845820788,0.11072904094395532,0.0011866726248019044,0.2287647011830914,0.03519456941278329,48.7175596358337,0.11378671688286429,0.0016348366074917797,
49800.0,13.833333333333334,14.998333333333333,75.01666666666667,0.0,0.0,14.998333333333333,0.0,4.998333333333333,60.0,3.4963834712782376,16.81784218296168,3.3667244091603075,9.544223701950804,12.91094811111111,3.8348693097607067,0.07532263365768661,50.0,0.1032827122134515,0.007936568822344676,48.726596752499965,0.11365176468212068,0.07901618834832594,0.01215633666897322,0.0057288918227588245,64.2098381165167,47.92320797942593,181.35767695833323,0.0,0.014258054407700954,0.002193546831953993,49.976554062086116,0.10346523839772953,0.00010543141801880145,0.020473593918808132,0.003149783679816636,49.94291723176527,0.10372763382732308,0.00015126091905965505,0.026953902808666132,0.0041467542782563285,49.898690087371506,0.10407360150387301,0.00019889009929121432,0.0339083919734849,0.005216675688228446,49.84314487714371,0.10450965321336649,0.00024979688543892015,0.04379391179237539,0.0067375248911346755,49.7715571584574,0.10507419823547406,0.0003219582012235281,0.059610837207072484,0.009170898031857305,49.674378706969435,0.1058451798260142,0.00043707729295065084,0.08387868402217646,0.012904412926488687,49.538142351105066,0.10693507187121731,0.0006128004119747982,0.11689078542225062,0.017983197757269326,49.349268102064066,0.10846370189038296,0.0008496721385486683,0.16325265036366876,0.025115792363641348,49.08737027062693,0.11061773547785152,0.001178374840216767,0.22714107156705557,0.03494478024108547,48.726596752499965,0.11365176468212068,0.001623629616035821,
49860.0,13.85,14.9905,75.015,0.0,0.0,14.9905,0.0,4.990500000000001,60.0,3.4954313372223034,16.81784218296168,3.368009547600155,9.545828019066512,12.913837566666668,3.8342639425913467,0.07533806445063072,50.0,0.10322838120832706,0.00793234061195703,48.73557273175215,0.1135174619342702,0.07844734363912671,0.012068822098327187,0.005688447091992309,64.2155265636087,47.97934147188594,181.57290758444435,0.0,0.014153396881482537,0.0021774456740742366,49.97672598006748,0.1034095051351177,0.00010465752621841712,0.020323441385245954,0.003126683290037839,49.94333536371944,0.1036698842138484,0.0001501525335621777,0.026756466513270724,0.004116379463580112,49.89943114413853,0.10401319275586177,0.00019743629539540827,0.033660415078547806,0.0051785253966996625,49.84429016615344,0.10444589227583954,0.00024797689493709363,0.043474289776196995,0.006688352273261076,49.77322127856132,0.1050060959942549,0.00031962201617839747,0.05917691473312008,0.009104140728172321,49.67674337195118,0.10577114560963176,0.0004339224739524014,0.08327027513896665,0.012810811559841023,49.541482000968145,0.10685264484170044,0.0006084088832098156,0.11604714106130339,0.017853406317123597,49.35394566610465,0.10836949079788954,0.0008436443609472349,0.16208251819331504,0.024935772029740774,49.0938767088668,0.11050689561327606,0.0011701321703537215,0.22552857762981793,0.03469670425074122,48.73557273175215,0.1135174619342702,0.0016124939372376412,
49920.0,13.866666666666667,14.982666666666667,75.01333333333334,0.0,0.0,14.982666666666667,0.0,4.982666666666667,60.0,3.4944794017304237,16.81784218296168,3.3692949354002484,9.547432086821972,12.916727022222222,3.833658753500547,0.07535349449200968,50.0,0.10317407557554842,0.007928114432847641,48.74448795179236,0.11338380377073788,0.07788251596459433,0.011981925533014514,0.005648276745323732,64.22117484035402,48.035496387475945,181.78818636814805,0.0,0.014049507566513773,0.0021614627025405802,49.97689663755054,0.1033538080323895,0.00010388931496876398,0.020174389129201737,0.0031037521737233443,49.943750436203295,0.10361218627913076,0.0001490522560442173,0.026560473439367984,0.00408622668297969,49.90016679374442,0.10395285616072727,0.00019599307390274004,0.03341424501231009,0.005140653078816938,49.8454271285549,0.10438222931025508,0.00024617006623771365,0.04315698718892733,0.006639536490604205,49.774873356126925,0.10493812517972029,0.00031730258726966193,0.0587461246914915,0.009037865337152538,49.679091031208,0.10569728857555895,0.00043079004162858286,0.08266622707697072,0.012717881088764725,49.54479783985263,0.10677045982653945,0.0006040480619959321,0.11520948320266333,0.01772453587733282,49.35859027710077,0.10827561291071565,0.0008376578586400535,0.1609205739030203,0.024757011369695433,49.10033806846177,0.11039651792029342,0.0011619442902947308,0.2239271484354766,0.03445033052853486,48.74448795179236,0.11338380377073788,0.0016014291943413361,
49980.0,13.883333333333333,14.974833333333333,75.01166666666667,0.0,0.0,14.974833333333333,0.0,4.974833333333333,60.0,3.4935276647752374,16.81784218296168,3.3705805725663995,9.549035905211378,12.919616477777776,3.8330537424122837,0.0753689237817299,50.0,0.10311979530485442,0.007923890284137352,48.7533427889739,0.11325078536099538,0.07732167805693226,0.011895642777989577,0.005608379076620788,64.22678321943064,48.09167273035205,182.00351330944434,0.0,0.01394638082394053,0.0021455970498370047,49.97706604377641,0.10329814699613006,0.00010312674257324274,0.020026429101804126,0.0030809890925852504,49.94416247155542,0.10355453981002918,0.00014796002739761102,0.026365913080938847,0.004056294320144438,49.900897075448746,0.10389259134726372,0.00019456035842913694,0.033169868706719605,0.005103056724110709,49.846555824368345,0.10431866374596716,0.00024437630559048795,0.042841987391772106,0.006591074983349555,49.77651347714745,0.10487028496258141,0.0003149997971552271,0.058318444848803205,0.008972068438277416,49.681421804641666,0.10562360754020916,0.0004276798426882944,0.08206650933236853,0.01262561682036439,49.54809003268486,0.10668851513893106,0.0005997177446021851,0.11437777083241049,0.01759658012806315,49.3632021576627,0.10818206583234175,0.0008317123702528406,0.1597667630265728,0.024579502004088125,49.106754643284326,0.11028659899571236,0.001153810876447503,0.22233671342399233,0.03420564821907574,48.7533427889739,0.11325078536099538,0.0015904350114842591,
50040.0,13.9,14.967,75.01,0.0,0.0,14.967,0.0,4.9670000000000005,60.0,3.492576126329386,16.81784218296168,3.3718664591042224,9.55063947422911,12.922505933333333,3.8324489092508,0.07538435231969906,50.0,0.10306554038598734,0.00791966816494736,48.76213761780357,0.11311840191226204,0.076764802818112,0.011809969664324923,0.005568752388202595,64.23235197181884,48.14787050467046,182.21888840833324,0.0,0.013844011056299213,0.0021298478548152635,49.977234207918485,0.1032425219335708,0.00010236976764131656,0.01987955331286198,0.0030583928173633815,49.944571491952,0.10349694459497683,0.00014687578894214542,0.026172775007806424,0.0040265807704317575,49.90162202822886,0.103832397947065,0.00019313807313242268,0.032927273186827644,0.005065734336435022,49.84767631318894,0.10425519501667713,0.00024259551989196104,0.042529273862498725,0.0065429652096151885,49.77814172701881,0.10480257451990634,0.00031271352927338125,0.0578938531239937,0.00890674663446057,49.68373581134305,0.10555010132911341,0.000424591724809506,0.08147109160387825,0.012534014092904345,49.551358743318204,0.10660680910512332,0.0005954177284902828,0.1135519631966503,0.017469532799484662,49.36778152903272,0.10808884718486642,0.0008258076357601923,0.1586210314200238,0.024403235603080584,49.11312672555093,0.11017713546287393,0.0011457316065490164,0.22075720241027996,0.033962646524658455,48.76213761780357,0.11311840191226204,0.0015795110137123702,
50100.0,13.916666666666666,14.959166666666667,75.00833333333333,0.0,0.0,14.959166666666667,0.0,4.9591666666666665,60.0,3.4916247863655125,16.81784218296168,3.3731525950196755,9.552242793869214,12.925395388888889,3.831844253939984,0.07539978010582266,50.0,0.10301131080869286,0.00791544807439921,48.77087281094358,0.11298664866920985,0.07621186331902911,0.011724902049081403,0.005529394990828813,64.23788136680967,48.204089714587454,182.43431166481471,0.0,0.01374239270721295,0.0021142142626481464,49.97740113908293,0.10318693275258466,0.00010161834908626287,0.01973375383043949,0.0030359621277599217,49.944977519408006,0.10343940042396757,0.00014579948242248938,0.02598104886509781,0.003997084440784279,49.902341690781945,0.10377227559450179,0.00019172614270861546,0.032686445570146216,0.005028683933868649,49.84878865418958,0.1041918225603997,0.00024082761668142716,0.0422188301946605,0.006495204645332385,49.779758190543404,0.10473499303507101,0.00031044366783822275,0.057472327587359574,0.008841896551901473,49.68603316959722,0.10547676877684828,0.000421525536634125,0.08087994379156827,0.012443068275625887,49.554604134539005,0.10652534006431331,0.0005911478123099834,0.11273201980016702,0.017343387661564156,49.372328611091355,0.10799595460885986,0.0008199433964832803,0.1574833252603546,0.024228203886208402,49.11945460582741,0.11006812397144447,0.0011377061596691829,0.21918854558328474,0.03372131470512073,48.77087281094358,0.11298664866920985,0.001568656826995224,
50160.0,13.933333333333334,14.951333333333332,75.00666666666666,0.0,0.0,14.951333333333332,0.0,4.9513333333333325,60.0,3.490673644856262,16.81784218296168,3.3744389803183936,9.553845864126053,12.928284844444448,3.8312397764041375,0.07541520714000818,50.0,0.10295710656272035,0.007911230011614812,48.77954873921403,0.11285552091366875,0.07566283279866035,0.011640435815178514,0.005490305203687687,64.24337167201337,48.260330364259424,182.6497830788888,0.0,0.01364152026109,0.002098695424783077,49.97756684630909,0.10313137936168151,0.0001008724461229512,0.019589022780434333,0.0030136958123745125,49.94538057577827,0.10338190708854572,0.00014473105000515837,0.025790724372709576,0.003967803749647627,49.90305610152677,0.10371222392670212,0.000190324492388233,0.032447373066009484,0.004991903548616844,49.8498929061238,0.10412854581942972,0.00023907250413673226,0.04191064009682537,0.0064477907841269805,49.78136295193406,0.10466753969771021,0.00030819009783512874,0.057053846459596526,0.008777514839937927,49.68831399688821,0.10540360872696644,0.00041848112776304847,0.0802930359956738,0.012352774768565201,49.55782636807253,0.10644410636854565,0.0005869077958944591,0.11191790040507968,0.017218138523858412,49.37684362236403,0.10790338576321845,0.0008141193950873399,0.15635359104414082,0.02405439862217551,49.1257385730348,0.109959561197207,0.0011297342162137902,0.2176306735050439,0.03348164207769906,48.77954873921403,0.11285552091366875,0.0015578720782408462,
50220.0,13.95,14.9435,75.005,0.0,0.0,14.9435,0.0,4.9435,60.0,3.4897227017742805,16.81784218296168,3.375725615006112,9.55544868499389,12.9311743,3.830635476567484,0.07543063342216236,50.0,0.10290292763782236,0.00790701397571641,48.78816577159517,0.11272501396433575,0.07511768466322193,0.011556566871264912,0.005451481354384153,64.24882315336775,48.31659245784286,182.86530265055546,0.0,0.01354138824282438,0.0020832904988960584,49.97773133857013,0.10307586167000245,0.00010013201826561922,0.019445352346158823,0.002991592668639819,49.94578068275875,0.10332446438179235,0.0001436704342755099,0.025601791324776916,0.003938737126888756,49.90376529860594,0.10365224258352768,0.00018893304793266008,0.03221004297493929,0.004955391226913737,49.8509891273286,0.10406536424030836,0.00023733009107019393,0.04160468739180921,0.006400721137201417,49.78295609481789,0.10460021370366773,0.00030595270501616173,0.05663838811084528,0.008713598170899273,49.69057840990422,0.1053306200319243,0.00041545834875124366,0.0797103385154182,0.01226312900237203,49.561025604589034,0.1063631063826109,0.0005826974802556062,0.11110956502950052,0.017093779235307773,49.38132678002745,0.10781113832502066,0.0008083353755791584,0.15523177558621298,0.02388181162864815,49.131978914455054,0.10985144384185597,0.0011218154579278328,0.21608351710973372,0.03324361801688211,48.78816577159517,0.11272501396433575,0.0015471563953101675,
50280.0,13.966666666666667,14.935666666666666,75.00333333333333,0.0,0.0,14.935666666666666,0.0,4.935666666666666,60.0,3.4887719570922218,16.81784218296168,3.3770124990886257,9.55705125646693,12.934063755555556,3.8300313543542255,0.07544605895219185,50.0,0.10284877402375499,0.007902799965826612,48.79672427523001,0.11259512317648525,0.07457639248532923,0.011473291151589111,0.005412921778927099,64.25423607514668,48.37287599949433,183.0808703798147,0.0,0.013441991217498702,0.002067998648845954,49.9778946247734,0.10302037958731541,9.939702532567839e-05,0.019302734767924067,0.0029696515027575485,49.94617786188755,0.10326707209831446,0.00014261757823475635,0.025414239589146438,0.003909883013714837,49.90446931988753,0.10359233120755428,0.00018755173563047775,0.03197444268801476,0.004919145028925348,49.85207737572735,0.10400227727379047,0.00023560028692452828,0.04130095601591364,0.006353993233217483,49.78453770224008,0.10453301425494894,0.00030373137589557314,0.0562259310597424,0.008650143239960368,49.69282652454223,0.10525780155301494,0.00041245705110288383,0.07913182184783878,0.012174126438129042,49.56420200370949,0.10628233848394672,0.0005785166675794234,0.11030697394619601,0.016970303684030155,49.38577829991596,0.10771920998938464,0.0008025910833045075,0.15411782601831467,0.02371043477204841,49.138175915736625,0.10974376863279395,0.0011139495678983147,0.21454700770270277,0.033007231954261966,48.79672427523001,0.11259512317648525,0.001536509407030956,
50340.0,13.983333333333333,14.927833333333334,75.00166666666667,0.0,0.0,14.927833333333334,0.0,4.927833333333334,60.0,3.487821410782722,16.81784218296168,3.378299632571692,9.55865357853942,12.936953211111113,3.8294274096886443,0.07546148373000311,50.0,0.10279464571027778,0.007898587981068367,48.805224615426724,0.11246584394168292,0.0740389300031576,0.0113906046158704,0.005374624821716261,64.25961069996839,48.42918099337053,183.29648626666656,0.0,0.013343323790089161,0.0020528190446291016,49.97805671376093,0.10296493302401039,9.866742740954025e-05,0.019161162342627096,0.0029478711296349377,49.94657213454617,0.10320973003423228,0.00014157242529697078,0.025228059106852562,0.003881239862592702,49.9051682029673,0.10353248944404926,0.00018618048229387604,0.031740559686246034,0.004883163028653236,49.85315770883255,0.1039392843748109,0.00023388300176872823,0.04099943001816835,0.006307604618179747,49.78610785666772,0.10446594055967201,0.0003015259977452861,0.05581645397247602,0.00858714676499631,49.695058455913085,0.10518515216029664,0.00040947708726638,0.0785574566866176,0.012085762567171938,49.56735572401159,0.10620180106253808,0.0005743651612211825,0.10951008768125058,0.016847705797115472,49.390198396528135,0.10762759846932546,0.0007968862649454372,0.15301168978775764,0.023540259967347328,49.14432986090028,0.10963653232292885,0.0011061362305570255,0.21302107695949093,0.032772473378383224,48.805224615426724,0.11246584394168292,0.001525930743211834,
50400.0,14.0,14.92,75.0,0.0,0.0,14.92,0.0,4.92,60.0,3.4868710628184387,16.81784218296168,3.379587015461027,9.560255651205638,12.939842666666665,3.8288236424951094,0.07547690775550304,50.0,0.1027405426871538,0.007894378020564986,48.81366715566155,0.11233717168749988,0.07350527111960473,0.011308503249169958,0.005336588835528797,64.26494728880392,48.485507443628215,183.51215031111101,0.0,0.013245380605172724,0.0020377508623342653,49.97821761430994,0.10290952189109427,9.79431849164377e-05,0.01902062742334093,0.0029262503728216815,49.94696352196056,0.10315243798716812,0.00014053491928616574,0.025043239891597513,0.003852806137168848,49.90586198517041,0.10347271694095177,0.00018481921525504916,0.03150838153995195,0.004847443313838762,49.854230183748705,0.10387638500245303,0.00023217814629408057,0.04070009355957797,0.0062615528553196876,49.787666639993674,0.10439899183202048,0.00029933645859038516,0.055409935661846495,0.008524605486437922,49.69727431834633,0.10511267073252592,0.00040651831062952365,0.07798721392091672,0.011998032910910264,49.5704869230357,0.1061214925208187,0.0005702427657008763,0.10871886701273302,0.016725979540420464,49.394587283033104,0.10753630149561555,0.000791220668517556,0.15191331465607458,0.023371279177857626,49.150441032344965,0.10952973169047318,0.0010983751316830659,0.21150565692483528,0.03253933183459004,48.81366715566155,0.11233717168749988,0.0015154200346556568,
50460.0,14.016666666666667,14.913666666666666,75.04416666666667,0.0,0.0,14.913666666666666,0.0,4.913666666666666,60.0,3.486102841370705,16.81784218296168,3.380628060567533,9.561550761654688,12.942178822222221,3.828335619994089,0.07548937769412621,50.0,0.10275914157892593,0.007895825264208891,48.82206417462362,0.11228606959436895,0.07297538980383238,0.011226983046743442,0.005298813157723356,64.27024610196165,48.54185124463768,183.72785329148138,0.0,0.013148156346636436,0.0020227932840979133,49.97837755796298,0.10292689900724514,9.722425853628779e-05,0.01888112241776463,0.0029047880642714815,49.947352587498635,0.10316805826182548,0.0001395050055763014,0.024859772025576,0.0038245803116270767,49.906551665489665,0.1034860202738045,0.00018346786602151458,0.031277895899986356,0.004811983984613286,49.85529634546578,0.10388676743116292,0.0002304856399655969,0.040402930896099816,0.0062158355224768945,49.789216299114216,0.1044055913594895,0.000297162663478151,0.05500635505415976,0.008462516162178425,49.6994773084504,0.10511410109027029,0.00040358060768673487,0.07742106456993031,0.011910933010758509,49.57360012293785,0.10611560898006953,0.0005661493509864085,0.10793327284294939,0.01660511889891529,49.39895130799074,0.10752014797703116,0.0007855941697836322,0.15082264845069338,0.02320348437702975,49.156518289748185,0.10949908423904907,0.0010906662053812022,0.21000067953452775,0.03230779685146581,48.82206417462362,0.11228606959436895,0.001504977390307527,
50520.0,14.033333333333333,14.907333333333334,75.08833333333334,0.0,0.0,14.907333333333334,0.0,4.907333333333334,60.0,3.4853347495468245,16.81784218296168,3.381669268715033,9.562845709062746,12.944514977777779,3.8278477134153444,0.07550184714086126,50.0,0.10277770617958083,0.007897269846175411,48.83040394138022,0.1122354396906561,0.07244926028919951,0.011146040044492232,0.005261295146328634,64.27550739710797,48.598212399116264,183.9435952077777,0.0,0.013051645737388885,0.0020079454980598283,49.97853632708723,0.1029442506349934,9.651060924755102e-05,0.01874263979014783,0.002883483044638128,49.94773880139398,0.10318366571288234,0.0001384826276167976,0.02467764566641658,0.0037965608717563967,49.90723630393123,0.10349932749416621,0.0001821263591594187,0.03104909051373844,0.00477678315595976,49.856354739081496,0.10389717482498642,0.00022880538624791766,0.040107926411050765,0.006170450217084733,49.79075471599614,0.10441224316956506,0.000295004485049051,0.05460569125383186,0.008400875577512594,49.701664408889556,0.105115621103991,0.0004006638003278967,0.07685897991267145,0.011824458448103299,49.576691047352305,0.10610986807303321,0.0005620846572588628,0.10715326645456803,0.01648511791608739,49.40328445300565,0.10750421165425286,0.0007800063883813546,0.1497396395664765,0.02303686762561177,49.162553206108576,0.10946875952210408,0.0010830088842168628,0.20850607758570483,0.032077858090108435,48.83040394138022,0.1122354396906561,0.0014946019488229212,
50580.0,14.05,14.901,75.1325,0.0,0.0,14.901,0.0,4.901,60.0,3.4845667873323367,16.81784218296168,3.382710639906626,9.564140493426708,12.946851133333334,3.8273599227188733,0.07551431609565865,50.0,0.10279623651104168,0.007898711768133804,48.83868681570909,0.11218527830514136,0.07192685697119769,0.011065670303261183,0.005224033180018373,64.28073143028799,48.654590909781376,184.15937605999991,0.0,0.01295584353907377,0.0019932066983190415,49.978693930308445,0.10296157673305074,9.580219831511506e-05,0.0186051720597028,0.0028623341630312003,49.94812218450989,0.10319926020800278,0.0001374677304450296,0.024496851042873448,0.003768746314288223,49.90791593719143,0.10351263834943902,0.0001807946235431318,0.03082195321605572,0.004741838956316265,49.857405420755796,0.10390760677949124,0.00022713729768271754,0.03981506459747464,0.0061253945534576375,49.792281971210265,0.10441894666075512,0.00029286181357612157,0.05420792350907245,0.0083396805398573,49.70383573220911,0.10511722990196971,0.0003977677447594141,0.07630093142010903,0.011738604833862928,49.579759851479004,0.10610426854361556,0.000558048492562413,0.10637880937814462,0.01636597067356071,49.407586928304625,0.10748849072799038,0.0007744570764234154,0.14866423670823495,0.022871421032036147,49.16854606034869,0.10943875496777943,0.0010754028582415642,0.20702178424123538,0.03184950526788237,48.83868681570909,0.11218527830514136,0.0014842933444694506,
50640.0,14.066666666666666,14.894666666666666,75.17666666666666,0.0,0.0,14.894666666666666,0.0,4.894666666666666,60.0,3.4837989547127903,16.81784218296168,3.383752174145361,9.565435114743527,12.949187288888888,3.8268722478647486,0.07552678455846867,50.0,0.10281473259522178,0.007900151031752671,48.84691315555378,0.11213558179372919,0.07140815440662088,0.010985869908710904,0.005187025645768204,64.28591845593375,48.71098677935046,184.37519584814805,0.0,0.012860744551785576,0.0019785760848900886,49.97885037618899,0.10297887726057221,9.509898728819396e-05,0.018468711800206133,0.0028413402769547898,49.9485027575575,0.10321484161594831,0.00013646025949666865,0.02431737845432063,0.0037411351468185586,49.90859060170178,0.10352595258898793,0.00017947258855281756,0.030596471928637913,0.004707149527482756,49.858448446248886,0.10391806289330258,0.0002254812874178079,0.039524330057407166,0.006080666162678026,49.79379814476428,0.10442570123604918,0.0002907345400674777,0.053813031210965506,0.008278927878610077,49.705991390187044,0.10511892661893123,0.00039489229810694276,0.0757468907540234,0.011653367808311292,49.582806689496785,0.10609880914497256,0.0005540406660856367,0.10560986339080251,0.016247671290892694,49.41185894280157,0.10747298341219592,0.000768945987342104,0.14759638888937637,0.02270713675221175,49.17449712978097,0.1094090680231758,0.001067847818858575,0.2055477330286834,0.031622728158258985,48.84691315555378,0.11213558179372919,0.00147405121255198,
50700.0,14.083333333333334,14.888333333333334,75.22083333333333,0.0,0.0,14.888333333333334,0.0,4.888333333333334,60.0,3.483031251673728,16.81784218296168,3.384793871434208,9.566729573010235,12.951523444444442,3.826384688813151,0.07553925252924266,50.0,0.10283319445402495,0.007901587638699966,48.85508331702712,0.11208634653924623,0.07089312731273685,0.010906634971190285,0.005150270938840148,64.2910687268726,48.76740001054103,184.59105457222213,0.0,0.012766343613787338,0.0019640528636595904,49.97900567322833,0.1029961521771525,9.44009379982378e-05,0.01833325163960327,0.0028205002522466572,49.94888054109705,0.10323040980656895,0.0001354601606028613,0.024139218270249656,0.0037137258877307164,49.909260333631046,0.10353926996412527,0.00017816018407097386,0.03037263465943472,0.004672713024528419,49.85948387092425,0.10392854276807977,0.00022383726920319202,0.03923570750114529,0.00603626269248389,49.79530331610668,0.10443250630288463,0.0002886225562618791,0.053420993892554974,0.008218614445008458,49.70813149383901,0.10512071039599559,0.0003920373184105319,0.0751968297658667,0.011568743040902569,49.58583171456942,0.10609348863944161,0.0005500609881567003,0.10484639051491622,0.016130213925371725,49.41610070410423,0.10745768793396653,0.0007634728758862952,0.14653604543055165,0.022544006989315638,49.18040669011426,0.10937969615420932,0.0010603434588247196,0.20408385783925864,0.03139751659065518,48.85508331702712,0.11208634653924623,0.001463875189424757,
50760.0,14.1,14.882,75.265,0.0,0.0,14.882,0.0,4.882,60.0,3.482263678200712,16.81784218296168,3.3858357317762553,9.568023868223746,12.9538596,3.825897245524144,0.0755517200079307,50.0,0.10285162210934522,0.007903021590642979,48.86319765441435,0.11203756895124266,0.07038175056646016,0.010827961625609256,0.005113767462766823,64.29618249433537,48.823830606070636,184.80695223222213,0.0,0.012672635601230475,0.00194963624634315,49.9791598298635,0.1030134014428234,9.370801255686317e-05,0.01819878425961591,0.0027998129630178326,49.9492555555388,0.10324596465079616,0.00013446737998736025,0.023962360929770703,0.0036865170661185697,49.909925168887014,0.10355259022809755,0.00017685734047895307,0.03015042950204756,0.004638527615699625,49.8605117497512,0.10393904600849509,0.00022220515738716196,0.0389491817465209,0.005992181807157062,49.796797564130244,0.10443936127311589,0.00028652575462438656,0.05303179122793515,0.008158737111990024,49.710256153422904,0.10512258038063238,0.00038920266461982267,0.07465072049562807,0.011484726230096626,49.58883507885129,0.10608830579847515,0.0005461092702386261,0.1040883530167979,0.016013592771815063,49.42031241852046,0.10744260253344728,0.0007580374981183136,0.14548315595829958,0.022382023993584552,49.186275015459394,0.10935063684547545,0.001052889472252072,0.20263009292675538,0.03117386045027006,48.86319765441435,0.11203756895124266,0.0014537649125032637,
50820.0,14.116666666666667,14.875666666666666,75.30916666666667,0.0,0.0,14.875666666666666,0.0,4.875666666666666,60.0,3.481496234279288,16.81784218296168,3.386877755174528,9.569318000381028,12.956195755555557,3.825409917957879,0.07556418699448358,50.0,0.10287001558306692,0.00790445288924835,48.8712565201766,0.11198924546579327,0.06987399920352665,0.010749846031311792,0.005077513629335164,64.3012600079647,48.88027856865688,185.02288882814807,0.0,0.012579615427876677,0.0019353254504425657,49.979312854469626,0.10303062501804959,9.302017335379754e-05,0.018065302395352163,0.0027792772915926404,49.949627821144276,0.1032615060206345,0.00013348186426374864,0.023786796941117152,0.003659507221710331,49.9105851431183,0.10356591313607146,0.0001755639886535515,0.029929844635135157,0.004604591482328486,49.86153213730766,0.10394957222221121,0.00022058486691240234,0.03866473771817891,0.00594842118741214,49.798280967175835,0.10444626556298127,0.00028444402834199023,0.052645403031345954,0.008099292774053224,49.71236547844371,0.10512453572661411,0.0003863881965891977,0.07410853517070363,0.011401313103185175,49.5918169334932,0.10608325940257382,0.0005421853249244352,0.10333571340538708,0.015897802062367242,49.42449429106474,0.10742772546373584,0.0007526396114108241,0.14443767040369,0.022221180062106154,49.19210237833547,0.10932188760010912,0.0010454855546095931,0.20118637290647975,0.030951749677919964,48.8712565201766,0.11198924546579327,0.001443720020275624,
50880.0,14.133333333333333,14.869333333333334,75.35333333333334,0.0,0.0,14.869333333333334,0.0,4.8693333333333335,60.0,3.4807289198949976,16.81784218296168,3.387919941631982,9.570611969479131,12.958531911111113,3.8249227060746036,0.07557665348885248,50.0,0.10288837489706475,0.007905881536182059,48.87926026495466,0.11194137254529989,0.06936984841766963,0.010672284371949173,0.005041507858570181,64.30630151582326,48.93674390101741,185.23886435999992,0.0,0.012487278044821838,0.0019211196992033597,49.97946475536027,0.10304782286372653,9.233738305483921e-05,0.017932798834919526,0.0027588921284491578,49.94999735802728,0.10327703378915361,0.0001325035604326369,0.02361251688115357,0.003632694904792857,49.91124029171637,0.1035792384451188,0.0001742800599635816,0.02971086832182304,0.004570902818742006,49.86254508778294,0.10396012101986006,0.0002189763133121185,0.03838236044685965,0.0059049785302861,49.79975360303614,0.10445321859307112,0.00028237727131925905,0.05226180925627295,0.008040278347118915,49.71445957765831,0.10512657559396957,0.0003835937750730073,0.07357024620477119,0.011318499416118646,49.59477742864832,0.10607834824121948,0.000538288965932443,0.10258843443094343,0.01578283606629899,49.42864652546486,0.10741305499078532,0.0007472789744436548,0.14339953900096541,0.022061467538610064,49.19788904967609,0.1092934459396472,0.0010381314027245736,0.1997526327541657,0.030731174269871646,48.87926026495466,0.11194137254529989,0.001433740152314067,
