time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
50940.0,14.15,14.863,75.39750000000001,0.0,0.0,14.863,0.0,4.8629999999999995,60.0,3.4799617350334056,16.81784218296168,3.388962291151773,9.571905775514894,12.960868066666666,3.8244356098343557,0.07558911949098694,50.0,0.1029067000732038,0.00790730753310944,48.887209237572286,0.11189394667829773,0.06886927355979791,0.010595272855353525,0.005005748578717243,64.31130726440198,48.993226605869935,185.4548788277777,0.0,0.012395618440222017,0.001907018221572618,49.979615540787975,0.10306499494117659,9.165960459982074e-05,0.017801266419040635,0.0027386563721600978,49.950364186155,0.10329254783048099,0.00013153241587889053,0.023439511394887067,0.003606078676136472,49.91189064981715,0.10359256591420443,0.00017300548626650314,0.02949348890911684,0.004537459832171822,49.86355065498028,0.10397069201502146,0.00021737941270619926,0.03810203506868562,0.0058618515490285565,49.801215548959085,0.10446021978829759,0.0002803253781740317,0.051880989994552235,0.007981690768392651,49.71653855907996,0.1051286991489404,0.00038081926172071207,0.07303582619666989,0.011236280953333828,49.59771671347769,0.10607357111281099,0.0005344200081013051,0.10184647908374297,0.015668689089806613,49.432769324168085,0.10739858939331201,0.0007419553472004514,0.14236871228618164,0.021902878813258714,49.20363529883526,0.1092653094038934,0.0010308267147837724,0.19832880780488013,0.030512124277673865,48.887209237572286,0.11189394667829773,0.001423824949285557,
51000.0,14.166666666666666,14.856666666666666,75.44166666666666,0.0,0.0,14.856666666666666,0.0,4.856666666666666,60.0,3.47919467968006,16.81784218296168,3.390004803736817,9.573199418485405,12.963204222222222,3.823948629197465,0.07560158500083854,50.0,0.10292499113333943,0.00790873088169517,48.89510378503998,0.11184696437926059,0.06837225013717536,0.010518807713411595,0.00497023422622541,64.3162774986282,49.049726685932214,185.6709322314814,0.0,0.012304631639021403,0.001893020252157139,49.9797652189446,0.10308214121214655,9.098680120061403e-05,0.017670698040671753,0.002718568929334116,49.950728325348905,0.10330804801979464,0.0001305683783688824,0.02326777119498204,0.0035796571069203137,49.91253625230293,0.10360589530417139,0.00017174019990502665,0.029277694827319466,0.0045042607426645336,49.864548892319505,0.10398128482420155,0.00021579408179737275,0.037823746824452505,0.005819037972992693,49.80266688165162,0.1044672685778617,0.00027828824423311443,0.051502925475480084,0.007923526996227705,49.71860252998317,0.10513090556393333,0.0003780645190721507,0.07250524792928455,0.011154653527582239,49.60063493615611,0.10606892682459772,0.0005305782673853399,0.10110981059277754,0.01555535547581193,49.43686288834771,0.10738432696269991,0.0007366684909654309,0.14134514109584698,0.021745406322437995,49.20934139359358,0.1092374755507825,0.0010235711903346656,0.19691483375191732,0.030294589807987278,48.89510378503998,0.11184696437926059,0.001413974052962813,
51060.0,14.183333333333334,14.850333333333333,75.48583333333333,0.0,0.0,14.850333333333333,0.0,4.850333333333333,60.0,3.478427753820505,16.81784218296168,3.391047479390183,9.574492898387597,12.96554037777778,3.823461764124102,0.0756140500183576,50.0,0.10294324809931735,0.007910151583603265,48.90294425255903,0.11180042218840745,0.06787875381260246,0.01044288520193884,0.004934963245729115,64.32121246187393,49.10624414392205,185.88702457111103,0.0,0.012214312702682284,0.0018791250311818897,49.97991379796191,0.10309926163880374,9.031893633911978e-05,0.01754108664462399,0.002698628714557537,49.95108979528607,0.10332353423331449,0.00012961139604776226,0.02309728706127824,0.003553428778658191,49.91317713380416,0.10361922637772782,0.00017048413370380003,0.029063474589452052,0.004471303782992623,49.86553985283987,0.10399189906681112,0.00021422023786741434,0.037547481058924526,0.00577653554752685,49.80410767728335,0.10447436439522294,0.00027626576552797905,0.051127596064927346,0.007865784009988823,49.720651596908304,0.10513319401747726,0.0003753294105527383,0.071978484368435,0.01107361297975923,49.60353224387794,0.10606441419261496,0.0005267635608495469,0.10037839242445759,0.015442829603762706,49.440927417909656,0.10737026600290782,0.0007314181683199528,0.1403287765655606,0.021589042548547783,49.215007600164675,0.10920994195624581,0.00101636453028639,0.1955106466456829,0.030078561022412756,48.90294425255903,0.11180042218840745,0.0014041871062344113,
51120.0,14.2,14.844,75.53,0.0,0.0,14.844,0.0,4.843999999999999,60.0,3.4776609574403077,16.81784218296168,3.392090318114941,9.575786215218391,12.967876533333333,3.8229750145744545,0.07562651454349438,50.0,0.10296147099297369,0.0079115696404971,48.91073098352509,0.11175431667151317,0.06738876040359941,0.010367501600553755,0.004899934090030424,64.32611239596396,49.1627789825573,186.1031558466666,0.0,0.012124656728916994,0.0018653318044487683,49.98006128591195,0.1031163561837333,8.965597376528987e-05,0.017412425227187247,0.0026788346503364997,49.9514486155,0.10333900634829546,0.00012866141743674356,0.022928049840312176,0.0035273922831249504,49.91381332870129,0.10363255889943289,0.00016923722096606406,0.028850816790678697,0.0044385871985659535,49.86652358920245,0.10400253436514573,0.00021265779877335453,0.03727322322013401,0.00573434203386677,49.80553801148991,0.10448150667806892,0.0002742578387905162,0.05075498226445867,0.007808458809916718,49.72268586566612,0.10513556369417769,0.00037261380046867826,0.07145550866177013,0.010993155178733865,49.606408782862566,0.1060600320416206,0.0005229757066648744,0.09965218828131846,0.01533110588943361,49.4449631114987,0.1073564048303769,0.0007262041431391336,0.13931957012864998,0.021433780019792306,49.220634183201064,0.10918270621407838,0.0010092064369106035,0.19411618289256774,0.029864028137318113,48.91073098352509,0.11175431667151317,0.001394463753115166,
51180.0,14.216666666666667,14.837666666666667,75.57416666666667,0.0,0.0,14.837666666666667,0.0,4.837666666666667,60.0,3.4768942905250166,16.81784218296168,3.3931333199140363,9.577079368974855,12.970212688888891,3.82248838050887,0.07563897857620004,50.0,0.10297965983613482,0.007912985054039383,48.91846431953233,0.11170864441971717,0.06690224588159137,0.010292653212552518,0.004865145220080341,64.33097754118404,49.219331204555864,186.31932605814808,0.0,0.01203565885142183,0.0018516398232956662,49.98020769080742,0.10313342480993559,8.899787749516372e-05,0.017284706835756846,0.002659185667039515,49.95180480538176,0.1033544642430202,0.00012771839143040087,0.02276005044484183,0.0035015462222833587,49.91444487112641,0.10364589263568412,0.00016799939547034598,0.028639710107734972,0.004406109247343842,49.867500153692916,0.1040131903443636,0.00021110668294372498,0.03700095885868523,0.005692455209028497,49.806957959376795,0.10448869486828301,0.00027226436144878186,0.05038506471045642,0.007751548416993296,49.72470544134261,0.10513801378467232,0.00036991755400224424,0.07093629413766682,0.01091327602117951,49.60926469836034,0.10605577920502972,0.0005192145241033064,0.09893116210073011,0.015220178784727709,49.448970166505056,0.10734274177393864,0.0007210261805883494,0.1383174735148078,0.02127961130997043,49.22622140580064,0.10915576593580671,0.0010020966138421794,0.1927313792538119,0.029650981423663368,48.91846431953233,0.11170864441971717,0.0013848036387558438,
51240.0,14.233333333333333,14.831333333333333,75.61833333333334,0.0,0.0,14.831333333333333,0.0,4.831333333333333,60.0,3.476127753060179,16.81784218296168,3.3941764847905254,9.57837235965392,12.972548844444445,3.8220018618875846,0.07565144211642498,50.0,0.10299781465061744,0.007914397825892174,48.926144600377306,0.11166340204933678,0.06641918637109537,0.010218336364783902,0.0048305951049600025,64.335808136289,49.275900812635705,186.53553520555548,0.0,0.011947314239612924,0.0018380483445558345,49.98035302060223,0.10315046748082242,8.834461180890624e-05,0.017157924568462837,0.0026396807028404366,49.952158384181054,0.10336990779679052,0.00012678226729400874,0.02259327985337463,0.0034758892082114813,49.91507179496517,0.10365922735470373,0.00016677059146720172,0.02843014329836017,0.004373868199747719,49.86846959822405,0.10402386663246554,0.00020956680937480113,0.03673067362706248,0.005650872865701919,49.80836759552266,0.10449592841191599,0.0002702852316227508,0.05001782417324943,0.007695049872807605,49.726710428303264,0.10514054348558846,0.000367240537206992,0.07042081430413384,0.010833971431405206,49.612100134658036,0.10605165452485273,0.000515479833532978,0.09821527805361041,0.015110042777478525,49.45294877907064,0.10732927517472418,0.000715884047119697,0.1373224387487279,0.021126529038265833,49.23176952951273,0.10912911875055768,0.0009950347660798997,0.19135617284435913,0.02943941120682448,48.926144600377306,0.11166340204933678,0.0013752064094527672,
51300.0,14.25,14.825,75.6625,0.0,0.0,14.825,0.0,4.824999999999999,60.0,3.4753613450313634,16.81784218296168,3.395219812747454,9.579665187252544,12.974885,3.8215154586708664,0.07566390516411967,50.0,0.10301593545822871,0.007915807957716875,48.93377216406327,0.11161858620167874,0.06593955814890921,0.010144547407524494,0.004796282221861585,64.34060441851086,49.33248780951483,186.75178328888882,0.0,0.011859618098364043,0.001824556630517545,49.98049728319184,0.10316748416021423,8.76961412488806e-05,0.017032071573801953,0.002620318703661839,49.95250937100712,0.10338533688992149,0.00012585299466088412,0.022427729109698702,0.0034504198630305695,49.9156941338584,0.10367256282652525,0.00016555074367592681,0.028222105200733278,0.00434186233857435,49.86943197433834,0.10403456286027439,0.00020803809762689335,0.03646235327894235,0.005609592812144977,49.80976699398292,0.10450320675915448,0.00026832034812012545,0.04965324155624637,0.0076389602394225185,49.72870093019788,0.10514315199949802,0.00036458261700306194,0.06990904284772045,0.010755237361187763,49.61491523508454,0.10604765685163206,0.0005117714564133874,0.097504500543142,0.015000692391252615,49.45689914409567,0.10731600338607311,0.0007107775104684133,0.13633441814874112,0.020974525869037093,49.23727881434453,0.10910276230492794,0.0009880205999867886,0.1899905011317019,0.02922930786641568,48.93377216406327,0.11161858620167874,0.0013656717126572238,
51360.0,14.266666666666667,14.818666666666667,75.70666666666666,0.0,0.0,14.818666666666667,0.0,4.818666666666667,60.0,3.4745950664241194,16.81784218296168,3.39626330378782,9.580957851767737,12.977221155555558,3.8210291708190547,0.07567636771923483,50.0,0.10303402228076615,0.007917215451174247,48.941347346804186,0.11157419354285565,0.06546333764330237,0.01007128271435421,0.0047622050560686,64.34536662356693,49.389092197911296,186.96807030814807,0.0,0.011772565667746331,0.001811163948884051,49.9806404864137,0.10318447481233778,8.705243061771228e-05,0.01690714105027222,0.002601098623118803,49.95285778482981,0.10340075140373355,0.00012493052352973225,0.022263389322417365,0.003425136818833441,49.916311921203885,0.10368589882298122,0.0001643397872813368,0.028015584732912636,0.004310089958909636,49.87038733321051,0.10404527866141472,0.00020652046782064157,0.03619598366851021,0.005568612872078493,49.81115622829324,0.10451052936429164,0.00026636961043214474,0.049291297895073936,0.007583276599242144,49.73067704996498,0.10514583853487544,0.00036194366117243276,0.06940095363243001,0.010677069789604617,49.617710142016456,0.10604378504437999,0.0005080892152904415,0.09679879420349274,0.01489212218515273,49.46082145524482,0.10730292477344504,0.0007057063396492536,0.1353533643254507,0.0208235945116078,49.24274951876718,0.10907669426285561,0.0009810538232904176,0.18863430193471742,0.02902066183611037,48.941347346804186,0.11157419354285565,0.0013561991969844867,
51420.0,14.283333333333333,14.812333333333333,75.75083333333333,0.0,0.0,14.812333333333333,0.0,4.812333333333333,60.0,3.473828917224004,16.81784218296168,3.3973069579146786,9.582250353196432,12.97955731111111,3.8205429982924386,0.07568882978172083,50.0,0.10305207514001748,0.007918620307924373,48.948870483029125,0.11153022076360003,0.06499050143320872,0.00999853868203211,0.004728362100936344,64.35009498566787,49.44571398054321,187.18439626333327,0.0,0.011686152222769943,0.0017978695727338375,49.98078263804777,0.10320143940182182,8.64134449763878e-05,0.016783126246010173,0.0025820194224631036,49.95320364448068,0.10341615122054419,0.000124014804262048,0.022100251664486828,0.0034000387176133583,49.91692519015818,0.1036992351176888,0.00016313765793053714,0.0278105708922793,0.004278549368042969,49.87133572565018,0.10405601367229164,0.00020501384063333766,0.03593155074978081,0.0055279308845816635,49.81253537147306,0.10451789568569653,0.0002644329187293931,0.0489319743567197,0.007527996054879953,49.732638889836416,0.10514860230605343,0.00035932353835423786,0.06889652069863841,0.010599464722867448,49.62048499688382,0.10604003797051564,0.0005044329337915987,0.09609812389853993,0.014784326753621528,49.464715904953856,0.10729003771432839,0.0007006703049528135,0.1343792301803674,0.020673727720056524,49.24818189972231,0.10905091230549059,0.0009741341450832941,0.18728751342249472,0.028813463603460727,48.948870483029125,0.11153022076360003,0.0013467885122226964,
51480.0,14.3,14.806,75.795,0.0,0.0,14.806,0.0,4.805999999999999,60.0,3.4730628974165674,16.81784218296168,3.398350775131009,9.583542691535659,12.981893466666667,3.820056941051415,0.0757012913515286,50.0,0.10307009405776095,0.007920022529626708,48.95634190538648,0.11148666457908313,0.06452102624742158,0.00992631173037255,0.0046947518578714445,64.35478973752573,49.50235316012873,187.40076115444438,0.0,0.011600373073127591,0.001784672780481168,49.98092374581683,0.10321837789369537,8.57791496423517e-05,0.016660020458430673,0.002563080070527796,49.953546968653875,0.10343153622366236,0.00012310578757949997,0.021938307372757097,0.0033751242111933993,49.91753397363819,0.10371257148603825,0.00016194429172973132,0.027607052754984034,0.004247238885382159,49.87227720210421,0.10406676753207203,0.0002035181372952652,0.03566904057592315,0.005487544703988176,49.813904496028904,0.10452530518578608,0.0002625101738576649,0.048575252238679666,0.007473115729027641,49.73458655134172,0.10515144253318208,0.0003567221180400329,0.0683957182620174,0.010522418194156523,49.62323994017538,0.10603641450580549,0.0005008024366210118,0.09540245472059815,0.01467730072624587,49.46858268443579,0.10727734059815423,0.0006956691779417823,0.13341196890454463,0.020524918293006865,49.253576212628076,0.109025414131069,0.0009672612758227783,0.1859500741131534,0.028607703709715906,48.95634190538648,0.11148666457908313,0.0013374393093413262,
51540.0,14.316666666666666,14.799666666666667,75.83916666666667,0.0,0.0,14.799666666666667,0.0,4.799666666666667,60.0,3.4722970069873815,16.81784218296168,3.3993947554398716,9.584834866782352,12.984229622222223,3.819570999056302,0.07571375242860828,50.0,0.10308807905576517,0.007921422117940042,48.963761944748555,0.1114435217287324,0.06405488896379043,0.009854598302121605,0.004661372836311527,64.35945111036204,49.559009739386056,187.6171649814814,0.0,0.011515223562939964,0.0017715728558369175,49.98106381738688,0.10323529025338479,8.51495101876279e-05,0.016537817033869317,0.0025442795436722027,49.95388777590714,0.1034469062973806,0.0001222034245613561,0.02177754774751605,0.0033503919611563154,49.918138304322916,0.10372590770517952,0.00016075962524104634,0.027405019475397977,0.00421615684236892,49.87321181265937,0.1040775398826638,0.00020203327958605646,0.03540843929858934,0.005447452199782975,49.81526367395797,0.10453275733099399,0.0002606012773338079,0.04822111296811053,0.007418632764324697,49.73652013531271,0.10515435844218511,0.0003541392705691329,0.06789852071246284,0.010445926263455823,49.6259751114445,0.10603291353430062,0.0004971975495545594,0.09471175198915091,0.014571038767561679,49.47242198368743,0.10726483182620675,0.0006907027314472375,0.1324515339772136,0.020377159073417476,49.25893271138576,0.10900019745478526,0.0009604349273310275,0.18462192287265372,0.028403372749639035,48.963761944748555,0.1114435217287324,0.0013281512404996754,
51600.0,14.333333333333334,14.793333333333333,75.88333333333334,0.0,0.0,14.793333333333333,0.0,4.793333333333333,60.0,3.4715312459219985,16.81784218296168,3.400438898844264,9.586126878933513,12.986565777777777,3.8190851722675063,0.07572621301291069,50.0,0.10310603015578894,0.007922819074522506,48.971130930215935,0.11140078897605223,0.06359206660841997,0.009783394862833842,0.0046282235537044875,64.36407933391575,49.61568372103346,187.83360774444438,0.0,0.011430699070503014,0.0017585690877696945,49.981202860367745,0.10325217644670945,8.452449243694961e-05,0.016416509367227397,0.0025256168257272917,49.954226084662885,0.10346226132696737,0.0001213076666419198,0.02161796415203669,0.003325840638774875,49.918738214655235,0.10373924355400914,0.0001595835954793616,0.027204460285566886,0.0041853015823949055,49.874139607044775,0.1040883303686957,0.00020055918983109128,0.035149733167247704,0.0054076512564996465,49.81661297675148,0.10454025159174274,0.0002587061313416364,0.0478695381009866,0.0073645443232287075,49.738439741887944,0.10515734926471819,0.0003515748671239355,0.0674049026130278,0.010369985017388892,49.628690649314414,0.1060295339482769,0.0004936180994350448,0.09402598124958617,0.01446553557685941,49.47623399149567,0.10725250981153661,0.000685770739564745,0.1314978791644186,0.020230442948372094,49.264251648386015,0.10897526000866702,0.0009536548127949962,0.1833029989135989,0.02820046137132291,48.971130930215935,0.11140078897605223,0.0013189239590548074,
51660.0,14.35,14.786999999999999,75.92750000000001,0.0,0.0,14.786999999999999,0.0,4.786999999999999,60.0,3.4707656142059706,16.81784218296168,3.4014832053471835,9.587418727986151,12.988901933333334,3.8185994606454567,0.07573867310438667,50.0,0.10312394737958162,0.007924213401031584,48.978449189121925,0.11135846310844545,0.06313253635487126,0.009712697900749424,0.004595302535487169,64.36867463645125,49.67237510778925,188.05008944333326,0.0,0.011346795008037109,0.0017456607704672475,49.981340882313255,0.10326903643988042,8.390406246590494e-05,0.01629609090161943,0.0025070909079414508,49.95456191320912,0.10347760119866056,0.00012041846560796599,0.021459548012127502,0.003301468924942693,49.919333736843456,0.10375257881315826,0.00015841613990918643,0.027005364494669008,0.0041546714607183085,49.87506063463437,0.10409913863749846,0.00019909579089787827,0.0348929085285199,0.005368139773618446,49.81795247539797,0.10454778744241455,0.00025682463872780253,0.04752050932126133,0.007310847587886359,49.74034547051693,0.10516041423812823,0.00034902877972526475,0.06691483869886058,0.010294590569055474,49.63138669148377,0.10602627464817534,0.0004900639141672131,0.09334510827193561,0.014360785887990094,49.48001889544363,0.10724037297887573,0.0006808729776505568,0.13055095851765264,0.020084762848869637,49.26953327451504,0.10895059954145214,0.0009469206467659641,0.18199324179402948,0.027998960276004535,48.978449189121925,0.11135846310844545,0.0013097571195694324,
51720.0,14.366666666666667,14.780666666666667,75.97166666666666,0.0,0.0,14.780666666666667,0.0,4.780666666666667,60.0,3.470000111824871,16.81784218296168,3.402527674951664,9.588710413937225,12.991238088888888,3.818113864150551,0.07575113270298639,50.0,0.10314183074888289,0.00792560509912411,48.985717047037454,0.11131654093703515,0.06267627552336483,0.009642503926671512,0.004562608315064276,64.37323724476632,49.72908390237178,188.2666100781481,0.0,0.011263506821438014,0.0017328472032981561,49.9814778907218,0.10328587019949706,8.328818659909462e-05,0.016176555128023188,0.0024887007889266444,49.95489527970038,0.10349292579966066,0.0001195357735962431,0.02130229081568596,0.0032772755101055325,49.919924902863066,0.10376591326497958,0.00015725719644154104,0.02680772148847651,0.004124264844381002,49.875974944449396,0.10410996433908468,0.00019764300619249872,0.03463795182552217,0.00532891566546495,49.819282240386855,0.10455536436132236,0.0002549567029977301,0.04717400844003361,0.007257539760005171,49.74223741996482,0.10516355260541058,0.0003465008812277223,0.0664283038761477,0.010219739057868878,49.634063374732314,0.10602313454254109,0.00048653482271288073,0.09266909904961787,0.01425678446917198,49.48377688191741,0.10722841976454872,0.0006760092223177389,0.12961072637249338,0.019940111749614367,49.274777839161345,0.10892621381846287,0.0009402321451592588,0.1806925914162099,0.02779886021787845,48.985717047037454,0.11131654093703515,0.0013006503778195677,
51780.0,14.383333333333333,14.774333333333333,76.01583333333333,0.0,0.0,14.774333333333333,0.0,4.774333333333333,60.0,3.469234738764254,16.81784218296168,3.403572307660744,9.5900019367837,12.993574244444444,3.8176283827432047,0.07576359180866041,50.0,0.10315968028542284,0.007926994170456263,48.99293482777548,0.11127501929648975,0.062223261579986186,0.009572809473844028,0.004530139433786495,64.3777673842001,49.78581010749946,188.48316964888883,0.0,0.011180829990029707,0.0017201276907738011,49.98161389303672,0.103302677692544,8.267683140830706e-05,0.016057895584932255,0.002470445474604962,49.955226202158805,0.10350823501812331,0.00011865954309093346,0.0211461841122551,0.0032532590941930922,49.920511744458345,0.10377924669353551,0.00015610670343086178,0.026611520728820472,0.004094080112126227,49.87688258516081,0.10412080712612981,0.00019620075965603653,0.03438484959721061,0.0052899768611093245,49.8206023417116,0.10456298183068155,0.0002531022283115622,0.046830017394718565,0.007204618060725933,49.7441156883166,0.10516676361516909,0.0003439910453150452,0.06594527322106165,0.0101454266493941,49.63672083492604,0.10602011254796614,0.00048303065508605025,0.09199791979818571,0.014153526122797801,49.48750813611193,0.10721664861639102,0.0006711792514321607,0.12867713734723962,0.019796482668806095,49.279985590221756,0.10890210062148538,0.000933589025253756,0.17940098802540813,0.027600152003908942,48.99293482777548,0.11127501929648975,0.001291603390801782,
51840.0,14.4,14.767999999999999,76.06,0.0,0.0,14.767999999999999,0.0,4.767999999999999,60.0,3.4684694950096735,16.81784218296168,3.4046171034774306,9.591293296522569,12.9959104,3.8171430163838833,0.07577605042135939,50.0,0.10317749601092181,0.007928380616683562,49.00010285339589,0.11123389504484747,0.06177347213589331,0.009503611097829741,0.004497894440928617,64.38226527864103,49.842553725890745,188.6997681555555,0.0,0.011098760026319007,0.0017075015425106164,49.981748896646614,0.1033194588863885,8.206996371070037e-05,0.015940105858011082,0.002452323978155551,49.95555469847495,0.1035235287431527,0.00011778972692117265,0.020991219512583183,0.003229418386551259,49.921094293144,0.10379257888458514,0.00015496459967191678,0.026416751753059423,0.004064115654316834,49.87778360509173,0.10413166665395249,0.00019476897576104976,0.0341335884777305,0.005251321304266231,49.82191284887314,0.10457063933658185,0.000251261119480109,0.04648851824822306,0.007152079730495855,49.74598037298139,0.10517004652157495,0.0003414991464955053,0.06546572197871371,0.010071649535186725,49.63935920702279,0.10601720758902906,0.000479551242347942,0.09133153695407714,0.014051005685242637,49.49121284203753,0.10720505799366165,0.0006663828441085679,0.12775014634154847,0.019653868667930532,49.28515677410802,0.10887825774864664,0.0009269910056911579,0.17811837220866764,0.027402826493641175,49.00010285339589,0.11123389504484747,0.0012826158167404955,
51900.0,14.416666666666666,14.761666666666667,76.10416666666667,0.0,0.0,14.761666666666667,0.0,4.761666666666667,60.0,3.4677043805467065,16.81784218296168,3.405662062404714,9.592584493150841,12.998246555555555,3.816657765033089,0.075788508541034,50.0,0.10319527794709069,0.00792976443946088,49.00722144421034,0.11119316506334297,0.06132688494652657,0.009434905376388704,0.004465871893667411,64.3867311505347,49.899314760264154,188.9164055981481,0.0,0.011017292475752007,0.0016949680731926165,49.98188290888591,0.1033362137487773,8.146755056699997e-05,0.01582317957975251,0.0024343353199619247,49.955880786408905,0.10353880686479419,0.00011692627825857227,0.020837388688186423,0.003205752105874834,49.9216725802069,0.10380590962557215,0.00015383082439675982,0.026223404173551366,0.004034369872854057,49.878678052219925,0.10414254258049557,0.0001933475795080561,0.03388415519576968,0.005212946953195335,49.8232138308832,0.1045783363689586,0.00024943328196082304,0.04614949318812577,0.007099922028942426,49.74783157069703,0.10517340058432584,0.000339025060097288,0.06498962556211156,0.009998403932632547,49.6419786250778,0.10601441859823693,0.00047609641660215085,0.09066991717337054,0.013949218026672391,49.494891182526224,0.10719364636696051,0.0006616197807065988,0.12682970853507305,0.0195122628515497,49.29029163575325,0.10885468301429393,0.0009204378064754104,0.17684468489357288,0.027206874599011215,49.00722144421034,0.11119316506334297,0.0012736873150947514,
51960.0,14.433333333333334,14.755333333333333,76.14833333333334,0.0,0.0,14.755333333333333,0.0,4.755333333333333,60.0,3.466939395360907,16.81784218296168,3.406707184445665,9.593875526665446,13.000582711111111,3.8161726286512496,0.07580096616763415,50.0,0.1032130261156306,0.007931145640442432,49.01429091878695,0.11115282625623624,0.060883477910820695,0.00936668890935703,0.0044340703570589,64.39116522089176,49.95609321333825,189.1330819766666,0.0,0.010936422916472292,0.0016825266025341987,49.9820159370351,0.10335294224783449,8.086955927971533e-05,0.01570711042913775,0.0024164785275596536,49.956204483591115,0.1035540692740282,0.00011606915061476014,0.020684683370914735,0.0031822589801407284,49.922246636707534,0.10381923870561321,0.0001527053172716876,0.026031467677129324,0.004004841181096819,49.87956597418009,0.1041534345663074,0.00019193649642204255,0.03363653657391587,0.0051748517806024415,49.82450535626749,0.10458607242156588,0.00024761862185380956,0.045812924525861866,0.007048142234747979,49.749669377534055,0.10517682506860697,0.0003365686622639058,0.06451695955112188,0.009925686084787982,49.64457922224873,0.10601174451596823,0.000472666010989678,0.09001302733054388,0.013848158050852905,49.49854333923782,0.10718241221814527,0.0006568898428266634,0.12591577938610132,0.019371658367092513,49.29539041861811,0.10883137424887601,0.0009139291489717316,0.17557986734700798,0.027012287284155074,49.01429091878695,0.11115282625623624,0.0012648175465649059,
52020.0,14.45,14.748999999999999,76.1925,0.0,0.0,14.748999999999999,0.0,4.748999999999999,60.0,3.466174539437839,16.81784218296168,3.407752469603219,9.59516639706345,13.00291886666667,3.815687607198965,0.0758134233011113,50.0,0.10323074053823321,0.007932524221281786,49.02131159395537,0.11111287555064077,0.0604432290704191,0.009298958318526016,0.004402488404015874,64.39556770929578,50.01288908783164,189.34979729111106,0.0,0.010856146959080925,0.0016701764552432192,49.98214798832122,0.10336964435205831,8.027595739136702e-05,0.015591892131298812,0.0023987526355844324,49.956525807523356,0.10356931586276327,0.0001152182978389378,0.020533095352520504,0.003158937746541616,49.92281649348178,0.10383256591548498,0.0001515880183942317,0.02584093202458035,0.003975528003781592,49.880447418266264,0.10416434227452279,0.00019053565254897528,0.033390719528018045,0.005137033773541238,49.82578749306905,0.10459384699194818,0.0002458170458978226,0.04547879469591225,0.006996737645524961,49.75149388890026,0.1051803192450496,0.00033412982994961843,0.06404769969143784,0.009853492260221206,49.64716113080137,0.10600918429041475,0.0004692598596840458,0.08936083451723799,0.013747820694959691,49.50216949266633,0.10717135404024794,0.0006521928133058907,0.12500831463019557,0.01923204840464547,49.300453364697525,0.10880832929882289,0.0009074647559057514,0.17432386117390875,0.02681905556521673,49.02131159395537,0.11111287555064077,0.0012560061730992333,
52080.0,14.466666666666667,14.742666666666667,76.23666666666666,0.0,0.0,14.742666666666667,0.0,4.742666666666667,60.0,3.4654098127630597,16.81784218296168,3.4087979178804364,9.59645710434179,13.005255022222226,3.8152027006367075,0.0758258799414154,50.0,0.10324842123658047,0.007933900183631855,49.028283784811826,0.11107330989635415,0.060006116608890624,0.009231710247521634,0.00437112461528473,64.39993883391107,50.06970238646298,189.56655154148143,0.0,0.010776460246398209,0.0016579169609843398,49.98227906991826,0.10338632003031828,7.968671268271561e-05,0.015477518457183355,0.002381156685720516,49.956844775579704,0.10358454652382862,0.00011437367411545711,0.02038261648423035,0.0031357871514200537,49.923382181142415,0.10384589104761265,0.00015047886829015408,0.02565178705012799,0.003946428776942768,49.881322431434334,0.10417526537084397,0.0001891449744523578,0.03314669106655173,0.00509949093331565,49.82706030885158,0.10460165958141282,0.00024402846146631685,0.04514708625499737,0.006945705577691904,49.753305199544826,0.10518388238969266,0.00033170844091487406,0.06358182189355147,0.009781818752854072,49.64972448211487,0.10600673687752425,0.0004658777978863715,0.08871330604102395,0.0136482009293883,49.50576982214618,0.1071604703373934,0.0006475284762140349,0.1241072702788331,0.019093426196743556,49.30548071452695,0.10878554602642836,0.0009010443513624705,0.17307660831600877,0.026627170510155194,49.028283784811826,0.11107330989635415,0.0012472528578999775,
52140.0,14.483333333333333,14.736333333333333,76.28083333333333,0.0,0.0,14.736333333333333,0.0,4.736333333333333,60.0,3.464645215322147,16.81784218296168,3.409843529280339,9.597747648497437,13.007591177777778,3.814717908925012,0.07583833608849691,50.0,0.1032660682323448,0.0079352735291449,49.035207804723974,0.11103412626569058,0.059572118850948395,0.00916494136168437,0.004339977579422231,64.40427881149049,50.126533111950984,189.78334472777772,0.0,0.010697358453227186,0.001645747454342644,49.98240918894748,0.10340296925185298,7.910179317102348e-05,0.01536398322322194,0.002363689726649529,49.957161405007405,0.1035997611509686,0.00011353523396141416,0.020233238676319876,0.003112805950203058,49.92394373008071,0.103859213896058,0.00014937780791047378,0.025464022660918184,0.003917541947833567,49.882191060304145,0.10418620352352274,0.00018776438920980673,0.032904438289988236,0.0050622212753828055,49.82832387070245,0.10460950969500335,0.00024225277656349242,0.044817781881275616,0.006895043366350094,49.755103403562565,0.10518751378394313,0.0003293043737217574,0.06311930223173098,0.009710661881804767,49.652269406687,0.10600440124094478,0.0004625196618204819,0.0880704094241747,0.013549293757565337,49.50934450585837,0.10714975962471791,0.0006428966168492561,0.12321260261804803,0.018955785018161236,49.31047270718883,0.10876302230973281,0.0008946676607850673,0.1718380510505793,0.026436623238550665,49.035207804723974,0.11103412626569058,0.0012385572654294574,
52200.0,14.5,14.73,76.325,0.0,0.0,14.73,0.0,4.73,60.0,3.4638807471006596,16.81784218296168,3.4108893038059085,9.599038029527424,13.009927333333332,3.814233232024478,0.07585079174230659,50.0,0.10328368154718894,0.00793664425947252,49.04208396533619,0.11099532165331254,0.059141214261671196,0.009098648347949415,0.0043090458927721245,64.40858785738325,50.18338126701442,190.00017684999995,0.0,0.010618837286118878,0.0016336672747875197,49.98253835247786,0.10341959198626663,7.85211671083079e-05,0.015251280290997685,0.002346350813999644,49.95747571292787,0.10361495963883481,0.00011270293222425537,0.020084953897691365,0.003089992907337133,49.92450117046804,0.10387253425650732,0.0001482847786285109,0.025277628836508574,0.0038888659748474727,49.883053351162104,0.10419715640334101,0.00018639382440961,0.032663948390167875,0.005025222829256596,49.829578245236114,0.10461739684147175,0.00024048989982036056,0.044490864373546164,0.006844748365160949,49.75688859439814,0.10519121271453685,0.0003269175077294517,0.06266011694300301,0.009640017991231233,49.654796034139466,0.10600217635196782,0.00045918528872797293,0.0874321124024407,0.013451094215760108,49.51289372083675,0.10713922042828801,0.0006382970217339995,0.12232426820707436,0.018819118185703747,49.31542958031917,0.10874075604240645,0.0008883344109736763,0.17060813198916333,0.026247404921409742,49.04208396533619,0.11099532165331254,0.0012299190614159794,
52260.0,14.516666666666667,14.723666666666666,76.36916666666667,0.0,0.0,14.723666666666666,0.0,4.7236666666666665,60.0,3.463116408084156,16.81784218296168,3.411935241460161,9.60032824742873,13.01226348888889,3.8137486698956815,0.07586324690279499,50.0,0.10330126120276603,0.007938012376265674,49.04891257657457,0.11095689307606652,0.058713381445727075,0.009032827914727242,0.004278328159441205,64.4128661855427,50.24024685437209,190.2170479081481,0.0,0.010540892483139247,0.0016216757666368071,49.982666567526465,0.10343618820352707,7.794480297963063e-05,0.01513940356691828,0.0023291390102951203,49.957787716337464,0.10363014188298104,0.00011187672407940441,0.019937754175454417,0.0030673467962237565,49.92505453225744,0.10388585192626,0.00014719972223694797,0.02509259562836122,0.0038603993274401874,49.88390934996325,0.10420812368359397,0.00018503320814735463,0.03242520864967702,0.004988493638411849,49.8308234985972,0.10462532053325246,0.00023873974049085783,0.04416631665045645,0.0067948179462240695,49.758660864850285,0.10519497847350039,0.0003245477230897145,0.06220424242613973,0.009569883450175343,49.65730449322332,0.10600006118947249,0.0004558745168632833,0.08679838292382996,0.013353597372896918,49.516417642974204,0.10712885128502064,0.0006337294786107339,0.12144222387699027,0.018683419057998505,49.3203515701138,0.10871874513363515,0.0008820443300840836,0.16938679407630414,0.02605950678096987,49.04891257657457,0.11095689307606652,0.001221337912859194,
52320.0,14.533333333333333,14.717333333333332,76.41333333333334,0.0,0.0,14.717333333333332,0.0,4.7173333333333325,60.0,3.462352198258216,16.81784218296168,3.4129813422461224,9.601618302198323,13.014599644444447,3.8132642224992033,0.07587570156991229,50.0,0.10331880722071983,0.007939377881174672,49.05569394665231,0.11091883757281717,0.05828859914659951,0.00896747679178454,0.004247822991275645,64.41711400853397,50.29712987674286,190.43395790222218,0.0,0.010463519813637872,0.001609772279021211,49.98279384105881,0.10345275787396285,7.737266950137538e-05,0.015028347001890369,0.0023120533849062107,49.95809743210858,0.10364530777985506,0.00011105656502791161,0.019791631594509515,0.00304486639915531,49.92560384518515,0.10389916670421648,0.00014612258094490183,0.02490891315933867,0.003832140486052103,49.88475910233375,0.10421910504007034,0.00018368246902255095,0.032188206441229085,0.00495203176018909,49.8320596964637,0.10463328028643472,0.00023700220844793257,0.04384412174971406,0.00674524949995601,49.760420307075954,0.10519881035811186,0.00032219490074238827,0.061751655240650904,0.009500254652407832,49.65979491182403,0.1059980547398706,0.00045258718548882304,0.08616918914739224,0.013256798330368037,49.51991644702884,0.10711865074260303,0.0006291937764377198,0.12056642672936402,0.01854868103528677,49.32523891133505,0.1086969875080041,0.000875797147626256,0.16817398058826835,0.025872920090502825,49.05569394665231,0.11091883757281717,0.0012128134880357855,
52380.0,14.55,14.711,76.45750000000001,0.0,0.0,14.711,0.0,4.711,60.0,3.461588117608402,16.81784218296168,3.414027606166766,9.602908193833233,13.016935799999999,3.8127798897956997,0.07588815574360934,50.0,0.1033363196226842,0.007940740775849154,49.062428382074756,0.11088115220428502,0.05786684624581586,0.008902591730125517,0.004217529007836446,64.4213315375418,50.35403033684564,190.65090683222218,0.0,0.010386715078018314,0.0015979561658489713,49.98292017998925,0.10346930096826044,7.680473561955808e-05,0.014918104590996267,0.0022950930139994255,49.95840487699034,0.1036604572267937,0.00011024241089410171,0.019646578297134475,0.0030225505072514576,49.92614913877217,0.1039124783908671,0.0001450532973750404,0.024726571623203405,0.003804087942031293,49.885602653573095,0.10423010015103568,0.00018234153613526372,0.03195292922704942,0.00491583526569991,49.83328690405012,0.10464127562073702,0.00023527721417966607,0.043524262827303165,0.006696040434969718,49.76216701259445,0.10520270767086332,0.0003198589224108969,0.061302332105780864,0.009431128016273979,49.662267416966785,0.1059961559970516,0.0004493231348700402,0.08554449944200755,0.013160692221847316,49.52339030663008,0.10710861735941452,0.0006246897053846928,0.11969683413490124,0.018414897559215576,49.330091837318044,0.1086754811053858,0.000869592594462773,0.16696963513176394,0.02568763617411753,49.062428382074756,0.11088115220428502,0.0012043454565044132,
52440.0,14.566666666666666,14.704666666666666,76.50166666666667,0.0,0.0,14.704666666666666,0.0,4.704666666666666,60.0,3.4608241661202723,16.81784218296168,3.4150740332251592,9.604197922330394,13.019271955555554,3.8122956717457437,0.07590060942383624,50.0,0.10335379843028356,0.007942101061938118,49.069116187644916,0.11084383405288367,0.057448101762178315,0.008838169501873588,0.004187444836375433,64.42551898237818,50.41094823739939,190.8678946981481,0.0,0.010310474107510178,0.0015862267857707966,49.98304559118135,0.10348581745746195,7.624097050813565e-05,0.014808670373173008,0.002278256980488155,49.95871006760972,0.1036755901220149,0.0001094342178232597,0.019502586482573782,0.0030003979203959666,49.92669044232575,0.10392578678828024,0.00014399181456069277,0.024545561284120613,0.0037762401975570173,49.886440048656425,0.10424110869721322,0.0001810103390827919,0.031719364558263956,0.004879902239732916,49.83450518611067,0.10464930605947964,0.00023356466878546311,0.04320672315670541,0.006647188177954678,49.76390107229161,0.10520666971942266,0.0003175396705977565,0.06085624989951032,0.00936249998454005,49.664722134821794,0.10599436396232752,0.00044608220627054274,0.08492428238517892,0.013065274213104449,49.52683939428493,0.10709874970444702,0.0006202170568286314,0.11883340373209393,0.018282062112629834,49.334910579977304,0.10865422388082582,0.0008634304028073136,0.1657737016426531,0.025503646406562015,49.069116187644916,0.11084383405288367,0.0011959334891108453,
52500.0,14.583333333333334,14.698333333333332,76.54583333333333,0.0,0.0,14.698333333333332,0.0,4.698333333333332,60.0,3.4600603437794106,16.81784218296168,3.4161206234242383,9.605487487686874,13.021608111111112,3.8118115683100675,0.07591306261054394,50.0,0.10337124366513274,0.00794345874108991,49.07575766646866,0.11080688022255944,0.057032344850997285,0.008774206900153429,0.004157569111810309,64.42967655148999,50.467883581123125,191.08492149999995,0.0,0.010234792763942837,0.001574583502145052,49.983170081448336,0.10350230731296178,7.568134356734056e-05,0.014700038430893686,0.002261544373983644,49.95901302047224,0.10369070636461265,0.00010863194227932194,0.0193596484066308,0.002978407447173969,49.92722778494108,0.10393909170009094,0.00014293807594298324,0.02436587247616426,0.0037485957655637326,49.887271332236764,0.10425213036176699,0.0001796888079563519,0.03148750007429178,0.004844230780660274,49.83571460694226,0.10465737112956038,0.00023186448397217313,0.04289148612812525,0.0065986901735577315,49.76562257642386,0.10521069581659624,0.00031523702858015507,0.06041338565756317,0.009294367024240488,49.667159190709306,0.10599267764437947,0.00044286424194715096,0.0843085067618296,0.01297053950181994,49.53026388138403,0.10708904635722816,0.0006157756233493156,0.11797609342587112,0.018150168219364788,49.33969536981317,0.10863321380443194,0.000857310306222811,0.1645861243846604,0.025320942213024673,49.07575766646866,0.11080688022255944,0.0011875772579927057,
52560.0,14.6,14.692,76.59,0.0,0.0,14.692,0.0,4.692,60.0,3.4592966505713783,16.81784218296168,3.417167376767032,9.606776889899637,13.023944266666668,3.811327579449318,0.07592551530368268,50.0,0.10338865534883712,0.007944813814952233,49.08235311996025,0.11077028783863153,0.05661955480332729,0.00871070073897343,0.004127900476700048,64.4338044519667,50.52483637073591,191.30198723777772,0.0,0.010159666939520827,0.0015630256830032041,49.98329365755328,0.10351877050650547,7.512582442201036e-05,0.014592202889851108,0.002244954290746324,49.95931375196289,0.10370580585455025,0.00010783554104257763,0.019217756381262805,0.0029565779048096623,49.92776119550252,0.10395239293149018,0.00014189202536799353,0.024187495602826493,0.0037211531696656145,49.88809654864723,0.10426316483028454,0.0001783768733377676,0.031257323502241474,0.004808819000344842,49.83691523038772,0.1046654703614268,0.0002301765720503085,0.04257853524771978,0.006550543884264582,49.76733161462224,0.10521478528029189,0.0003129508804054701,0.05997371657241813,0.009226725626525866,49.6695787091049,0.10599109605920401,0.0004396690851450405,0.08369714156310454,0.012876483317400699,49.53366393820782,0.10707950590774348,0.0006113651987250668,0.11712486138625136,0.01801920944403867,49.344446435918286,0.10861244886126248,0.0008512320396197592,0.16340684794807633,0.02513951506893482,49.08235311996025,0.11077028783863153,0.0011792764365840536,
52620.0,14.616666666666667,14.685666666666666,76.63416666666667,0.0,0.0,14.685666666666666,0.0,4.685666666666666,60.0,3.458533086481746,16.81784218296168,3.41821429325658,9.608066128965643,13.026280422222221,3.8108437051241464,0.07593796750320277,50.0,0.10340603350299223,0.007946166285172114,49.08890284784771,0.11073405404763309,0.056209711045205314,0.00864764785310851,0.004098437581219727,64.43790288954791,50.58180660895685,191.51909191148144,0.0,0.010085092556600882,0.0015515527010155203,49.98341632620971,0.103535207010185,7.457438291994488e-05,0.014485157918643708,0.0022284858336374938,49.959612278347116,0.10372088849265325,0.00010704497120739981,0.019076902774178867,0.002934908119104441,49.92829070268539,0.10396569028921243,0.0001408536070839385,0.024010421136530284,0.0036939109440815823,49.8889157419034,0.10427421179075771,0.00017707446629620927,0.031028822656311263,0.004773665024047887,49.83810711983877,0.10467360328905176,0.00022850084593021083,0.04226785413683294,0.006502746790281991,49.76902827589666,0.10521893743348038,0.00031068111088684153,0.05953721999232532,0.009159572306511588,49.671980813644566,0.10598961823005855,0.0004364965800928086,0.08309015598517627,0.01278310092079635,49.53703973393261,0.10707012695635941,0.0006069855779282651,0.11627966604699708,0.017889179391845703,49.349164005984136,0.10859192705121537,0.0008451953392542844,0.1622358172484565,0.02495935649976254,49.08890284784771,0.11073405404763309,0.0011710306996198239,
52680.0,14.633333333333333,14.679333333333332,76.67833333333334,0.0,0.0,14.679333333333332,0.0,4.679333333333332,60.0,3.4577696514960756,16.81784218296168,3.4192613728958774,9.6093552048819,13.028616577777779,3.810359945295274,0.07595041920905478,50.0,0.10342337814918419,0.007947516153395952,49.0954071481783,0.11069817601715491,0.05580279313689177,0.00858504509798335,0.004069179083135437,64.44197206863105,50.63879429850512,191.73623552111107,0.0,0.010011065567470615,0.0015401639334570176,49.9835380940817,0.10355161679643862,7.402698913026688e-05,0.014378897728463718,0.002212138112071341,49.959908615771525,0.10373595418060429,0.0001062601901799902,0.0189370800084405,0.0029133969243754615,49.92881633495727,0.10397898358152573,0.00013982276573836633,0.023834639618145345,0.003666867633560822,49.88972895570534,0.10428527093356735,0.000175781518384939,0.030801985437192935,0.004738766990337375,49.83929033823914,0.10468176944990733,0.00022683721911832821,0.04195942653123415,0.006455296389420638,49.770712648639666,0.10522315160416093,0.00030842760559879334,0.0591038734203277,0.009092903603127337,49.67436562712981,0.10598824318741044,0.000433346571997624,0.08248751942805525,0.012690387604316193,49.540391436636604,0.10706090811374822,0.0006026365571210196,0.11544046610427093,0.017760071708349374,49.353848306307434,0.10857164638892008,0.000839199942726146,0.16107297752531655,0.02478045808081793,49.0954071481783,0.11069817601715491,0.0011628397231399634,
52740.0,14.65,14.673,76.7225,0.0,0.0,14.673,0.0,4.673,60.0,3.4570063455999542,16.81784218296168,3.4203086156878584,9.610644117645474,13.030952733333333,3.809876299923502,0.07596287042118943,50.0,0.1034406893089896,0.007948863421269483,49.10186631732421,0.11066265093568843,0.05539878077211389,0.008522889349555984,0.0040401236477787695,64.44601219227883,50.69579944209992,191.95341806666661,0.0,0.009937581954128815,0.001528858762173664,49.983658967784535,0.10356799983804624,7.348361334180015e-05,0.014273416572787597,0.0021959102419673226,49.96020278026488,0.10375100282093624,0.00010548115567612058,0.01879828056206515,0.002892043163394638,49.92933812057958,0.10399227261821987,0.00013879944637535183,0.023660141656507292,0.0036400217933088143,49.89053623343996,0.10429634195146435,0.00017449796163805306,0.030576799831479533,0.004704123050996851,49.84046494808761,0.10468996838493971,0.00022518560571340232,0.04165323628036136,0.0064081901969786715,49.772384820630656,0.105227427125323,0.0003061902508727857,0.05867365451328739,0.009026716078967292,49.676733271532804,0.10598696996888256,0.000430218907040307,0.08188920149440462,0.012598338691446866,49.54371921330607,0.10705184800081169,0.00059831793365063,0.1146072205152942,0.017631880079276033,49.35849956179671,0.10855160490362772,0.0008332455889767248,0.15991827434082295,0.024602811437049683,49.10186631732421,0.11066265093568843,0.001154703184493594,
52800.0,14.666666666666666,14.666666666666666,76.76666666666667,0.0,0.0,14.666666666666666,0.0,4.666666666666666,60.0,3.4562431687789443,16.81784218296168,3.421356021635617,9.611932867253273,13.03328888888889,3.809392768969475,0.07597532113955677,50.0,0.10345796700397529,0.007950208090437791,49.10828064998793,0.11062747601247128,0.054997653777311764,0.008461177504201809,0.004011269948021361,64.45002346222685,50.752822042460515,192.1706395481481,0.0,0.009864637728067357,0.0015176365735488243,49.98377895388482,0.10358435610812826,7.294422606145788e-05,0.014168708747068673,0.002179801345702873,49.96049478773893,0.10376603431702587,0.00010470782571892455,0.018660496967632393,0.0028708456873280603,49.92985608760902,0.10400555721059562,0.00013778359443275545,0.023486917927940006,0.003613371988913847,49.89133761818316,0.10430742453955347,0.0001732237285672865,0.03035325391107676,0.004669731370934886,49.84163101144101,0.1046981996385438,0.00022354592040277343,0.0413492673465685,0.0063614257456259225,49.77404487903979,0.10523176333491076,0.00030396893379286416,0.05824654108091694,0.008961006320141067,49.67908386800139,0.10598579761920225,0.00042711343237045174,0.0812951719883594,0.012506949536670676,49.547023229841365,0.10704294524860583,0.0005940295060452294,0.11377988849700732,0.017504598230308817,49.36311799597879,0.10853180063910367,0.000827332018286886,0.15877165357848022,0.02442640824284311,49.10828064998793,0.11062747601247128,0.0011466207623427316,
