time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
52860.0,14.683333333333334,14.660333333333332,76.81083333333333,0.0,0.0,14.660333333333332,0.0,4.660333333333332,60.0,3.455480121018613,16.81784218296168,3.4224035907421015,9.61322145370234,13.035625044444442,3.808909352394013,0.07598777136410753,50.0,0.10347521125569875,0.007951550162545314,49.114650439207985,0.1105926484773335,0.054599392110886866,0.00839990647859798,0.003982616664248886,64.4540060788911,50.80986210230622,192.3878999655555,0.0,0.00979222893005472,0.001506496758469957,49.983898058900934,0.10360068558014268,7.240879801263637e-05,0.014064768588432005,0.0021638105520664624,49.96078465398913,0.10378104857308877,0.00010394015863666832,0.01852372181189295,0.0028498033556758383,49.93037026389901,0.10401883717145384,0.00013677515573944435,0.02331495917578121,0.0035869167962740323,49.89213315270195,0.10431851839527617,0.00017195875215879688,0.030131335832618126,0.004635590128095096,49.8427885899172,0.10470646275853863,0.00022191807845863346,0.04104750380437722,0.006315000585288803,49.77569291043199,0.10523615957578696,0.0003017635421912815,0.05782251108481537,0.008895770936125442,49.68141753686418,0.10598472519014901,0.00042402999610156866,0.08070540091435018,0.012416215525284642,49.550303651062855,0.10703419849826763,0.0005897710740092182,0.11295842952473263,0.017378219926881943,49.36770383100515,0.10851223165352078,0.0008214589722746884,0.15763306144181427,0.02425124022181758,49.114650439207985,0.1105926484773335,0.0011385921366659502,
52920.0,14.7,14.654,76.855,0.0,0.0,14.654,0.0,4.654,60.0,3.454717202304547,16.81784218296168,3.423451323010357,9.614509876989645,13.037961200000002,3.80842605015785,0.07600022109479189,50.0,0.10349242208570784,0.007952889639235834,49.120975976364676,0.11055816558054433,0.05420397586245333,0.008339073209608205,0.0039541624843354075,64.45796024137543,50.86691962435639,192.60519931888885,0.0,0.009720351629921091,0.0014954387122955526,49.98401628930341,0.10361698822788226,7.187730013362946e-05,0.013961590475371438,0.0021479369962109905,49.96107239469569,0.10379604549417194,0.00010317811306056676,0.01838794773538037,0.0028289150362123647,49.93088067710121,0.10403211231508452,0.00013577407651257922,0.023144256209911212,0.0035606548015248017,49.892922879456684,0.10432962321839338,0.00017070296586999684,0.029911033836883795,0.004601697513366738,49.843937744698074,0.10471475729614257,0.00022030199573433093,0.04074792983973307,0.006268912283035857,49.777329000770834,0.10524061519569745,0.0002995739646441467,0.05740154263750919,0.008831006559616798,49.68373439763554,0.10598375174050352,0.00042096844730617894,0.08011985847593141,0.012326132073220216,49.55356064071711,0.10702560640093972,0.000585542438418768,0.11214280333083941,0.017252738973975293,49.372257287658684,0.1084928960193522,0.0008156261938932208,0.15650244445305228,0.02407729914662343,49.120975976364676,0.11055816558054433,0.00113061698876199,
52980.0,14.716666666666667,14.647666666666666,76.89916666666667,0.0,0.0,14.647666666666666,0.0,4.647666666666666,60.0,3.4539544126223114,16.81784218296168,3.4244992184433283,9.615798137112227,13.040297355555555,3.807942862221844,0.07601267033156058,50.0,0.10350959951554072,0.00795422652215248,49.12725755118563,0.11052402459266154,0.053811385252091615,0.00827867465416794,0.003925906103617044,64.46188614747905,50.92399461133045,192.8225376081481,0.0,0.009649001926345038,0.0014844618348223136,49.98413365151526,0.10363326402547253,7.134970357605339e-05,0.01385916882744884,0.002132179819607514,49.96135802542424,0.1038110249861487,0.00010242164792259763,0.01825316743202548,0.0028081796049269966,49.93138735466689,0.1040453824572559,0.00013478030335489083,0.022974799906284826,0.0035345846009668964,49.893706840603144,0.10434073871096924,0.0001694563036263863,0.0296923362482231,0.004568051730495862,49.84507853653256,0.10472308280594812,0.00021869758866069344,0.04045052974926596,0.006223158422963994,49.778953235422534,0.10524512954723557,0.00029740009046710925,0.05698361400149821,0.00876670984638434,49.68603456902063,0.10598287633599611,0.00041792863601097796,0.07953851507461407,0.012236694626863703,49.55679436148273,0.10701716761769803,0.0005813434013173385,0.11133296990341131,0.01712814921590943,49.37677858535991,0.108473791823267,0.0008098334274281027,0.1553797494517994,0.023904576838738367,49.12725755118563,0.11052402459266154,0.0011226950012528936,
53040.0,14.733333333333333,14.641333333333332,76.94333333333334,0.0,0.0,14.641333333333332,0.0,4.641333333333332,60.0,3.4531917519574757,16.81784218296168,3.4255472770439948,9.617086234067116,13.042633511111111,3.8074597885468338,0.07602511907436424,50.0,0.10352674356672614,0.007955560812937733,49.13349545175157,0.11049022280438084,0.05342160062960505,0.008218707789170008,0.0038978462248657874,64.46578399370391,50.98108706594785,193.03991483333328,0.0,0.009578175946641763,0.0014735655302525789,49.98425015191231,0.1036495129473692,7.082597970327516e-05,0.013757498104995509,0.002116538169999309,49.96164156162679,0.10382598695571214,0.00010167072245333142,0.018119373648773487,0.002787595945965152,49.931890323848386,0.10405864741520424,0.00013379378325199115,0.022806581206466416,0.0035087048009948335,49.89448507799473,0.104351864577354,0.0001682186998184093,0.029475231473980738,0.004534650995997037,49.846211025739464,0.10473143884589838,0.00021710477424236388,0.040155287939554966,0.0061777366060853794,49.78056569915984,0.10524970198780689,0.00029524180971099434,0.05656870358830624,0.008702877475124037,49.6883181689203,0.1059820980492569,0.0004149104131919712,0.07896134130870298,0.012147898662877382,49.560004974976366,0.10700888081947917,0.0005771737659110848,0.11052888948491622,0.01700444453614096,49.381267942173594,0.10845491716602505,0.0008040804184950845,0.1542649235937121,0.0237330651682634,49.13349545175157,0.11049022280438084,0.0011148258580872816,
53100.0,14.75,14.635,76.98750000000001,0.0,0.0,14.635,0.0,4.635,60.0,3.4524292202956266,16.81784218296168,3.42659549881547,9.618374167851197,13.044969666666669,3.8069768290935264,0.0760375673231525,50.0,0.10354385426078332,0.007956892513233426,49.13968996450227,0.1104567575263858,0.05303460247377874,0.008159169611350575,0.003869981558263005,64.46965397526218,51.03819699092811,193.2573309944444,0.0,0.0095078698465529,0.0014627492071619846,49.98436579682356,0.1036657349683556,7.030610008886343e-05,0.013656572808815716,0.002101011201356264,49.96192301864245,0.10384093131036976,0.00010092529617979247,0.0179865591852038,0.0027671629515698152,49.932389611700536,0.10407190700762291,0.00013281446356968804,0.022639591117168085,0.003483014018025859,49.89525763318452,0.10436300052416773,0.00016699008929833142,0.02925970800392659,0.0045014935390656294,49.84733527221054,0.10473982497726209,0.0002155234700541471,0.03986218892639742,0.006132644450214987,49.78216647616587,0.10525433187959474,0.0002930990131575495,0.05615678995753666,0.008639506147313332,49.6905853144362,0.10598141595976442,0.00041191363076958226,0.07838830797213871,0.01205973968802134,49.563192641758796,0.10700074468700685,0.000573033336564277,0.10973052257087863,0.016881618857058252,49.38572557481529,0.1084362701623728,0.0007983669140375904,0.15315791434916892,0.023562756053718294,49.13968996450227,0.1104567575263858,0.0011070092445431834,
53160.0,14.766666666666667,14.628666666666666,77.03166666666667,0.0,0.0,14.628666666666666,0.0,4.628666666666666,60.0,3.451666817622334,16.81784218296168,3.4276438837606373,9.619661938461585,13.047305822222222,3.8064939838228993,0.07605001507787643,50.0,0.10356093161922178,0.007958221624680736,49.145841374242124,0.11042362608920095,0.05265037139164145,0.008100057137175608,0.003842310821372926,64.47349628608355,51.09532438899078,193.47478609148143,0.0,0.009438079810037856,0.0014520122784673626,49.98448059253154,0.10368193006354041,6.979003651504286e-05,0.0135563874798924,0.0020855980738296,49.96220241169833,0.1038558579584368,0.00010018532892331657,0.017854716893152475,0.0027468795220234577,49.93288524508214,0.10408516105465142,0.00013184229205132417,0.022473820709790947,0.0034575108784293766,49.89602454742748,0.10437414626028352,0.00016577040737713808,0.029045754409689192,0.004468577601490645,49.84845133541331,0.10474824076460977,0.00021395359423739824,0.03957121733408228,0.006087879589858813,49.78375565003807,0.1052590185895247,0.0002909715923151354,0.05574785181593279,0.008576592587066582,49.69283612187556,0.10598082915379663,0.00040893814160387204,0.07781938605334393,0.011972213238975989,49.566357521340684,0.10699275791072178,0.0005689219187947764,0.10893782990855463,0.016759666139777637,49.39015169865769,0.10841784894094096,0.0007926926623239988,0.152058669501938,0.023393641461836614,49.145841374242124,0.11042362608920095,0.0010992448472309235,
53220.0,14.783333333333333,14.622333333333332,77.07583333333334,0.0,0.0,14.622333333333332,0.0,4.622333333333332,60.0,3.4509045439231745,16.81784218296168,3.4286924318825074,9.620949545895273,13.04964197777778,3.8060112526958085,0.07606246233848647,50.0,0.10357797566354161,0.007959548148920184,49.15194996414603,0.11039082584304484,0.05226888811772986,0.008041367402727671,0.0038148327391159184,64.47731111882266,51.15246926285549,193.6922801244444,0.0,0.009368802049066692,0.0014413541613948757,49.98459454527259,0.10369809820835542,6.927776097116409e-05,0.013456936699094972,0.0020702979537069186,49.96247975591028,0.10387076680903125,9.945078079742764e-05,0.017723839676337335,0.0027267445655903594,49.933377250657145,0.1040984093778662,0.00013087721681514022,0.022309261119969493,0.003432194018456845,49.89678586168228,0.10438530149681254,0.00016455958982145372,0.02883335934419279,0.004435901437568121,49.84955927439385,0.1047566857757903,0.0002123950654964006,0.03928235789466784,0.006043439676102744,49.785333303791845,0.10526376148923167,0.00028885943941444475,0.05534186801644315,0.008514133540991254,49.69507070675604,0.1059803367243816,0.0004059837994896398,0.07725454673407457,0.01188531488216532,49.56949977218851,0.1069849191907099,0.0005648393192693585,0.10815077249560956,0.016638580383939932,49.394546527737155,0.10839965164414148,0.0007870574129450747,0.15096713714784218,0.023225713407360335,49.15194996414603,0.11039082584304484,0.0010915323540958144,
53280.0,14.8,14.616,77.12,0.0,0.0,14.616,0.0,4.616,60.0,3.4501423991837172,16.81784218296168,3.4297411431841502,9.622236990149185,13.051978133333334,3.805528635673058,0.0760749091049325,50.0,0.1035949864152334,0.007960872087591653,49.158016015765554,0.11035835415768208,0.05189013351335571,0.007983097463593186,0.0037875460437415045,64.4810986648664,51.20963161524189,193.9098130933333,0.0,0.00930003280341451,0.0014307742774483862,49.98470766123735,0.1037142393785526,6.87692456521824e-05,0.01335821508688923,0.0020551100133675737,49.962755066283805,0.10388565777206718,9.872161220574223e-05,0.017593920489985697,0.002706756998459338,49.93386565489642,0.10411165180026849,0.00012991918635163816,0.022145903547119036,0.0034070620841721595,49.89754161661383,0.10439646594708554,0.00016335757285045743,0.028622511541098013,0.004403463314015079,49.850659147779965,0.10476515958190641,0.0002108478030947783,0.03899559544726355,0.005999322376502084,49.7868995198647,0.10526855995502385,0.00028676244740429013,0.05493881755729152,0.008452125778044849,49.69728918381097,0.10597993777124706,0.00040305045915162846,0.07669376138827544,0.011799040213580837,49.5726195517307,0.1069772272366311,0.0005607853457991335,0.10736931157879831,0.016518355627507433,49.39891027476032,0.10838167642806606,0.0007814609168112496,0.14988326569342178,0.02305896395283412,49.158016015765554,0.11035835415768208,0.0010838714544204042,
53340.0,14.816666666666666,14.609666666666666,77.16416666666667,0.0,0.0,14.609666666666666,0.0,4.609666666666666,60.0,3.4493803833895536,16.81784218296168,3.4307900176684942,9.623524271220393,13.054314288888888,3.8050461327156286,0.07608735537716539,50.0,0.10361196389577809,0.00796219344233437,49.16403980903438,0.11032620842228166,0.05151408856587557,0.007925244394750088,0.0037604494748013587,64.48485911434119,51.266811448869696,194.1273849981481,0.0,0.009231768340457363,0.0014202720523780559,49.98481994657089,0.10373035355020246,6.826446295714675e-05,0.013260217303049358,0.002040033431238363,49.963028357714734,0.10390053075824966,9.799778383987219e-05,0.01746495234046471,0.002686915744686879,49.934350484078735,0.10412488814627577,0.000128968149520986,0.02198373925398618,0.0033821137313824893,49.89829185259483,0.10440763932663938,0.00016216429313285416,0.02841319981424607,0.00437126150988401,49.85175101378368,0.10477366175729202,0.00020931172685194344,0.03871091493731624,0.005955525374971729,49.78845438011964,0.10527341336785097,0.00028468050994730904,0.05453867958105184,0.008390566089392591,49.699491666993715,0.10597963140077325,0.00040013797623968117,0.07613700158094056,0.011713384858606238,49.57571701636314,0.10696968076765052,0.0005567598073348834,0.1065934086526486,0.016398985946561324,49.40324315111028,0.10836392146238646,0.0007759029261497075,0.1488070038545948,0.0228933852083992,49.16403980903438,0.11032620842228166,0.0010762618388269751,
53400.0,14.833333333333334,14.603333333333332,77.20833333333334,0.0,0.0,14.603333333333332,0.0,4.603333333333332,60.0,3.448618496526255,16.81784218296168,3.4318390553385436,9.6248113891059,13.056650444444445,3.804563743784434,0.07609980115513543,50.0,0.1036289081266471,0.007963512214786903,49.17002162227465,0.1102943860452706,0.051140734387963335,0.007867805290455897,0.0037335417791223516,64.48859265612032,51.32400876645867,194.34499583888885,0.0,0.009164004954969654,0.0014098469161491775,49.9849314073732,0.1037464406996911,6.776338548770966e-05,0.013162938046372004,0.0020250673917495392,49.963299644990116,0.10391538567906866,9.727925667735345e-05,0.017336928284914288,0.00266721973614066,49.93483176429241,0.10413811824171015,0.0001280240555504228,0.021822759566202353,0.0033573476255695928,49.89903660970823,0.10441882135319883,0.00016097968778382848,0.02820541305710655,0.004339294316477931,49.85283493020436,0.10478219187948792,0.00020778675713951922,0.03842830141590044,0.00591204637167699,49.78999796584936,0.10527832111326815,0.00028261352141580043,0.054141433373727905,0.008329451288265831,49.70167826948293,0.10597941672594284,0.00039724620732393273,0.07558423906697812,0.011628344471842788,49.57879232145542,0.10696227851236707,0.0005527625139624404,0.10582302545814691,0.016280465455099525,49.407545366853405,0.10834638493025238,0.000770383194501692,0.14773830065531515,0.022728969331586947,49.17002162227465,0.1102943860452706,0.0010687031992796525,
53460.0,14.85,14.597,77.2525,0.0,0.0,14.597,0.0,4.5969999999999995,60.0,3.447856738579393,16.81784218296168,3.4328882561973106,9.626098343802688,13.058986599999999,3.8040814688403923,0.0761122464387929,50.0,0.10364581912930233,0.007964828406587177,49.17596173220271,0.11026288445419273,0.05077005221688544,0.007810777264136222,0.0037068217107789417,64.4922994778311,51.38122357072862,194.5626456155555,0.0,0.009096738968923029,0.0013994983029112353,49.98504204969944,0.10376250080371842,6.726598604662494e-05,0.01306637205439242,0.002010211085291142,49.96356894278895,0.10393022244679348,9.656599197958339e-05,0.01720984143088261,0.0026476679124434787,49.93530952143651,0.10415134191378944,0.0001270868540316772,0.021662955871840306,0.0033327624418215854,49.89977592774897,0.10443001174666262,0.00015980369436204706,0.027999140242228722,0.004307560037265957,49.85391095443138,0.10479074952921955,0.0002062728148778288,0.03814774003901295,0.00586888308292507,49.79153035777962,0.105283282581405,0.0002805613768874851,0.05374705836383791,0.008268778209821217,49.70384910368711,0.10597929286629447,0.00039437500988999397,0.07503544579008013,0.011543914736935406,49.581845621356294,0.10695501920874645,0.0005487932768979825,0.10505812398142751,0.016162788304835002,49.41181713074551,0.10832906502819417,0.0007649014767193985,0.14667710542622883,0.02256570852711213,49.17596173220271,0.11026288445419273,0.0010611952290863202,
53520.0,14.866666666666667,14.590666666666666,77.29666666666667,0.0,0.0,14.590666666666666,0.0,4.590666666666666,60.0,3.4470951095345623,16.81784218296168,3.433937620247742,9.627385135307813,13.061322755555555,3.803599307844516,0.07612469122808856,50.0,0.10366269692519614,0.007966142019372464,49.181860413935354,0.11023170109556575,0.05040202341377884,0.0077541574482736676,0.0036802880310660164,64.49597976586216,51.438455864399415,194.78033432814811,0.0,0.009029966731286738,0.0013892256509671905,49.98515187956037,0.10377853383929497,6.677223763629052e-05,0.012970514103102647,0.001995463708169638,49.96383626568308,0.10394504097446663,9.585795128977392e-05,0.01708368493596419,0.0026282592209175676,49.93578378122241,0.1041645589911155,0.00012615649491842101,0.02150431962097366,0.0033083568647651784,49.90050984622627,0.10444121022908608,0.0001586362508666471,0.02779437042069636,0.00427605698779944,49.854979143447046,0.10479933429037264,0.00020476982153236345,0.03786921606687164,0.005826033241057175,49.79305163607328,0.10528829716693056,0.00027852397214131464,0.05335553412150374,0.008208543711000575,49.70600428124958,0.10597925894787343,0.0003915242423341708,0.07449059388159678,0.011460091366399503,49.58487706939991,0.1069479016040505,0.000544851908483357,0.1042986664524644,0.016045948684994524,49.416058650238604,0.10831195996602264,0.0007594575289631145,0.14562336780332827,0.02240359504666589,49.181860413935354,0.11023170109556575,0.0010537376229005635,
53580.0,14.883333333333333,14.584333333333333,77.34083333333334,0.0,0.0,14.584333333333333,0.0,4.584333333333333,60.0,3.4463336093773345,16.81784218296168,3.4349871474928837,9.628671763618229,13.063658911111112,3.8031172607577206,0.07613713552297226,50.0,0.1036795415357715,0.007967453054779396,49.18771794099544,0.1102008334347431,0.05003662946293171,0.007697942994297186,0.0036539395084713086,64.49963370537063,51.49570565019096,194.99806197666663,0.0,0.008963684617829475,0.001379028402742996,49.985260902922484,0.10379453978374108,6.628211345726352e-05,0.012875359006671727,0.001980824462564881,49.964101628137776,0.1039598411758995,9.515509643092009e-05,0.016958452007440464,0.002608992616529302,49.93625456917484,0.10417776930366618,0.00012523292852372608,0.021346842325239375,0.0032841295884983653,49.901238404365316,0.10445241652466736,0.0001574772957342839,0.027591092721586056,0.004244783495628624,49.856039553829156,0.10480794574997249,0.0002032776991103026,0.03759271486321829,0.005783494594341275,49.79456188033377,0.10529336426902162,0.00027650120365334957,0.0529668403575451,0.008148744670391554,49.70814391305305,0.1059793141031859,0.00038869376395864186,0.07394965565941534,0.011376870101448515,49.587886817911205,0.10694092445477138,0.0005409382221814307,0.10354461534376629,0.01592994082211789,49.42027013148701,0.1082950679667329,0.0007540511086981116,0.144577037726605,0.02224262118870846,49.18771794099544,0.1102008334347431,0.0010463300767232786,
53640.0,14.9,14.578,77.385,0.0,0.0,14.578,0.0,4.577999999999999,60.0,3.445572238093284,16.81784218296168,3.4360368379357302,9.629958228730935,13.065995066666664,3.802635327540996,0.07614957932339442,50.0,0.10369635298246159,0.007968761514443935,49.193534585318375,0.11017027895577196,0.04967385197106695,0.007642131072471838,0.003627774918647672,64.50326148028927,51.55297293082322,195.21582856111107,0.0,0.00889788903092265,0.0013689060047573308,49.985369125708566,0.10381051861468298,6.579558690682392e-05,0.012780901617167939,0.0019662925564873754,49.96436504451269,0.10397462296566516,9.445738950378778e-05,0.01683413590192293,0.002589867061834297,49.93672191063354,0.10419097268278321,0.000124316105517535,0.02119051555740322,0.0032600793165235725,49.9019616411096,0.10446363035972986,0.00015632676783615407,0.027389296351429032,0.004213737900219851,49.85709224175406,0.10481658349815873,0.0002017963701570237,0.03731822189462573,0.005741264906865497,49.79606116960891,0.10529848329132946,0.00027449296859255456,0.05258095692257837,0.00808937798808898,49.710268109224536,0.10597945747115078,0.0003858834349667259,0.07341260362684406,0.011294246711822163,49.59087501821193,0.10693408652656199,0.0005370520325712891,0.10279593336907476,0.015814758979857655,49.42445177935406,0.10827838726640586,0.000748681974691523,0.14353806543870073,0.022082779298261652,49.193534585318375,0.11017027895577196,0.0010389722879042551,
53700.0,14.916666666666666,14.571666666666665,77.42916666666667,0.0,0.0,14.571666666666665,0.0,4.571666666666665,60.0,3.4448109956680057,16.81784218296168,3.437086691579172,9.63124453064305,13.068331222222222,3.8021535081554685,0.07616202262930606,50.0,0.10371313128669028,0.007970067400001406,49.199310617257865,0.11014003516125659,0.049313672666628394,0.007586718871788984,0.0036017930443854665,64.50686327333365,51.61025770901621,195.43363408148144,0.0,0.008832576399345135,0.0013588579075915592,49.98547655379783,0.10382647031005174,6.531263157751564e-05,0.012687136824283034,0.0019518672037358515,49.964626529062556,0.10398938625909382,9.376479288490495e-05,0.016710729924998755,0.0025708815269228852,49.93718583075426,0.10420416896116476,0.00012340597692417354,0.021035330950928154,0.0032362047616812544,49.90267959512255,0.104474851462709,0.00015518460647506727,0.027188970593676382,0.0041829185528732896,49.85813726299913,0.10482524712816484,0.00020032575775265002,0.03704572272980904,0.00569934195843216,49.79754958239451,0.10530365364194756,0.0002724991648166905,0.052197863806120307,0.00803044058555697,49.71237697913998,0.10597968819705336,0.00038309311645806643,0.07287941047150044,0.011212216995615452,49.593841820626324,0.1069273865941705,0.0005331931553436142,0.10205258348206557,0.015700397458779318,49.428603797418376,0.10826191611411305,0.0007433498870091926,0.14250640148355714,0.0219240617667011,49.199310617257865,0.11014003516125659,0.0010316639551435913,
53760.0,14.933333333333334,14.565333333333333,77.47333333333334,0.0,0.0,14.565333333333333,0.0,4.565333333333333,60.0,3.444049882087076,16.81784218296168,3.4381367084263172,9.63253066935146,13.070667377777777,3.8016718025620344,0.07617446544065684,50.0,0.10372987646987188,0.007971370713086486,49.20504630559237,0.11011009957221979,0.048956073399069946,0.007531703599856915,0.0035759926755845363,64.51043926600923,51.66755998748998,195.65147853777773,0.0,0.008767743178089411,0.0013488835658599094,49.985583193026386,0.10384239484808017,6.483322125572406e-05,0.012594059555058462,0.001937547623855148,49.96488609593795,0.10400413097226734,9.307726922457189e-05,0.016588227430878916,0.002552034989365987,49.937646354510406,0.10421735797285331,0.00012250249411983882,0.02088128019954564,0.0032125046460839443,49.90339230478989,0.1044860795641353,0.00015405075138251456,0.026990104808167773,0.004152323816641196,49.859174672945784,0.10483393623629454,0.000198865785508609,0.03677520303894087,0.005657723544452441,49.799027196638214,0.10530887473337901,0.000270519690868172,0.05181754113569643,0.007971929405491757,49.714470631429094,0.1059800054324989,0.0003803226704238785,0.07235004906420454,0.01113077677910839,49.59678737448699,0.10692082344137219,0.0005293614072958974,0.1013145288750531,0.015586850596162015,49.43272638798054,0.10824565277181963,0.0007380546070124699,0.14148199670506428,0.02176646103154835,49.20504630559237,0.11011009957221979,0.00102440477849286,
53820.0,14.95,14.559,77.51750000000001,0.0,0.0,14.559,0.0,4.558999999999999,60.0,3.443288897336076,16.81784218296168,3.439186888480097,9.633816644853237,13.073003533333335,3.8011902107218067,0.07618690775739728,50.0,0.10374658855341111,0.00797267145533319,49.21074191753091,0.11008046972796676,0.048601036138147306,0.007477082482791894,0.00355037260922636,64.51398963861845,51.72487976896465,195.86936192999997,0.0,0.008703385848169164,0.0013389824381798714,49.98568904918739,0.10385829220730139,6.435732992024663e-05,0.012501664773613566,0.0019233330420943948,49.965143759186034,0.10401885702201336,9.239478144489575e-05,0.01646662182204877,0.002533326434161349,49.93810350669415,0.10423053955322709,0.00012160560883014634,0.020728355056829857,0.0031889777010507474,49.904099808221204,0.10449731439661997,0.00015292514271578184,0.02679268843060357,0.0041219520662467025,49.86020452658187,0.1048426504219003,0.00019741637756420446,0.03650664859297087,0.005616407475841672,49.800494089742756,0.10531414598250542,0.0002685544459700012,0.051439969175954205,0.007913841411685262,49.71654917397977,0.10598040833536698,0.00037757195974222335,0.07182449245787687,0.01104992191659644,49.59971182814037,0.10691439586090527,0.000525556606327679,0.10058173297769825,0.01547411276579973,49.43681975206922,0.10822959551429066,0.0007327958973548515,0.14046480224570795,0.021609969576262763,49.21074191753091,0.11008046972796676,0.0010171944593563298,
53880.0,14.966666666666667,14.552666666666665,77.56166666666667,0.0,0.0,14.552666666666665,0.0,4.552666666666665,60.0,3.4425280414005837,16.81784218296168,3.440237231743515,9.635102457145374,13.075339688888889,3.800708732595832,0.07619934957947781,50.0,0.1037632675587032,0.00797396962837489,49.21639771871938,0.1100511431859509,0.04824854297321271,0.007422852765109648,0.003524931649345959,64.5175145702678,51.78221705616037,196.08728425814812,0.0,0.008639500916428282,0.0013291539871428126,49.98579412803152,0.10387416236654598,6.388493174088253e-05,0.01240994748087575,0.0019092226893655,49.965399532751356,0.1040335643259001,9.171729273781647e-05,0.01634590654892111,0.002514754853680171,49.93855731191765,0.10424371353899112,0.00012071527312765978,0.020576547335774804,0.0031656226670422776,49.90480214325211,0.10450855569483997,0.0001518077210550528,0.02659671097202034,0.004091801688003129,49.86122687850462,0.10485138928736094,0.00019597745858323037,0.03624004526294921,0.005575391578915263,49.801950338569846,0.10531946681055486,0.00026660333002166,0.05106512832778096,0.00785617358888938,49.71861271394299,0.10598089606976578,0.00037484084817324126,0.07130271388644102,0.010969648290221696,49.602615328952595,0.10690810265440412,0.0005217785714358436,0.09985415945571956,0.015362178377803008,49.44088408944776,0.10821374262899651,0.0007275735219786916,0.13945476954521607,0.021454579930033243,49.21639771871938,0.1100511431859509,0.0010100327004918808,
53940.0,14.983333333333333,14.546333333333333,77.60583333333334,0.0,0.0,14.546333333333333,0.0,4.546333333333333,60.0,3.4417673142661958,16.81784218296168,3.441287738219496,9.636388106224949,13.077675844444444,3.800227368145264,0.07621179090684908,50.0,0.10377991350713399,0.007975265233844314,49.22201397324669,0.11002211752163807,0.047898576112512345,0.007369011709617284,0.003499668607003733,64.52101423887481,51.83957185179736,196.30524552222218,0.0,0.00857608491535125,0.0013193976792848078,49.9858984352672,0.10389000530494022,6.341600107703099e-05,0.012318902714312577,0.001895215802201935,49.96565343047654,0.1040482528022309,9.104476656317251e-05,0.016226075109491644,0.0024963192476140992,49.939007794614625,0.10425687976816579,0.00011983143942946584,0.02042584890837427,0.0031424382935960416,49.90549934744616,0.10451980319552288,0.00015069842740053283,0.026402162018269785,0.004061871079733813,49.862241782923235,0.10486015243806011,0.00019454895375055348,0.035975379019354166,0.005534673695285256,49.803396019443724,0.10532483664306953,0.00026466624359504365,0.05069299912742653,0.007798922942681004,49.72066135773732,0.10598146780598633,0.00037212920035443325,0.07078468676373119,0.010889951809804798,49.605498023315185,0.1069019426323343,0.0005180271227098326,0.09913177220960775,0.015251041878401194,49.44491959862059,0.10819809241601937,0.0007223872461118025,0.1384518503392042,0.021300284667569877,49.22201397324669,0.11002211752163807,0.0010029192060118652,
54000.0,15.0,14.54,77.65,0.0,0.0,14.54,0.0,4.539999999999999,60.0,3.4410067159184905,16.81784218296168,3.442338407911087,9.637673592088912,13.080012,3.7997461173311367,0.07622423173946116,50.0,0.10379652642007962,0.007976558273373529,49.22759094365103,0.10999339032837366,0.04755111788248661,0.007315556597305632,0.0034745823002572344,64.52448882117507,51.89694415859588,196.52324572222219,0.0,0.00851313440287495,0.0013097129850576847,49.9860019765609,0.1039058210019036,6.29505124763001e-05,0.012228525547665818,0.0018813116227178182,49.965905466103045,0.1040629223700395,9.037716664675975e-05,0.016107121048996906,0.002478018622922601,49.93945497904138,0.1042700380800788,0.00011895406049473867,0.020276251705204643,0.003119423339262253,49.906191458096686,0.10453105663743194,0.00014959720316962827,0.026209031229501,0.004032158650692461,49.86324929366156,0.10486893948236373,0.0001931307887687861,0.03571263593142374,0.005494251681757499,49.804831208154624,0.10533025490987548,0.00026274308793042267,0.0503235622456306,0.0077420864993277844,49.7226952110536,0.1059821227204576,0.0003694368817959287,0.07027038468240432,0.010810828412677588,49.60836005665067,0.10689591461392822,0.00051430208132687,0.09841453537334373,0.01514069774974519,49.44892647683954,0.10818264318796003,0.0007172368362640263,0.13745599665782043,0.021147076408895453,49.22759094365103,0.10999339032837366,0.0009958536813837737,
54060.0,15.016666666666667,14.536,77.65,0.0,0.0,14.536,0.0,4.536,60.0,3.4405264043636237,16.81784218296168,3.443002072864781,9.638485393801886,13.081487466666667,3.7994422279804487,0.0762320888524865,50.0,0.10376972387211984,0.007974472142513912,49.23312422915873,0.10991992852700913,0.047206150751785705,0.007262484731043955,0.003449671307009126,64.52793849248208,51.95432752647696,196.7412705133333,0.0,0.008450645962201827,0.001300099378800281,49.98610467205,0.1038781977430192,6.248844067312416e-05,0.012138811090969379,0.0018675093986106736,49.96615544511605,0.10403411922591699,8.971445669643877e-05,0.015989037960478382,0.002459851993919751,49.939898519788905,0.10423967920341999,0.00011808308851852384,0.020127747717028525,0.0030965765718505424,49.9068779400479,0.10449873687853337,0.00014850398817611854,0.02601730834368132,0.004002662822104818,49.864248630631884,0.10483408088654131,0.00019172288581967983,0.03545180217449079,0.005454123411460121,49.80625479146142,0.10529192876323652,0.0002608337569329558,0.04995679850279895,0.007685661308122916,49.724712692342926,0.10593889390847996,0.0003667637428316495,0.06975978144456915,0.010732274068395255,49.61119919575648,0.10684580807877846,0.0005106032378351666,0.09770241337551651,0.015031140519310232,49.452901582764255,0.1081228421243956,0.0007121219978272197,0.13646716094612218,0.02099494783786495,49.23312422915873,0.10991992852700913,0.0009888357116982494,
54120.0,15.033333333333333,14.532,77.65,0.0,0.0,14.532,0.0,4.532,60.0,3.4400461441713484,16.81784218296168,3.443665802925755,9.63929713040758,13.082962933333334,3.799138383933187,0.07623994576812441,50.0,0.10374292741302263,0.007972386499382473,49.238618820803104,0.10984682512367341,0.04686365728024543,0.007209793427730066,0.0034249347154027936,64.53136342719748,52.01172195652572,196.95931989555552,0.0,0.008388616201614435,0.001290556338709913,49.98620661413698,0.10385058673963046,6.202976058739158e-05,0.012049754489712655,0.0018538083830327162,49.96640359245144,0.10400533720535883,8.905660125672378e-05,0.01587181948260376,0.0024418183819390404,49.94033881599281,0.10420935314644807,0.00011721847787462061,0.019980328990271867,0.0030738967677341332,49.90755941111377,0.10446646468505792,0.00014741872675665818,0.025826983167864324,0.00397338202582528,49.865240693322484,0.10479928895528842,0.0001903251758169945,0.0351928640130261,0.005414286771234784,49.807668050933216,0.10525369538431018,0.00025893816146468907,0.04959268883545677,0.007629644436224118,49.72671561827892,0.10589579480965532,0.00036410966734218286,0.06925285099611286,0.010654284768632748,49.61401799810696,0.10679588315601236,0.0005069304484562887,0.09699537081096543,0.014922364740148528,49.456848499058104,0.10806329595928163,0.0007070425645510775,0.13548529581482602,0.020843891663819388,49.238618820803104,0.10984682512367341,0.0009818651312961668,
54180.0,15.05,14.527999999999999,77.65,0.0,0.0,14.527999999999999,0.0,4.527999999999999,60.0,3.439565935338041,16.81784218296168,3.4443295980948383,9.640108801905162,13.0844384,3.798834585179477,0.07624780248636184,50.0,0.10371613704160665,0.007970301343877715,49.2440749757544,0.10977407744449368,0.04652362014383605,0.007157480022128623,0.0034003713640937266,64.53476379856157,52.0691274498273,197.17739386888886,0.0,0.008327041754291347,0.0012810833468140533,49.98630780834885,0.10382298794417279,6.15744473230883e-05,0.011961350924873096,0.001840207834595861,49.96664992151381,0.10397657619405944,8.840356483955959e-05,0.015755459300270523,0.0024239168154262343,49.94077589131826,0.10417905970678727,0.00011636018233323817,0.01983398762871053,0.003051382712109312,49.908235907685665,0.10443423974354626,0.00014634136156133765,0.02563804558187165,0.003944314704903331,49.866225534268196,0.10476456323116755,0.00018893758599267466,0.03493580780828675,0.005374739662813346,49.80907106056945,0.10521555411864163,0.00025705620473934904,0.04923121431204435,0.007574032971083746,49.728704092102106,0.10585282449014584,0.0003614745234124181,0.06874956745853995,0.01057685653208307,49.61681660584367,0.10674613851840521,0.00050328353757291,0.0962933725042518,0.014814365000654122,49.4607674186954,0.10800400280825032,0.0007019983067136359,0.1345103541652205,0.020693900640803155,49.2440749757544,0.10977407744449368,0.0009749416496055152,
54240.0,15.066666666666666,14.524,77.65,0.0,0.0,14.524,0.0,4.523999999999999,60.0,3.439085777860055,16.81784218296168,3.4449934583727844,9.640920408293884,13.085913866666669,3.798530831709532,0.07625565900718613,50.0,0.10368935275669094,0.007968216675898178,49.24949294966388,0.1097016828360199,0.04618602213397352,0.007105541866765157,0.0033759800986253013,64.5381397786602,52.12654400746685,197.3954924333333,0.0,0.008265919278124409,0.0012716798889422167,49.98640826017213,0.10379540130943121,6.112247616693774e-05,0.011873595612657833,0.0018267070173319743,49.966894445610066,0.10394783607856567,8.775531221526245e-05,0.01563995114427335,0.0024061463298882075,49.94120976925898,0.10414879868357929,0.00011550815599717379,0.019688715793064266,0.003029033198932964,49.90890746589344,0.10440206174289626,0.0001452718356462629,0.02545048553778847,0.003915459313505918,49.86720320563063,0.10472990326018784,0.00018756004408318136,0.034680620017663574,0.005335480002717473,49.81046389385188,0.10517750431671612,0.00025518779062317504,0.04887235613206291,0.0075188240203173705,49.730678216346476,0.10580998202317991,0.00035885817998144304,0.06824990512790302,0.010499985404292773,49.61959516016558,0.10669657284880288,0.0004996623306369324,0.09559638350838989,0.014707135924367676,49.46465853342869,0.10794496080127752,0.0006969889958619024,0.13354228918780747,0.020544967567354997,49.24949294966388,0.1097016828360199,0.0009680649774130301,
54300.0,15.083333333333334,14.52,77.65,0.0,0.0,14.52,0.0,4.52,60.0,3.438605671733768,16.81784218296168,3.4456573837602713,9.641731949573066,13.087389333333336,3.7982271235136476,0.07626351533058558,50.0,0.10366257455709454,0.007966132495342398,49.25487299666961,0.10962963866507033,0.04585084615683351,0.007053976331820541,0.003351759771400103,64.5414915384316,52.18397163052952,197.61361558888885,0.0,0.00820524545553734,0.0012623454546980524,49.986507975052945,0.1037678267885384,6.0673822587068577e-05,0.01178648380424718,0.0018133052006534122,49.967137177949745,0.1039191167462724,8.711180841065348e-05,0.015525288790973887,0.0023885059678421363,49.94164047313808,0.10411856987747417,0.00011466235329946235,0.0195445057005935,0.0030068470308605385,49.909574121607086,0.10436993037434626,0.00014421009247076594,0.02526429305946225,0.003886814316840346,49.8681737592004,0.10469530859178053,0.00018619247832621713,0.034427287194032645,0.005296505722158868,49.81184662374768,0.10513954533392386,0.0002533328236309293,0.04851609562522504,0.007464014711573083,49.73263809284357,0.1057672664889997,0.0003562605068378674,0.06775383847373834,0.010423667457498205,49.6223538013343,0.10664718484004604,0.0004960666541646841,0.09490436910358188,0.014600672169781828,49.468522033794706,0.10788616808257381,0.0006920144048080112,0.13258105436094303,0.020397085286298928,49.25487299666961,0.10962963866507033,0.0009612348268644433,
54360.0,15.1,14.516,77.65,0.0,0.0,14.516,0.0,4.516,60.0,3.438125616955555,16.81784218296168,3.4463213742581247,9.642543425741877,13.088864800000001,3.7979234605819623,0.07627137145654685,50.0,0.10363580244163678,0.007964048802108948,49.260215369403184,0.10955794231857263,0.045518075232668403,0.007002780805025908,0.0033277092416510307,64.54481924767325,52.24141032010049,197.8317633355555,0.0,0.008145016993305661,0.0012530795374316402,49.98660695839765,0.10374026433497069,6.022846223167899e-05,0.011700010785539977,0.0018000016593138425,49.96737813164612,0.1038904180854138,8.647301870720256e-05,0.015411466061972834,0.002370994778765051,49.94206802610972,0.1040883730906157,0.0001138227290010535,0.019401349624698836,0.0029848230191844363,49.91023591043872,0.1043378453314566,0.000143156075894664,0.02507945824200479,0.00385837819107766,49.869137246399944,0.10466077877877145,0.00018483481745746114,0.03417579598511067,0.005257814766940103,49.81321932271321,0.1051016765305205,0.00025149120892197646,0.0481624142506099,0.007409602192401523,49.73458382272734,0.1057246769748058,0.00035368137461513904,0.06726134213800626,0.010347898790462502,49.62509266867991,0.10659797319489181,0.0004924963357320761,0.09421729479595634,0.014494968430147128,49.47235810912109,0.10782762281047349,0.0006870743076255459,0.1316266034494788,0.0202502466845352,49.260215369403184,0.10955794231857263,0.000954450911464233,
54420.0,15.116666666666667,14.511999999999999,77.65,0.0,0.0,14.511999999999999,0.0,4.511999999999999,60.0,3.4376456135217723,16.81784218296168,3.446985429867064,9.643354836799602,13.090340266666667,3.797619842904734,0.07627922738505781,50.0,0.10360903640913714,0.007961965596096411,49.2655203189958,0.10948659120340917,0.04518769249512714,0.006951952691558022,0.0033038273754126685,64.54812307504866,52.29886007726494,198.0499356733333,0.0,0.008085230622377947,0.0012438816342119918,49.98670521557283,0.1037127139025469,5.97863709277148e-05,0.011614171876900779,0.0017867956733693506,49.9676173197167,0.10386173998505835,8.583890863919814e-05,0.015298476823784345,0.0023536118190437454,49.94249245116005,0.10405820812663265,0.00011298923818848887,0.019259239894523297,0.0029629599837728148,49.910892867744394,0.10430580631009187,0.00014210973017553946,0.024895971251297454,0.0038301494232765316,49.87009371828609,0.10462631337735499,0.00018348699070733568,0.03392613313281434,0.005219405097356052,49.81458206269734,0.10506389727159082,0.00024966285229632845,0.047811293595822944,0.007355583630126607,49.73651550643832,0.10568221257470502,0.0003511206547869572,0.06677239093403646,0.010272675528313301,49.627811900606346,0.10654893662593802,0.0004889512039698007,0.09353512631631063,0.014390019433278558,49.47616694753247,0.1077693231573262,0.0006821684796457089,0.1306788905034032,0.02010444469283126,49.2655203189958,0.10948659120340917,0.0009477129460755962,
54480.0,15.133333333333333,14.508,77.65,0.0,0.0,14.508,0.0,4.507999999999999,60.0,3.4371656614287946,16.81784218296168,3.447649550587801,9.644166182745534,13.091815733333336,3.7973162704722325,0.07628708311610616,50.0,0.10358227645841522,0.00795988287720339,49.270788095084406,0.1094155827462649,0.044859681190577934,0.006901489413935067,0.0032801130454921026,64.55140318809416,52.35632090310807,198.26813260222218,0.0,0.008025883097698392,0.0012347512457997526,49.986802751905714,0.1036851754454249,5.9347524679554536e-05,0.011528962432908869,0.001773686528139826,49.96785475508384,0.10383308233510263,8.520944399191023e-05,0.015186314987512727,0.002336356151925035,49.94291377110841,0.1040280747906265,0.00011216183627161744,0.01911816889455728,0.002941256753008812,49.91154502862572,0.10427381300840445,0.00014107099996601632,0.02471382232349968,0.0038021265113076428,49.87104322555225,0.10459191194707075,0.00018214892779777614,0.03367828547262358,0.005181274688095936,49.81593491514455,0.10502620692701306,0.00024784766019075866,0.04746271537616035,0.0073019562117169765,49.73843324372799,0.10563987238965851,0.00034857821966259583,0.06628695984547796,0.010197993822381225,49.63051163459654,0.10650007385555026,0.00048543108855850226,0.09285782961885712,0.014285819941362634,49.479948735956526,0.10771126730939133,0.0006772966974535055,0.12973786985648333,0.01995967228561282,49.270788095084406,0.1094155827462649,0.0009410206469198656,
54540.0,15.15,14.504,77.65,0.0,0.0,14.504,0.0,4.504,60.0,3.4366857606729995,16.81784218296168,3.448313736421175,9.644977463578826,13.093291200000001,3.7970127432745855,0.07629493864967869,50.0,0.103555522588291,0.007957800645328514,49.2760189458184,0.10934491439347162,0.04453402467743391,0.00685138841191291,0.003256565131440136,64.5546597532256,52.41379279871509,198.48635412222217,0.0,0.007966971198030675,0.0012256878766201038,49.986899572684486,0.1036576489180991,5.8911899667717094e-05,0.011444377842109082,0.001760673514170628,49.96809045057568,0.10380444502626433,8.458459079978622e-05,0.01507497450853142,0.0023192268474663724,49.94333200860869,0.10399797288916009,0.00011134047898130744,0.018978129064246216,0.002919712163730187,49.91219242793192,0.10424186512681562,0.00014003983031106448,0.024533001764560653,0.003774307963778562,49.871985818531336,0.10455757405077513,0.0001808205589390252,0.033432239932948714,0.005143421528145956,49.817277950998744,0.10498860487142053,0.0002460455396748676,0.047116661433778045,0.007248717143658161,49.740337133663445,0.10559765552742723,0.0003460539423823031,0.06580502402525408,0.010123849850039088,49.63319200721843,0.10645138361578298,0.0004819358202238777,0.09218537087997325,0.014182364750765116,49.48370366013077,0.1076534534667272,0.0006724587388838715,0.12880349612490702,0.019815922480754925,49.2760189458184,0.10934491439347162,0.0009343737315763156,
54600.0,15.166666666666666,14.5,77.65,0.0,0.0,14.5,0.0,4.5,60.0,3.4362059112507413,16.81784218296168,3.4489779873678574,9.645788679298809,13.094766666666667,3.796709261302113,0.07630279398576356,50.0,0.10352877479758446,0.007955718900370425,49.281213117865505,0.1092745836108595,0.04421070642548168,0.0068016471423817965,0.0032331825195223048,64.55789293574512,52.47127576517122,198.70460023333328,0.0,0.007908491725783121,0.0012166910347358648,49.98699568315852,0.10363013427539829,5.847947224755373e-05,0.011360413526764437,0.0017477559271945288,49.96832441892661,0.10377582795007628,8.39643153446451e-05,0.01496444938616423,0.0023022229824868046,49.943747186150404,0.10396790223024695,0.0001105251223671895,0.018839112897600884,0.0028983250611693667,49.9128351002614,0.10420996236799997,0.0001390161666453317,0.02435349994973421,0.003746692299959109,49.87292154719786,0.10452329925461895,0.00017950181482644448,0.03318798353450146,0.005105843620692533,49.81861124070612,0.10495109048416726,0.0002442563984472526,0.046773113736865345,0.007195863651825438,49.742227274631304,0.10555556110252272,0.00034354769691270076,0.06532655879452212,0.010050239814541865,49.63585315412983,0.1064028646483093,0.0004784652307319587,0.09151771649695555,0.014079648691839315,49.48743190460827,0.10759587984308872,0.0006676543830177045,0.1278757242059255,0.019673188339373152,49.281213117865505,0.1092745836108595,0.0009277719189815237,
54660.0,15.183333333333334,14.495999999999999,77.65,0.0,0.0,14.495999999999999,0.0,4.495999999999999,60.0,3.4357261131583976,16.81784218296168,3.4496423034286634,9.646599829904671,13.096242133333336,3.796405824544979,0.07631064912434779,50.0,0.10350203308511575,0.007953637642227781,49.286370856418436,0.10920458788360411,0.043889710015212725,0.0067522630792634965,0.0032099641026896355,64.56110289984781,52.5287698035617,198.9228709355555,0.0,0.00785044150683514,0.0012077602318207906,49.987091088538655,0.10360263147248298,5.8050218947981735e-05,0.011277064942610543,0.0017349330680939297,49.96855667277807,0.10374723099888059,8.334858415389411e-05,0.01485473366336883,0.0022853436405182817,49.944159326059875,0.10393786262334019,0.00010971572279539973,0.018701112942810412,0.0028770942988939094,49.91347307996363,0.104178104436867,0.00013799995479047214,0.02417530732309687,0.0037192780497072105,49.873850461170726,0.10448908712802019,0.00017819262663733987,0.03294550338966985,0.005068538983026131,49.819934854218936,0.10491366314929051,0.0002424801448316083,0.04643205437882316,0.0071433929813574095,49.74410376434251,0.10551358823615338,0.0003410593580421839,0.06485153964163799,0.009977159944867383,49.63849521008416,0.10635451570434461,0.0004750191528841291,0.0908548330867776,0.013977666628735015,49.49113365276424,0.10753854466581968,0.0006628834101779502,0.12695450927649682,0.019531462965614897,49.286370856418436,0.10920458788360411,0.0009212149294286764,
54720.0,15.2,14.491999999999999,77.65,0.0,0.0,14.491999999999999,0.0,4.491999999999999,60.0,3.435246366392344,16.81784218296168,3.4503066846042656,9.647410915395735,13.0977176,3.7961024329935027,0.07631850406541929,50.0,0.10347529744970542,0.00795155687079927,49.29149240520107,0.10913492471607923,0.04357101913715775,0.006703233713408885,0.003186908780549721,64.56428980862836,52.586274914971774,199.14116622888884,0.0,0.007792817390364944,0.0011988949831330683,49.98718579399753,0.10357514046484265,5.762411647019551e-05,0.011194327578611794,0.0017222042428633529,49.96878722467913,0.10371865406582223,8.273736399874894e-05,0.014745821426422483,0.002268587911757305,49.94456845050138,0.10390785387932175,0.00010891223694634716,0.018564121801857913,0.002856018738747371,49.91410640114086,0.10414629104054493,0.00013699114095249917,0.02399841439706905,0.0036920637533952383,49.87477260971542,0.10445493724364063,0.00017689292602781834,0.03270478670189696,0.0050315056464456855,49.82124886099846,0.10487632225547645,0.00024071668777289612,0.04609346557744682,0.00709130239653028,49.74596669983626,0.10547173605617477,0.00033858880137634106,0.06437994222112559,0.009904606495557782,49.64111830893557,0.10630633554457504,0.00047159742051240683,0.090196687484852,0.013876413459208,49.494809086802064,0.10748144617574962,0.0006581456019255916,0.12603980679192994,0.01939073950645076,49.29149240520107,0.10913492471607923,0.0009147024845668761,
54780.0,15.216666666666667,14.488,77.65,0.0,0.0,14.488,0.0,4.4879999999999995,60.0,3.4347666709489375,16.81784218296168,3.4509711308954936,9.648221935771174,13.099193066666668,3.79579908663784,0.07632635880896511,50.0,0.10344856789017401,0.00794947658598359,49.296578006474896,0.10906559163170748,0.04325461759122401,0.006654556552496001,0.0031640154593374197,64.56745382408769,52.6437911004867,199.35948611333328,0.0,0.007735616248678533,0.0011900948074890052,49.98727980466985,0.10354766120829342,5.720114168641065e-05,0.011112196956719316,0.0017095687625722025,49.96901608708731,0.103690097044843,8.213062189247819e-05,0.01463770680460999,0.0022519548930169217,49.94497458147843,0.10387787581049124,0.00010811462181249329,0.01842813213013874,0.0028350972507905753,49.914735097649896,0.10411452188836347,0.0001359896717191729,0.023822811751939406,0.003665047961836832,49.875688041746706,0.10442084917736041,0.00017560264512964455,0.03246582076506343,0.004994741656163605,49.822553330018444,0.10483906719602397,0.00023896593683352813,0.045757329674113424,0.007039589180632835,49.7478161774845,0.1054300036970383,0.0003361359033333955,0.06391174235265107,0.009832575746561703,49.64372258364454,0.10625832293908422,0.000468199868474517,0.08954324674379639,0.013775884114430214,49.49845838775963,0.10742458262708945,0.0006534407410556109,0.12513157248452977,0.01925101115146612,49.296578006474896,0.10906559163170748,0.0009082343074001686,
