time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
54840.0,15.233333333333333,14.484,77.65,0.0,0.0,14.484,0.0,4.484,60.0,3.4342870268245536,16.81784218296168,3.451635642303053,9.64903289103028,13.100668533333334,3.795495785468279,0.07633421335497285,50.0,0.10342184440534226,0.007947396787679462,49.30162790104522,0.10899658617281434,0.04294048928603542,0.006606229120928527,0.003141283051885836,64.57059510713958,52.70131836119175,199.57783058888884,0.0,0.007678834977039927,0.001181359227236912,49.987373125652645,0.10352019365897566,5.6781271638606245e-05,0.011030668631630672,0.0016970259433277957,49.969243272369056,0.10366155983067568,8.152832508864435e-05,0.01453038396991384,0.0022354436876790523,49.94537774083477,0.10384792823055546,0.00010732283469615071,0.018293136636081377,0.0028143287132432887,49.91535920310373,0.1040827966918376,0.00013499549405736333,0.023648490035392284,0.0036382292362141977,49.87659680583072,0.10438682250825446,0.00017432171654712184,0.03222859296287386,0.004958245071211362,49.82384832976825,0.10480189736881014,0.0002372278021895713,0.04542362913297377,0.006988250635842118,49.7496522929961,0.10538839029974117,0.0003337005411396532,0.06344691602000195,0.009761064003077222,49.646308166282914,0.10621047666728187,0.0004648263326491181,0.08889447813220346,0.013676073558800532,49.50208173551538,0.10736795228732918,0.000648768611592937,0.1242297623622431,0.019112271132652785,49.30162790104522,0.10899658617281434,0.0009018101222866698,
54900.0,15.25,14.48,77.65,0.0,0.0,14.48,0.0,4.48,60.0,3.4338074340155704,16.81784218296168,3.4523002188276766,9.649843781172322,13.102144,3.795192529475085,0.07634206770343033,50.0,0.10339512699403124,0.007945317475785628,49.30664232826777,0.10892790590048167,0.042628618238275726,0.006558248959734727,0.0031187104775969752,64.57371381761718,52.75885669817222,199.7961996555555,0.0,0.00762247049350265,0.001172687768231177,49.98746576200551,0.1034927377733516,5.636448353727678e-05,0.010949738190551294,0.0016845751062386607,49.9694687928006,0.10363304231883748,8.093044107937777e-05,0.014423847136706545,0.0022190534056471607,49.94577795025565,0.10381801095461747,0.00010653683320729392,0.0181591280807709,0.0027937120124262925,49.91597875087343,0.10405111516465039,0.00013400855531047612,0.023475439962038283,0.0036116061480058895,49.877498950187764,0.104352856818567,0.00017305007335400094,0.03199309076824695,0.004922013964345684,49.825133928256314,0.10476481217625472,0.00023550219462691035,0.0450923465401488,0.006937284083099815,49.751475141421174,0.10534689501177623,0.00033128259282497186,0.06298543937007109,0.009690067595395552,49.64887518803949,0.10616279551783166,0.00046147664993086146,0.08825034913341512,0.013576976789756171,49.50567930879468,0.10731155343713585,0.0006441289987883375,0.12333433270730564,0.01897451272420087,49.30664232826777,0.10892790590048167,0.0008954296549374685,
54960.0,15.266666666666667,14.475999999999999,77.65,0.0,0.0,14.475999999999999,0.0,4.475999999999999,60.0,3.433327892518344,16.81784218296168,3.4529648604701486,9.65065460619652,13.103619466666668,3.794889318648469,0.07634992185432464,50.0,0.10336841565506204,0.007943238650200843,49.311621526054914,0.10885954839440326,0.04231898857203447,0.006510613626466841,0.003096296662412492,64.57681011427958,52.816406112513384,200.01459331333328,0.0,0.00756651973874245,0.0011640799598065308,49.987557718750985,0.10346529350820265,5.595075476020044e-05,0.010869401252957647,0.0016722155773780994,49.969692660568455,0.10360454440562496,8.033693759364711e-05,0.014318090561445167,0.0022027831632992563,49.946175231268924,0.1037881237991664,0.00010575657526137872,0.01802609927757504,0.0027732460427038522,49.916593774089705,0.10401947702263689,0.00013302880319586083,0.0233036523129479,0.0035851772789150618,49.87839452269434,0.10431895169368867,0.00017178764909038177,0.03175930174270942,0.004886046421955295,49.826410193013125,0.10472781102528621,0.00023378902553752856,0.04476346460293058,0.006886686861989321,49.75328481715519,0.10530551698708251,0.00032888193721821585,0.06252728871184544,0.009619582878745453,49.65142377922507,0.10611527828858133,0.00045815065822564505,0.08761082744430089,0.013478588837584753,49.50925128517588,0.1072553843702512,0.000639521689114228,0.12244524007489023,0.018837729242290803,49.311621526054914,0.10885954839440326,0.0008890926324154058,
55020.0,15.283333333333333,14.472,77.65,0.0,0.0,14.472,0.0,4.4719999999999995,60.0,3.4328484023292503,16.81784218296168,3.45362956723125,9.651465366102082,13.105094933333332,3.794586152978645,0.07635777580764314,50.0,0.10334171038725598,0.007941160310823885,49.31656573088206,0.10879151125274197,0.04201158451815602,0.006463320695100926,0.0030740405387845067,64.57988415481836,52.87396660530057,200.23301156222217,0.0,0.007510979675891245,0.0011555353347524992,49.98764900087475,0.10343786082062682,5.55400628512049e-05,0.010789653470362105,0.0016599466877480161,49.96991488777013,0.10357606598810751,7.9747782595542e-05,0.01421310854236798,0.002186632083441228,49.946569605246125,0.10375826658206667,0.000104982019077186,0.01789404309177279,0.002752929706426583,49.91720430564467,0.103987881983768,0.0001320561858022505,0.02313311793518823,0.003558941220798189,49.87928357088578,0.10428510672213187,0.00017053437775967073,0.03152721353579368,0.004850340543968258,49.827677191094494,0.10469089332730762,0.00023208820691573984,0.044436966148987796,0.006836456330613507,49.755081413943245,0.10526425538599636,0.0003264984539427876,0.06207244051539975,0.009549606233138424,49.65395406927782,0.10606792378649188,0.0004548481964456938,0.08697588097404028,0.013380904765236967,49.512797841096415,0.10719944339339316,0.0006349464702606056,0.1215624412917564,0.018701914044885602,49.31656573088206,0.10879151125274197,0.0008827987831338258,
55080.0,15.3,14.468,77.65,0.0,0.0,14.468,0.0,4.468,60.0,3.4323689634446723,16.81784218296168,3.454294339111638,9.652276060888362,13.106570399999999,3.794283032455971,0.07636562956337371,50.0,0.10331501118943467,0.007939082457553554,49.32147517779412,0.10872379209198647,0.04170639041359141,0.006416367755937139,0.0030519410456462193,64.582936095864,52.9315381776191,200.45145440222217,0.0,0.007455847290372291,0.0011470534292880449,49.98773961332589,0.10341043966803708,5.513238551895384e-05,0.010710490526079527,0.0016477677732430042,49.97013548641482,0.10354760696412164,7.916294428257815e-05,0.014108895419193298,0.0021705992952605075,49.94696109340365,0.10372843912254778,0.00010421312317468283,0.017762952440185564,0.0027327619138747023,49.91781037819353,0.10395632976813378,0.00013109065158722552,0.022963827741362724,0.003532896575594265,49.880166141958476,0.10425132149550739,0.00016929019382550675,0.03129681388443925,0.004814894443759885,49.8289349890849,0.1046540584981617,0.00023039965135442791,0.04411283412557571,0.006786589865473187,49.75686502488422,0.10522310937520221,0.0003241320234120826,0.061620871410894965,0.00948013406321461,49.65646618676851,0.10602073082756766,0.00045156910450478566,0.08634547784290952,0.013283919668139927,49.51631915185906,0.10714372882615435,0.0006304031311307606,0.12068589345490119,0.01856706053152326,49.32147517779412,0.10872379209198647,0.0008765478368552154,
55140.0,15.316666666666666,14.464,77.65,0.0,0.0,14.464,0.0,4.464,60.0,3.431889575860957,16.81784218296168,3.454959176112138,9.65308669055453,13.108045866666668,3.7939799570706185,0.07637348312150362,50.0,0.10328831806041974,0.007937005090288662,49.326350100411844,0.10865638854681083,0.04140339070075315,0.006369752415500484,0.0030299971283825984,64.58596609299238,52.989120830554306,200.6699218333333,0.0,0.007401119589736558,0.0011386337830363935,49.98782956101718,0.10338303000815835,5.472770063573353e-05,0.010631908134995515,0.0016356781746146947,49.97035446842395,0.10351916723226535,7.858239108401131e-05,0.01400544557282042,0.0021546839342800645,49.947349716803885,0.10369864124119359,0.00010344984637287828,0.0176328202908109,0.002712741583201677,49.918412024156176,0.1039248200979281,0.0001301321493746635,0.022795772709153967,0.0035070419552544565,49.88104228277223,0.10421759560850098,0.00016805503220875678,0.031068090612397896,0.004779706248061215,49.83018365310043,0.10461730595809804,0.00022872327204135484,0.04379105159875066,0.006737084861346255,49.758635742434905,0.10518207812768447,0.0003217825268250554,0.061172558187581626,0.00941116279808948,49.65896025940564,0.10597369823678807,0.00044831322331333884,0.08571958638107242,0.013187628674011142,49.519815391637955,0.10708823900090464,0.0006258914618370998,0.11981555393021148,0.018433162143109458,49.326350100411844,0.10865638854681083,0.0008703395246897061,
55200.0,15.333333333333334,14.459999999999999,77.65,0.0,0.0,14.459999999999999,0.0,4.459999999999999,60.0,3.431410239574487,16.81784218296168,3.4556240782334613,9.65389725509987,13.109521333333332,3.7936769268128865,0.07638133648202032,50.0,0.10326163099903317,0.00793492820892805,49.33119073093828,0.10858929826993323,0.04110256992687304,0.0063234722964420065,0.00300820773880102,64.58897430073118,53.04671456519153,200.8884138555555,0.0,0.007346793603500305,0.001130275939000047,49.987918848825416,0.10335563179902514,5.432598623625242e-05,0.01055390204333636,0.001623677237436363,49.970571845631916,0.10349074669189208,7.800609165915622e-05,0.013902753425032702,0.0021388851423127233,49.94773549635627,0.10366887275993238,0.00010269214778771754,0.017503639662458662,0.002692867640378256,49.919009275719006,0.10389335269743188,0.00012918062835223787,0.022628943880869494,0.0034813759816722297,49.88191203985266,0.10418392865884997,0.00016682882828447307,0.03084103162964243,0.004744774096868066,49.83142324879204,0.10458063513173911,0.00022705898275546602,0.043471601752588934,0.0066879387311675285,49.760393658414166,0.10514116082267969,0.00031944984616172345,0.06072747779280802,0.009342688891201234,49.66143641404073,0.10592682484803771,0.00044508039477360317,0.0850981751273756,0.013092026942673168,49.52328673348483,0.10703297226269169,0.0006214112536968297,0.11895138035111792,0.01830021236171045,49.33119073093828,0.10858929826993323,0.0008641735790935606,
55260.0,15.35,14.456,77.65,0.0,0.0,14.456,0.0,4.4559999999999995,60.0,3.4309309545816387,16.81784218296168,3.4562890454763884,9.654707754523612,13.110996799999999,3.793373941673006,0.07638918964491126,50.0,0.10323495000409699,0.007932851813370568,49.335997300165204,0.1085225189319779,0.04080391274336284,0.006277525037440437,0.0029865718351019923,64.59196087256629,53.10431938261613,201.10693046888883,0.0,0.007292866382983855,0.0011219794435359776,49.98800748159153,0.10332824499897983,5.392722051645021e-05,0.01047646802844064,0.0016117643120677908,49.970787629786635,0.10346234524310544,7.743401489571956e-05,0.013800813438202724,0.0021232020674158037,49.94811845281839,0.10363913350202697,0.00010193998682997765,0.017375403624389746,0.002673139019136884,49.91960216483647,0.10386192729299765,0.0001282360380689164,0.022463332362990564,0.003455897286613933,49.882775459393415,0.10415032024731968,0.00016561151787893025,0.030615624931779255,0.004710096143350655,49.83265384134871,0.10454404544804713,0.0002254066978631744,0.0431544678884102,0.006639148905909262,49.76213886400706,0.10510035664562795,0.00031713386417873274,0.06028560733103318,0.00927470882015895,49.6638947766735,0.10588010950403887,0.0004418704617748445,0.08448121282814786,0.012997109665868901,49.526733349335,0.10697792696914447,0.0006169622992277385,0.11809333061725041,0.018168204710346216,49.335997300165204,0.1085225189319779,0.000858049733867508,
55320.0,15.366666666666667,14.452,77.65,0.0,0.0,14.452,0.0,4.452,60.0,3.4304517208787693,16.81784218296168,3.4569540778416132,9.655518188825056,13.11247226666667,3.7930710016413016,0.07639704261016425,50.0,0.10320827507443352,0.007930775903515094,49.340770037479324,0.10845604822133771,0.040507403905177874,0.006231908293104289,0.002965088381849684,64.59492596094815,53.16193528391349,201.32547167333328,0.0,0.007239335001151541,0.0011137438463310063,49.988095464121,0.10330086956666938,5.353138183231392e-05,0.010399601898532479,0.0015999387536203813,49.97100183255024,0.10343396278675282,7.68661299081607e-05,0.013699620114999544,0.0021076338638460835,49.94849860679711,0.10360942329206384,0.00010119332320318065,0.017248105295957272,0.0026535546609165036,49.920190723232665,0.10383054361303419,0.00012729832843247357,0.022298929325723943,0.0034306045116498374,49.88363258725858,0.10411676997768109,0.0001644030372666208,0.030391858599464517,0.004675670553763772,49.83387549550046,0.10450753634029097,0.00022376633231473847,0.042839633424005284,0.006590712834462351,49.76387144976882,0.10505966478812734,0.00031483446440491725,0.05984692406284472,0.009207219086591495,49.66633547245679,0.10583355105628468,0.00043868326818845976,0.08386866843600403,0.012902872067077544,49.53015541001329,0.10692310149037748,0.000612544392143824,0.11724136289309542,0.01803713275278391,49.340770037479324,0.10845604822133771,0.000851967724154995,
55380.0,15.383333333333333,14.448,77.65,0.0,0.0,14.448,0.0,4.448,60.0,3.429972538462257,16.81784218296168,3.457619175329928,9.656328558003406,13.113947733333333,3.79276810670799,0.07640489537776626,50.0,0.10318160620886516,0.007928700479260517,49.3455091708691,0.1083898838440346,0.04021302827018362,0.006186619733874404,0.0029437563499425112,64.59786971729808,53.21956227016899,201.54403746888883,0.0,0.007186196552452838,0.0011055687003773598,49.98818280118404,0.10327350546104389,5.313844869870264e-05,0.010323299492496444,0.0015881999219225298,49.97121446549964,0.10340559922442057,7.630240603603497e-05,0.013599167998098028,0.002092179692015081,49.94887597874962,0.10357974195594366,0.00010045211690151538,0.017121737846250235,0.0026341135148077286,49.920774982403046,0.10379920138799048,0.00012636744970703773,0.022135726002556637,0.0034054963080856365,49.88448346898481,0.10408327745668797,0.00016320332316730607,0.030169720797823946,0.00464149550735753,49.835088275521485,0.10447110724601388,0.00022213780164057062,0.04252708189286841,0.006542627983518217,49.765591505629054,0.10501908444788507,0.0003125515311368718,0.059411405403981536,0.009140216215997159,49.66875862570199,0.10578714836497052,0.0004355186588631821,0.08326051110865307,0.01280930940133124,49.53355308524054,0.10686849420889231,0.0006081573273509638,0.11639543560665509,0.017906990093331552,49.3455091708691,0.1083898838440346,0.0008459272864403261,
55440.0,15.4,14.443999999999999,77.65,0.0,0.0,14.443999999999999,0.0,4.443999999999999,60.0,3.4294934073284793,16.81784218296168,3.458284337942094,9.657138862057904,13.115423199999999,3.792465256863331,0.07641274794770488,50.0,0.10315494340621459,0.007926625540505751,49.35021492693078,0.10832402352358673,0.03992077079852523,0.006141657045926959,0.0029225747165838815,64.60079229201466,53.27720034246803,201.7626278555555,0.0,0.007133448152664658,0.001097453561948409,49.98826949751589,0.1032461526413537,5.274839978818002e-05,0.01024755667965407,0.0015765471814852415,49.971425540127186,0.10337725445842803,7.574281284237344e-05,0.013499451669890243,0.002076838718444653,49.949250588984555,0.10355008932087122,9.97163282077853e-05,0.01699629449373962,0.002614814537498403,49.921354973616054,0.10376790035034014,0.00012544335251061384,0.02197371368981358,0.003380571336894397,49.88532814978383,0.1040498422940531,0.00016201231274305672,0.029949199775876297,0.004607569196288661,49.836292245233295,0.10443475760700012,0.00022052102194764986,0.042216796943433846,0.006494891837451361,49.76729912089572,0.10497861482867213,0.00031028494943456664,0.0589790289243613,0.009073696757594046,49.67116435988397,0.10574090029892856,0.00043237647962023756,0.08265671020771052,0.012716416955032388,49.53692654363922,0.10681410351948499,0.0006038009009425443,0.11555550744810822,0.017777770376632033,49.35021492693078,0.10832402352358673,0.0008399281585468737,
55500.0,15.416666666666666,14.44,77.65,0.0,0.0,14.44,0.0,4.4399999999999995,60.0,3.429014327473793,16.81784218296168,3.4589495656788394,9.657949100987828,13.116898666666668,3.7921624520976205,0.07642060031996774,50.0,0.10312828666530464,0.00792455108714973,49.354887530875075,0.10825846500087193,0.03963061655199997,0.006097017931076918,0.002901542465252668,64.60369383447991,53.33484950189601,201.98124283333328,0.0,0.007081086938734798,0.0010893979905745844,49.988355557816966,0.10321881106714793,5.2361213929860706e-05,0.010172369359542001,0.001564979901468,49.97163506784129,0.10334892839182176,7.518732011206966e-05,0.013400465752198885,0.0020616101157229054,49.94962245766302,0.10352046521534565,9.898591769135802e-05,0.01687176850592694,0.0025956566932195295,49.92193072791469,0.10373664023456665,0.0001245259878126792,0.021812883746218224,0.0033558282686489576,49.88616667454446,0.10401646410242786,0.00016082994359535585,0.02973028386596041,0.004573889825532371,49.837487468007645,0.10439848686924368,0.00021891590991588578,0.04190876233831692,0.006447501898202603,49.768994384259116,0.10493825514027694,0.0003080346051169275,0.05854977234711278,0.009007657284171198,49.673552797646146,0.10569480573556114,0.00042925657724851574,0.08205723529751544,0.012624190045771606,49.540275952739634,0.10675992782915057,0.0005994749101950886,0.11472153736847329,0.017649467287457428,49.354887530875075,0.10825846500087193,0.000833970079634927,
55560.0,15.433333333333334,14.436,77.65,0.0,0.0,14.436,0.0,4.436,60.0,3.4285352988945768,16.81784218296168,3.459614858540909,9.658759274792425,13.118374133333335,3.791859692401137,0.0764284524945422,50.0,0.1031016359849583,0.0079224771190914,49.35952720653341,0.10819320603399472,0.03934255069343258,0.006052700106681935,0.002880658585673875,64.60657449306558,53.392509749538355,202.19988240222216,0.0,0.007029110068626541,0.0010814015490194678,49.988440986753346,0.10319148069827087,5.197687010825673e-05,0.010097733461691736,0.0015534974556448825,49.971843059967014,0.10332062092837029,7.46358978502646e-05,0.013302204905992746,0.0020464930624604226,49.94999160479966,0.10349086946915018,9.82608462061392e-05,0.016748153198995204,0.0025766389536915697,49.92250227611808,0.10370542077714756,0.0001236153069317375,0.02165322759245607,0.00333126578345478,49.88699908783494,0.10398314249737818,0.0001596561537621534,0.02951296148316589,0.004540455612794752,49.8386740067696,0.10436229448291574,0.00021732238279452074,0.04160296195355942,0.006400455685162987,49.77067738379592,0.10489800459845913,0.0003058003847574986,0.05812361354761303,0.008942094391940466,49.67592406080557,0.1056488635607762,0.000426158799499754,0.08146205614395163,0.012532624022146405,49.54360147898587,0.10670596555698993,0.0005951791535638018,0.11389348457827354,0.01752207455050362,49.35952720653341,0.10819320603399472,0.0008280527901997486,
55620.0,15.45,14.432,77.65,0.0,0.0,14.432,0.0,4.432,60.0,3.428056321587208,16.81784218296168,3.4602802165290467,9.659569383470952,13.119849599999998,3.791556977764164,0.07643630447141578,50.0,0.10307499136399884,0.007920403636229735,49.36413417636445,0.1081282443981533,0.03905655848605367,0.006008701305546718,0.0028599220737891727,64.60943441513938,53.450181086480505,202.41854656222216,0.0,0.006977514721164401,0.0010734638032560617,49.98852578895675,0.1031641614948613,5.1595347462139556e-05,0.010023644945410982,0.0015420992223709204,49.97204952774663,0.10329233197255908,7.408851628075419e-05,0.0132046638311042,0.0020314867432468,49.950358050263716,0.1034613019133433,9.754107488854635e-05,0.016625441937462276,0.0025577602980711195,49.9230696488231,0.10367424171653995,0.0001227112615329283,0.021494736710741084,0.0033068825708832436,49.887825433905185,0.10394987709736335,0.00015849088171498646,0.02929722112476731,0.00450726478842574,49.839851924000634,0.10432617990233298,0.00021574035839858063,0.04129937977787937,0.006353750735058365,49.772348206973135,0.10485786242490451,0.0003035821756800505,0.057700530552529314,0.008877004700389126,49.67827827035795,0.10560307266892109,0.00042308299508371505,0.08087114271327349,0.012441714263580537,49.54690328774186,0.10665221513411619,0.0005909134306781444,0.11307130854620422,0.017395585930185264,49.36413417636445,0.1081282443981533,0.0008221760320693272,
55680.0,15.466666666666667,14.427999999999999,77.65,0.0,0.0,14.427999999999999,0.0,4.427999999999999,60.0,3.4275773955480444,16.81784218296168,3.460945639644023,9.660379427022646,13.121325066666667,3.7912543081769603,0.07644415625057581,50.0,0.10304835280124955,0.00791833063846372,49.368708661460595,0.10806357788550759,0.038772625292880905,0.005965019275827831,0.002839331931727594,64.6122737470711,53.507863513807905,202.63723531333326,0.0,0.006926298095880994,0.00106558432244323,49.98860996902498,0.10313685341734913,5.121662528340728e-05,0.00995009979956657,0.001530784584548703,49.97225448234036,0.10326406142958408,7.354514584441245e-05,0.01310783726594868,0.002016590348607489,49.95072181378012,0.10343176238024782,9.682656515551911e-05,0.016503628133836643,0.002539019712897945,49.92363287640601,0.10364310279316447,0.00012181380362563318,0.021337402644384967,0.0032826773299053794,49.888645756688994,0.10391666752371366,0.00015733406635611707,0.029083051369662022,0.004474315595332619,49.84102128174152,0.1042901425859265,0.0002141697551052875,0.040997999911925126,0.006307384601834635,49.77400694065209,0.10481782784717943,0.00030137986595424326,0.05728050153886593,0.00881238485213322,49.6806155464827,0.10555743196271873,0.00042002901366338524,0.08028446517093611,0.012351456180144018,49.55018154329735,0.10659867500356328,0.0005866775423373771,0.112254968997802,0.017269995230431077,49.368708661460595,0.10806357788550759,0.0008163395484022118,
55740.0,15.483333333333333,14.424,77.65,0.0,0.0,14.424,0.0,4.4239999999999995,60.0,3.427098520773465,16.81784218296168,3.4616111278865502,9.661189405446786,13.122800533333335,3.790951683629848,0.07645200783201009,50.0,0.10302172029553407,0.007916258125692367,49.373250881554256,0.10799920430504899,0.0384907365761033,0.00592165178093897,0.0028188871677760343,64.61509263423888,53.565557032606016,202.8559486555555,0.0,0.006875457412865034,0.001057762678902313,49.98869353152209,0.10310955642645388,5.084068301596054e-05,0.009877094042368955,0.001519552929595224,49.97245793482682,0.10323580920534726,7.300575719761462e-05,0.013011719987246166,0.002001803074960949,49.95108291493042,0.10340225070344282,9.611727870251392e-05,0.016382705248275547,0.0025204161920423917,49.924191989023875,0.10361200374939179,0.00012092288556109568,0.021181216997369325,0.00325864876882605,49.889460099806264,0.10388351340060861,0.0001561856470156421,0.02887044087781148,0.004441606288894074,49.842182141595416,0.10425418199620963,0.00021261049185054143,0.04069880656753381,0.006261354856543663,49.77565367109237,0.10477790009868619,0.00029919334439131723,0.05686350483301577,0.008748231512771657,49.682936008547884,0.10551194035320322,0.0004169967058501589,0.07970199388043005,0.012261845212373853,49.55343640887377,0.10654534362019405,0.0005824712905060647,0.11144442591411688,0.01714529629447952,49.373250881554256,0.10799920430504899,0.0008105430836851252,
55800.0,15.5,14.42,77.65,0.0,0.0,14.42,0.0,4.42,60.0,3.4266196972598477,16.81784218296168,3.462276681257421,9.661999318742579,13.124275999999998,3.790649104113065,0.07645985921570557,50.0,0.10299509384567616,0.007914186097814703,49.37776105502436,0.10793512148247106,0.0382108778964683,0.005878596599456661,0.002798586796349982,64.61789122103522,53.623261643960305,203.07468658888882,0.0,0.006824989912610448,0.0010499984480939152,49.98877648097869,0.10308227048318187,5.046750025458537e-05,0.009804623721158276,0.0015084036494089656,49.9726598962037,0.10320757520645117,7.247032121067941e-05,0.012916306809744626,0.0019871241245760962,49.95144137315394,0.10337276671775274,9.54131775015403e-05,0.01626266678824547,0.0025019487366531494,49.92474701661622,0.10358094432952683,0.00012003846003007593,0.021026171433920646,0.003234795605218561,49.89026850656499,0.10385041435505611,0.00015504556344867956,0.0286593783896861,0.004409135136874785,49.843334564730675,0.10421829759974818,0.00021106248812538184,0.040401784066994045,0.006215659087229853,49.77728848395558,0.1047380784186192,0.00029702250053976337,0.05644951890981675,0.008684541370741037,49.685239775115114,0.1054665967596569,0.00041398592319902283,0.07912369940212045,0.012172876831095454,49.55666804663023,0.10649221945060974,0.0005782944783095934,0.11063963953038622,0.017021483004674803,49.37776105502436,0.10793512148247106,0.0008047863837306601,
55860.0,15.516666666666667,14.416,77.65,0.0,0.0,14.416,0.0,4.416,60.0,3.426140925003551,16.81784218296168,3.4629422997573327,9.662809166909335,13.125751466666669,3.790346569616959,0.07646771040165022,50.0,0.1029684734504997,0.007912114554729767,49.38223939890279,0.10787132726003991,0.03793303491267191,0.005835851525026447,0.0027784298379639827,64.62066965087318,53.68097734895626,203.29344911333328,0.0,0.006774892855866601,0.0010422912085948617,49.9888588218921,0.10305499554882463,5.009705674384728e-05,0.009732684912191958,0.0014973361403372242,49.97286037738834,0.10317935934019304,7.19388089663181e-05,0.012821592585945438,0.0019725527055300673,49.95179720774868,0.1033433102592391,9.471422379918847e-05,0.016143506308184976,0.002483616355105381,49.925297988906564,0.10354992427979433,0.00011916048006049493,0.020872257678088132,0.003211116565859713,49.89107101996376,0.10381737001686954,0.0001539137558325132,0.028449852725713612,0.004376900419340556,49.84447861188396,0.10418248886712853,0.0002095256639724867,0.04010691684231302,0.0061702948988173875,49.77891146430947,0.10469836205191953,0.000294867224681028,0.056038522391612944,0.008621311137171222,49.68752696394465,0.10542140010954679,0.00041099651820380306,0.07854955249209088,0.01208454653724475,49.559876617669495,0.1064393009730595,0.0005741469100295771,0.1098405703347115,0.016898549282263305,49.38223939890279,0.10787132726003991,0.0007990691956747259,
55920.0,15.533333333333333,14.412,77.65,0.0,0.0,14.412,0.0,4.412000000000001,60.0,3.425662204000952,16.81784218296168,3.4636079833870648,9.663618949946269,13.127226933333334,3.7900440801317847,0.07647556138983119,50.0,0.10294185910882893,0.007910043496336637,49.38668612888077,0.10780781949646767,0.03765719338075166,0.005793414366269485,0.002758415319202453,64.62342806619239,53.73870414867938,203.51223622888884,0.0,0.006725163523489607,0.0010346405420753242,49.98894055872668,0.10302773158495675,4.9729332376994076e-05,0.009661273720433863,0.0014863498031436712,49.973059389218314,0.10315116151455998,7.141119175809417e-05,0.012727572205830748,0.0019580880316662688,49.95215043787248,0.10331388116519016,9.402038011468994e-05,0.01602521740916986,0.0024654180629492092,49.925844935403966,0.10351894334832436,0.00011828889901511694,0.020719467513324326,0.003187610386665281,49.891867682693594,0.10378438001864804,0.00015279016476380664,0.028241852785730916,0.004344900428573987,49.845614343363,0.10414675527292798,0.00020799993998269622,0.03981418943448778,0.00612525991299812,49.78052269663163,0.10465875024923256,0.00029272740782523843,0.05563049404732062,0.008558537545741634,49.689797692000155,0.10537634933846247,0.0004080283442923216,0.07797952410099149,0.011996849861690998,49.56306228204375,0.10638658667735185,0.0005700283910993892,0.10904717906673739,0.016776489087190368,49.38668612888077,0.10780781949646767,0.0007933912679741056,
55980.0,15.55,14.408,77.65,0.0,0.0,14.408,0.0,4.4079999999999995,60.0,3.4251835342484305,16.81784218296168,3.464273732147323,9.664428667852677,13.128702400000002,3.7897416356478857,0.07648341218023624,50.0,0.10291525081948803,0.007907972922534388,49.39110145931534,0.10774459606678496,0.037383339153482645,0.005751282946689638,0.0027385422726902047,64.62616660846508,53.79644204421517,203.7310479355555,0.0,0.006675799216294748,0.0010270460332761151,49.989021695914026,0.10300047855343306,4.936430719485862e-05,0.009590386279344961,0.0014754440429761478,49.97325694245196,0.10312298163822399,7.08874410889019e-05,0.012634240596592777,0.001943729322552735,49.952501082543854,0.10328447927411247,9.333160923797115e-05,0.015907793738580638,0.0024473528828585596,49.92638788540442,0.10348800128513838,0.00011742367058922148,0.02056779278206853,0.0031642758126259277,49.8926585371403,0.1037514439957542,0.00015167473125579645,0.028035367548439386,0.004313133468990675,49.846741819049676,0.10411109629568358,0.00020648523729152948,0.03952358649278083,0.006080551768120127,49.78212226481337,0.10461924226686378,0.00029060294170694945,0.055225412791498965,0.008496217352538303,49.692052075453674,0.10533144339005363,0.0004050812558216571,0.07741358537289193,0.011909782365060297,49.56622519876063,0.1063340750647652,0.0005659387280995548,0.10825942671633362,0.01665529641789748,49.39110145931534,0.10774459606678496,0.0007877523504037642,
56040.0,15.566666666666666,14.404,77.65,0.0,0.0,14.404,0.0,4.404,60.0,3.424704915742344,16.81784218296168,3.464939546038926,9.665238320627742,13.130177866666667,3.789439236155481,0.07649126277285244,50.0,0.1028886485813016,0.007905902833222126,49.39548560323576,0.10768165486221566,0.03711145817977631,0.005709455104580971,0.002718809737063221,64.62888541820215,53.85419103664915,203.94988423333328,0.0,0.006626797254909968,0.001019507269986149,49.989102237853245,0.10297323641638711,4.900196138477985e-05,0.009520018750675515,0.0014646182693346945,49.97345304776908,0.10309481962053603,7.036752866944676e-05,0.012541592722365037,0.0019294758034407748,49.95284916064315,0.10325510442572096,9.264787422774007e-05,0.01579122898977232,0.002429419844580357,49.92692686799256,0.10345709784213393,0.00011656474880831699,0.020417225385333013,0.0031411115977435402,49.89344362538645,0.10371856158629375,0.00015056739673551672,0.02783038607086365,0.004281597857055946,49.84786109840276,0.10407551141786267,0.00020498147757573582,0.03923509277399996,0.006036168119076917,49.7837102521636,0.10457983736673541,0.00028849371878086894,0.054823257683425615,0.008434347335911634,49.69429022969057,0.1052866812159682,0.00040215510807335014,0.07685170764413873,0.011823339637559806,49.56936552578906,0.10628176464795985,0.000561877728753199,0.10747727452227936,0.0165349653111199,49.39548560323576,0.10768165486221566,0.000782152194054267,
56100.0,15.583333333333334,14.4,77.65,0.0,0.0,14.4,0.0,4.4,60.0,3.4242263484790723,16.81784218296168,3.4656054250625936,9.66604790827074,13.131653333333334,3.789136881644903,0.0764991131676673,50.0,0.10286205239309429,0.007903833228298978,49.399838772349874,0.10761899379005238,0.036841536504082395,0.005667928692935753,0.002699216756939196,64.63158463495908,53.91195112706686,204.16874512222216,0.0,0.00657815497963044,0.0010120238430200677,49.98918218891116,0.10294600513622915,4.864227527952812e-05,0.009450167324258777,0.0014538718960398118,49.97364771577132,0.1030666753715221,6.985142641673797e-05,0.012449623583955469,0.0019153267052239183,49.953194690913435,0.10322575646093046,9.196913840956757e-05,0.015675516901746466,0.002411617984884072,49.92746191204306,0.10342623277307111,0.00011571208802585442,0.020267757282291975,0.003118116504967996,49.89422298921362,0.10368573243109479,0.00014946810304103733,0.02762689748781378,0.00425029192120212,49.84897224046081,0.10404000012583318,0.00020348858304987047,0.038948693141782315,0.005992106637197279,49.78528674141258,0.10454053481634476,0.00028639963221764597,0.05442400792617699,0.008372924296334922,49.69651226931416,0.10524206177579286,0.00039924975724862227,0.07629386244221735,0.01173751729880267,49.572483420064906,0.10622965395089218,0.0005578452019213836,0.10670068397095041,0.01641548984168468,49.399838772349874,0.10761899379005238,0.0007765905513289484,
56160.0,15.6,14.396,77.65,0.0,0.0,14.396,0.0,4.396000000000001,60.0,3.4237478324549935,16.81784218296168,3.4662713692190166,9.666857430780983,13.133128799999998,3.7888345721065155,0.07650696336466872,50.0,0.10283546225369102,0.007901764107664083,49.40416117705054,0.10755661077353278,0.03657356026579356,0.005626701579352855,0.002679762382888377,64.63426439734197,53.96972231655384,204.38763060222217,0.0,0.006529869750274207,0.001004595346196032,49.98926155342257,0.10291878467564355,4.828522935623313e-05,0.00938082821780618,0.0014432043412009508,49.973840956983,0.10303854880187654,6.93391064525966e-05,0.012358328218581469,0.001901281264397149,49.95353769196159,0.10319643522184593,9.129536537400007e-05,0.015560651258825518,0.002393946347511618,49.927993046222085,0.10339540583355836,0.00011486564292094784,0.02011938048987325,0.003095289306134346,49.8949966701044,0.10365295617368661,0.00014837679241872653,0.027424891011350924,0.004219214001746296,49.85007530384512,0.1040045619098332,0.00020200647646285638,0.038664372565882656,0.005948365010135793,49.78685181471569,0.10450133388872056,0.0002843205758996589,0.05402764286571334,0.00831194505626359,49.69871830815076,0.10519758403699013,0.00039636506046365066,0.07574002148461877,0.011652310997633657,49.57557903749714,0.10617774150872569,0.0005538409575985836,0.10592961679500928,0.016296864122309122,49.40416117705054,0.10755661077353278,0.0007710671759411231,
56220.0,15.616666666666667,14.392,77.65,0.0,0.0,14.392,0.0,4.3919999999999995,60.0,3.4232693676664674,16.81784218296168,3.466937378509016,9.667666888157653,13.134604266666669,3.7885323075305473,0.07651481336384365,50.0,0.10280887816191672,0.007899695471216597,49.40845302642215,0.107494503751716,0.036307515698653134,0.005585771645946636,0.0026604456714042846,64.63692484301338,54.027504606195656,204.60654067333328,0.0,0.006481938946038879,0.0009972213763136738,49.989340335690414,0.10289157499758737,4.7930804235328354e-05,0.009311997676704006,0.0014326150271852316,49.97403278185136,0.10301043982295849,6.883054110217411e-05,0.0122677016996068,0.0018873387230164307,49.95387818225915,0.10316714055175397,9.06265189746687e-05,0.015446625890329382,0.002376403983127597,49.92852029898884,0.10336461678103831,0.00011402536849613662,0.01997208708235274,0.003072628781900421,49.89576470924446,0.10362023246027982,0.00014729340752051012,0.02722435593025631,0.004188362450808663,49.85117034676239,0.1039691962639426,0.00020053508109461188,0.03838211612146585,0.005904940941763978,49.78840555365723,0.10446223386238171,0.00028225644441680353,0.053634141989968555,0.008251406459995163,49.700908459254364,0.10515324697484016,0.0003935008757447872,0.07519015667771078,0.011567716411955505,49.57865253297335,0.10612602586774714,0.000549864806907982,0.105164034972098,0.01617908230339969,49.40845302642215,0.107494503751716,0.0007655818229112821,
56280.0,15.633333333333333,14.388,77.65,0.0,0.0,14.388,0.0,4.388,60.0,3.422790954109872,16.81784218296168,3.4676034529333157,9.668476280400018,13.136079733333332,3.788230087907329,0.0765226631651797,50.0,0.10278230011659681,0.007897627318855713,49.412714528246866,0.10743267067936217,0.036043389130165686,0.005545136789256259,0.0026412656848744127,64.63956610869825,54.08529799707788,204.8254753355555,0.0,0.00643435996535938,0.0009899015331322123,49.98941853998616,0.10286437606528748,4.757898067949892e-05,0.009243671973811537,0.0014221033805863902,49.97422320074743,0.10298234834678606,6.832570289246921e-05,0.012177739136280376,0.0018734983286585194,49.954216180143405,0.10313787229511387,8.996256332642442e-05,0.015333434670254246,0.002358989949269884,49.929043698597006,0.10333386537477447,0.00011319122007513553,0.01982586919095157,0.003050133721684857,49.89652714752474,0.10358756093974583,0.00014621789140116873,0.027025281609503668,0.004157735632231333,49.85225742700775,0.10393390268605296,0.00019907432075264367,0.03810190898840353,0.005861832152062082,49.78994803925415,0.10442323402129504,0.00028020713306232264,0.053243484927944736,0.00819130537352996,49.703082834911484,0.10510904957237993,0.0003906570620238192,0.07464424011561391,0.011483729248555986,49.58170406036569,0.10607450558528028,0.0005459165620968764,0.10440390072353395,0.016062138572851378,49.412714528246866,0.10743267067936217,0.0007601342485640539,
56340.0,15.65,14.384,77.65,0.0,0.0,14.384,0.0,4.384,60.0,3.422312591781587,16.81784218296168,3.4682695924926543,9.669285607507344,13.1375552,3.7879279132271853,0.07653051276866428,50.0,0.10275572811655659,0.007895559650480622,49.41694588901115,0.10737110952681055,0.03578116698101058,0.005504794920155474,0.002622221491551049,64.6421883301898,54.14310249028609,205.04443458888883,0.0,0.006387130225766745,0.00098263541934873,49.98949617054987,0.10283718784223914,4.7229739592634726e-05,0.00917584740926066,0.0014116688321939475,49.974412223966375,0.10295427428603111,6.782456455087758e-05,0.012088435673476897,0.0018597593343810611,49.95455170381832,0.10310863029754821,8.930346280347848e-05,0.015221071516953639,0.0023417033103005597,49.929563273096235,0.10330315137583633,0.00011236315330060732,0.01968071900343594,0.003027802923605529,49.8972840255434,0.1035549412635963,0.00014515018751563163,0.026827657489734966,0.004127331921497687,49.85333660196735,0.10389868067783939,0.0001976241197687023,0.03782373645057491,0.005819036377011524,49.79147935195974,0.10438433365483406,0.00027817253782862206,0.052855651448811505,0.008131638684432538,49.70524154664588,0.10506499082034408,0.00038783347913323024,0.07410224407908192,0.01140034524293568,49.58473377253663,0.10602317922960096,0.0005419960365319887,0.10364917651300867,0.01594602715584749,49.41694588901115,0.10737110952681055,0.000754724210525276,
56400.0,15.666666666666666,14.38,77.65,0.0,0.0,14.38,0.0,4.380000000000001,60.0,3.421834280677971,16.81784218296168,3.468935797187775,9.670094869478891,13.139030666666667,3.787625783480433,0.07653836217428506,50.0,0.10272916216062164,0.00789349246599054,49.42114731391205,0.10730981827986037,0.03552083576445837,0.005464743963762827,0.0026033121655221012,64.64479164235532,54.20091808690589,205.26341843333327,0.0,0.006340247163747948,0.0009754226405766074,49.98957323159055,0.10281001029220384,4.6883062018797383e-05,0.00910852031025693,0.0014013108169626046,49.97459986172814,0.10292621755401518,6.732709900372953e-05,0.011999786491439346,0.0018461209986829763,49.95488477135547,0.10307941440583478,8.864918203755137e-05,0.015109530392821681,0.0023245431373571817,49.93007905033359,0.10327247454708656,0.00011154112413195791,0.01953662876371962,0.003005635194418403,49.8980353836079,0.10352237308596372,0.0001440902397163192,0.02663147308673954,0.004097149705652237,49.85440792862132,0.10386352974473095,0.00019618440299542725,0.03754758389517176,0.005776551368487963,49.79299957166738,0.10434553205773751,0.0002761525554031488,0.052470621461010024,0.00807240330169385,49.707384705223255,0.10502106971710713,0.0003850299878014815,0.07356414103438713,0.011317560159136483,49.5877418213446,0.10597204537985469,0.0005381030446947876,0.10289982504528977,0.015830742314659967,49.42114731391205,0.10730981827986037,0.0007493514677189006,
56460.0,15.683333333333334,14.376,77.65,0.0,0.0,14.376,0.0,4.3759999999999994,60.0,3.421356020795404,16.81784218296168,3.469602067019446,9.670904066313888,13.140506133333334,3.787323698657367,0.07654621138202916,50.0,0.10270260224761792,0.007891425765284711,49.425319006863724,0.10724879493965121,0.035262382085790175,0.005424981859352335,0.0025845367866819437,64.647376179142,54.25874478802288,205.48242686888884,0.0,0.00629370823460676,0.0009682628053241169,49.9896497272863,0.1027828433792074,4.653892914118808e-05,0.009041687030882076,0.0013910287739818579,49.974786124177946,0.10289817806470394,6.683327937485363e-05,0.011911786805523293,0.001832582585465122,49.95521540069502,0.10305022446789745,8.799968591605319e-05,0.014998805303978546,0.002307508508304392,49.93059105795489,0.10324183465316747,0.00011072508884313499,0.01939359077146918,0.0029836293494567966,49.89878126173698,0.10348985606358121,0.00014303799225044017,0.026436717990936526,0.004067187383221004,49.85547146354637,0.10382844939588345,0.00019475509580301267,0.03727343681200751,0.005734374894155001,49.794508777714114,0.10430682853006941,0.0002741470831642487,0.05208837501136174,0.008013596155594114,49.70951242065607,0.10497728526862371,0.00038224644964828663,0.0730299036322103,0.011235369789570817,49.59072835764993,0.10592110262597097,0.0005342374021768265,0.10215580926492587,0.015716278348450134,49.425319006863724,0.10724879493965121,0.0007440157803638991,
56520.0,15.7,14.372,77.65,0.0,0.0,14.372,0.0,4.372,60.0,3.4208778121302648,16.81784218296168,3.470268401988345,9.671713198011657,13.141981600000001,3.7870216587483823,0.07655406039188463,50.0,0.10267604837637127,0.00788935954826239,49.4294611705037,0.10718803752254528,0.03500579264171995,0.005385506560264607,0.0025658944407022984,64.64994207358271,54.31658259472269,205.7014598955555,0.0,0.006247510912325631,0.0009611555249731741,49.989725661784554,0.10275568706753771,4.6197322281128425e-05,0.008975343951897934,0.001380822146445836,49.974971021386885,0.1028701557327027,6.63430789841421e-05,0.011824431865943041,0.0018191433639912372,49.955543609646725,0.10302106033279716,8.73549395802517e-05,0.014888890299958093,0.0022905985076858604,49.93109932340633,0.1032112314604869,0.00010991500402045273,0.01925159738171179,0.0029617842125710444,49.89952169966281,0.10345738985576294,0.00014199338975738954,0.026243381866860618,0.004037443364132403,49.856527262918725,0.10379343914414955,0.00019333612407590808,0.03700128079283047,0.005692504737358535,49.79600704888449,0.104268222377177,0.0002721560191770375,0.05170889228418183,0.007955214197566436,49.711624802208135,0.10493363648837187,0.000379482727179907,0.07249950470653527,0.011153769954851579,49.59369353132037,0.10587034956858292,0.000530398925675038,0.10141709235495483,0.015602629593069973,49.4294611705037,0.10718803752254528,0.0007387169099710433,
56580.0,15.716666666666667,14.368,77.65,0.0,0.0,14.368,0.0,4.368,60.0,3.4203996546789135,16.81784218296168,3.4709348020953334,9.672522264571334,13.143457066666667,3.7867196637436766,0.07656190920383797,50.0,0.10264950054570793,0.007887293814822853,49.43357400619921,0.10712754406001097,0.03475105421981963,0.005346316033818405,0.0025473842190031825,64.6524894578017,54.37443150809094,205.92051751333327,0.0,0.006201652689428585,0.0009541004137582439,49.989801039202376,0.1027285413217428,4.585822289704649e-05,0.008909487480551804,0.0013706903816233544,49.97515456335244,0.1028421504732509,6.585647134613008e-05,0.011737716957519566,0.001805802608849164,49.955869415890724,0.10299192185072449,8.671490842347522e-05,0.01477977947339768,0.002273812226676566,49.9316038739357,0.10318066473720569,0.00010911082656041293,0.019110641004445716,0.0029400986160685715,49.90025673683278,0.10342497412438476,0.00014095637726607366,0.026051454452651106,0.004007916069638632,49.85757538251663,0.10375849850605226,0.0001919274142095119,0.03673110153064116,0.005650938697021717,49.79749446341392,0.1042297129096524,0.00027017926218931426,0.05133215360039738,0.007897254400061136,49.71372195839931,0.10489012239729488,0.0003767386837844472,0.07197291727354821,0.011072756503622801,49.59663749123677,0.10581978481894434,0.0005265874329870579,0.10068363773561512,0.015489790420863864,49.43357400619921,0.10712754406001097,0.0007334546193397129,
56640.0,15.733333333333333,14.364,77.65,0.0,0.0,14.364,0.0,4.364000000000001,60.0,3.41992154843773,16.81784218296168,3.4716012673410543,9.673331265992278,13.144932533333332,3.786417713633689,0.07656975781787752,50.0,0.10262295875445426,0.007885228564865395,49.43765771405383,0.10706731259850466,0.034498153697947245,0.005307408261222653,0.002529005218723848,64.65501846302043,54.432291529213295,206.13959972222216,0.0,0.006156131076845116,0.0009470970887454025,49.989875863626544,0.10270140610662921,4.552161258346895e-05,0.008844114050383215,0.001360632930828187,49.97533675999901,0.10281416220221815,6.537343016858876e-05,0.011651637399430256,0.001792559599912347,49.95619283697864,0.10296280887298971,8.60795580893102e-05,0.014671466959730121,0.002257148763035403,49.93210473659396,0.10315013425322346,0.00010831251366755917,0.01897071410425339,0.0029185714006543678,49.90098641241175,0.1033926085338638,0.00013992690019232548,0.025860925559544206,0.00397860393223757,49.85861587772331,0.10372362700175572,0.00019052889310689977,0.03646288481901367,0.005609674587540565,49.79897109899261,0.10419129944329089,0.0002682167116274878,0.05095813941667022,0.007839713756410804,49.71580399701019,0.10484674202374476,0.00037401418372716433,0.07145011453054177,0.010992325312391043,49.599560385298986,0.1057694069988476,0.0005228027430064369,0.09995540906306051,0.015377755240470848,49.43765771405383,0.10706731259850466,0.0007282286725546067,0.8418881136094015
