time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
0.0,0.0,8.78,91.84,0.0,0.0,8.78,0.0,-1.2200000000000006,60.0,2.8007890049036335,16.81784218296168,4.465820002715297,10.738863997284703,15.204684,3.40467909381822,0.08732759498882468,50.0,0.08392140570453739,0.006433396302922373,18.777880367908672,0.9499999999999198,6.48583392060348,0.9978206031697662,0.14166079396519451,0.14166079396519451,0.07443033337858827,0.2534114,0.0,6.4522884468688595,0.9926597610567476,39.40261889178391,0.19352446424531228,0.047711553131140505,6.468107410947616,0.9950934478380948,32.3653695917314,0.33241392137705095,0.03189258905238379,6.469622306645949,0.9953265087147614,25.696741502575733,0.5549500139726354,0.03037769335405116,6.474972918280154,0.9961496797354084,20.2277010327084,0.8481602360014978,0.02502708171984569,6.493348123292226,0.9989766343526502,18.777880367908672,0.9499999999999198,0.006651876707773359,6.5,1.0,18.777880367908672,0.9499999999999198,0.0,6.5,1.0,18.777880367908672,0.9499999999999198,0.0,6.5,1.0,18.777880367908672,0.9499999999999198,0.0,6.5,1.0,18.777880367908672,0.9499999999999198,0.0,6.5,1.0,18.777880367908672,0.9499999999999198,0.0,
60.0,0.016666666666666666,8.782499999999999,91.82316666666667,0.0,0.0,8.782499999999999,0.0,-1.2175000000000011,60.0,2.801045315859239,16.81784218296168,4.465346207154392,10.738415626178945,15.203761833333335,3.4048338310193778,0.08732287020419398,50.0,0.08392019448974679,0.006433302491078816,18.777788190733066,0.9499999999998937,6.471667801320555,0.9956412002031623,0.14166119282925707,0.2833219867944516,0.1488527701644948,0.5068074305555557,0.0,6.404927107938056,0.9853734012212393,39.48009962636718,0.19236734642047756,0.047361338930803853,6.436274549698326,0.9901960845689732,32.45558725685208,0.33011869942858507,0.03183286124929019,6.439282629996549,0.9906588661533152,25.794832769211347,0.5507623984300919,0.030339676649400182,6.450042198840218,0.9923141844369566,20.34640450014986,0.8403328275793485,0.02493071943993641,6.486151526732441,0.9978694656511448,18.77778819074212,0.9499999999992198,0.007196596559784888,6.499999999999958,0.9999999999999936,18.777788190733066,0.9499999999998937,4.1554813409576066e-14,6.5,1.0,18.777788190733066,0.9499999999998937,0.0,6.5,1.0,18.777788190733066,0.9499999999998937,0.0,6.5,1.0,18.777788190733066,0.9499999999998937,0.0,6.5,1.0,18.777788190733066,0.9499999999998937,0.0,
120.0,0.03333333333333333,8.785,91.80633333333334,0.0,0.0,8.785,0.0,-1.2149999999999999,60.0,2.801301644880262,16.81784218296168,4.464872437389492,10.737967229277174,15.202839666666668,3.4049885813883223,0.0873181453350816,50.0,0.08391898019075314,0.006433208440383553,18.777695778472047,0.9499999999998638,6.457501642049499,0.9934617910845382,0.14166159271055662,0.4249835795050082,0.223267310787653,0.7601880916666668,0.0,6.357913412551676,0.9781405250079502,39.557016082821725,0.19122527248677015,0.04701369538637934,6.404502533813554,0.9853080821251622,32.54549121674362,0.3278471977170238,0.031772015884771854,6.408982836648352,0.9859973594843618,25.893021852085244,0.5466028822612891,0.030299793348196324,6.425207470654552,0.9884934570237772,20.465127874381512,0.8325787308664555,0.02483472818566579,6.478410166826926,0.9966784872041424,18.77769577847808,0.9499999999994144,0.007741359905515605,6.499999999999931,0.9999999999999893,18.777695778472047,0.9499999999998638,2.7703042159156663e-14,6.5,1.0,18.777695778472047,0.9499999999998638,0.0,6.5,1.0,18.777695778472047,0.9499999999998638,0.0,6.5,1.0,18.777695778472047,0.9499999999998638,0.0,6.5,1.0,18.777695778472047,0.9499999999998638,0.0,
180.0,0.05,8.7875,91.7895,0.0,0.0,8.7875,0.0,-1.2125000000000004,60.0,2.8015579919675573,16.81784218296168,4.464398693420449,10.737518806579551,15.2019175,3.405143344926678,0.08731342038149122,50.0,0.08391776280666484,0.006433114150767742,18.777603131052878,0.9499999999999837,6.443335442688559,0.9912823757982399,0.1416619936094083,0.5666455731144164,0.2976739556779938,1.0135533833333334,0.0,6.311244808923038,0.9709607398343135,39.633372338484506,0.1900979981991371,0.04666860362863812,6.372792465607346,0.9804296100934379,32.635082204535216,0.3255991209738611,0.03171006820620814,6.378724754209831,0.9813422698784355,25.991301026187635,0.5424716228481574,0.030258082438521683,6.400468364126085,0.9846874406347823,20.583863756506567,0.8248977071525861,0.024739106528467225,6.470124034019353,0.9954036975414389,18.777603131052878,0.9499999999999837,0.008286132807573123,6.499999999999931,0.9999999999999893,18.777603131052878,0.9499999999999837,0.0,6.5,1.0,18.777603131052878,0.9499999999999837,0.0,6.5,1.0,18.777603131052878,0.9499999999999837,0.0,6.5,1.0,18.777603131052878,0.9499999999999837,0.0,6.5,1.0,18.777603131052878,0.9499999999999837,0.0,
240.0,0.06666666666666667,8.79,91.77266666666667,0.0,0.0,8.79,0.0,-1.2100000000000009,60.0,2.8018143571219745,16.81784218296168,4.463924975247153,10.73707035808618,15.200995333333333,3.4052981216360396,0.08730869534342572,50.0,0.08391654233659018,0.006433019622162533,18.777510248409744,0.949999999999891,6.429169203135949,0.9891029543286075,0.14166239552609544,0.7083079686405118,0.37207270526544634,1.2669033055555556,0.0,6.264918763996182,0.9638336559994125,39.70917244169991,0.18898528411525822,0.04632604492685655,6.341145432153692,0.9755608357159526,32.724360924909185,0.32337417890855474,0.031647033453653606,6.34851017188015,0.9766938725969462,26.089662662277508,0.5383687644189893,0.03021458232968044,6.375824511080812,0.9808960786278172,20.702604841421508,0.8172895009189717,0.024643853045272834,6.461293152248735,0.9940451003459592,18.77751024841277,0.9499999999996663,0.008830881770618172,6.4999999999999165,0.9999999999999871,18.777510248409744,0.949999999999891,1.3851353663797071e-14,6.5,1.0,18.777510248409744,0.949999999999891,0.0,6.5,1.0,18.777510248409744,0.949999999999891,0.0,6.5,1.0,18.777510248409744,0.949999999999891,0.0,6.5,1.0,18.777510248409744,0.949999999999891,0.0,
300.0,0.08333333333333333,8.792499999999999,91.75583333333334,0.0,0.0,8.792499999999999,0.0,-1.2075000000000014,60.0,2.8020707403443637,16.81784218296168,4.46345128286949,10.736621883797179,15.20007316666667,3.4054529115180032,0.08730397022088876,50.0,0.0839153187796373,0.006432924854499064,18.777417130467867,0.9499999999998905,6.415002923289853,0.9869235266599774,0.14166279846094285,0.8499707671014547,0.4464635599799378,1.5202378583333336,0.0,6.218932763308384,0.9567588866628284,39.78442041201956,0.18788689548527648,0.04598600068779746,6.309562505297063,0.970701923891856,32.81332805502027,0.32117208609185655,0.031582926856629,6.318340841019948,0.972052437079992,26.188099226086642,0.5342944384131874,0.030169330860202237,6.351275544762317,0.9771193145788181,20.82134391703875,0.8097538405465134,0.02454896631849479,6.451917578510957,0.9926027043863012,18.77741713047692,0.9499999999992165,0.009375573737777813,6.499999999999875,0.9999999999999807,18.777417130467867,0.9499999999998905,4.1553808914966593e-14,6.5,1.0,18.777417130467867,0.9499999999998905,0.0,6.5,1.0,18.777417130467867,0.9499999999998905,0.0,6.5,1.0,18.777417130467867,0.9499999999998905,0.0,6.5,1.0,18.777417130467867,0.9499999999998905,0.0,
360.0,0.1,8.795,91.739,0.0,0.0,8.795,0.0,-1.205,60.0,2.8023271416355744,16.81784218296168,4.462977616287221,10.73617338371278,15.199151000000002,3.4056077145742605,0.08729924501388406,50.0,0.08391409213491409,0.006432829847708453,18.7773237771586,0.9499999999998253,6.40083660304843,0.9847440927766815,0.1416632024142467,0.9916339695157014,0.5208465202513914,1.7735570416666668,0.0,6.17328431085368,0.9497360478236432,39.859120240399605,0.1868026021444206,0.045648452454703836,6.278044741666095,0.9658530371793993,32.90198424540043,0.3189925618424513,0.031517763630968254,6.288218475714249,0.9674182270329614,26.28660327754086,0.5302487638398387,0.030122365305699006,6.326821099826313,0.9733570922809712,20.94007386352694,0.8022904390055149,0.024454444936004016,6.441997402424099,0.9910765234498614,18.77732377716162,0.9499999999996005,0.009920176086857744,6.499999999999861,0.9999999999999786,18.7773237771586,0.9499999999998253,1.3851185400692383e-14,6.5,1.0,18.7773237771586,0.9499999999998253,0.0,6.5,1.0,18.7773237771586,0.9499999999998253,0.0,6.5,1.0,18.7773237771586,0.9499999999998253,0.0,6.5,1.0,18.7773237771586,0.9499999999998253,0.0,
420.0,0.11666666666666667,8.7975,91.72216666666667,0.0,0.0,8.7975,0.0,-1.2025000000000006,60.0,2.8025835609964562,16.81784218296168,4.462503975500352,10.73572485783298,15.198228833333332,3.4057625308063173,0.08729451972241409,50.0,0.08391286240152833,0.006432734601721816,18.777230188409387,0.9499999999998309,6.386670242309798,0.9825646526630458,0.1416636073863214,1.1332975769020228,0.5952215865097307,2.026860855555556,0.0,6.127970928947383,0.9427647582995975,39.93327588939765,0.18573217840840925,0.04531338190629697,6.2465931826903685,0.9610143357985182,32.99033012084956,0.3168353301167965,0.03145155897572671,6.258144753327645,0.9627915005119454,26.385167469993053,0.5262318476303119,0.030073722386603663,6.302460812335205,0.9696093557438777,21.058787652562934,0.7948989945275731,0.024360287491107968,6.431532745797513,0.9894665762765406,18.777230188409387,0.9499999999998309,0.010464656626586091,6.499999999999861,0.9999999999999786,18.777230188409387,0.9499999999998309,0.0,6.5,1.0,18.777230188409387,0.9499999999998309,0.0,6.5,1.0,18.777230188409387,0.9499999999998309,0.0,6.5,1.0,18.777230188409387,0.9499999999998309,0.0,6.5,1.0,18.777230188409387,0.9499999999998309,0.0,
480.0,0.13333333333333333,8.799999999999999,91.70533333333334,0.0,0.0,8.799999999999999,0.0,-1.200000000000001,60.0,2.8028399984278596,16.81784218296168,4.462030360508661,10.735276306158008,15.197306666666668,3.4059173602158572,0.08728979434648299,50.0,0.08391162957858754,0.006432639116470246,18.777136364149204,0.9499999999999267,6.37250384097205,0.9803852063033923,0.14166401337747428,1.274961590279497,0.669588759184875,2.2801493,0.0,6.082990158091605,0.9358446397064009,40.006891293369,0.18467540297155297,0.04498077085577812,6.215208854620217,0.9561859776338795,33.07836628131224,0.3147001194020655,0.03138432807015157,6.2281213150518715,0.9581725100079802,26.48378454947129,0.5222437849847095,0.030023438275773806,6.278194319752676,0.9658760491927194,21.177478346598484,0.7875791912596615,0.02426649258252933,6.4205237622042715,0.9877728864929648,18.777136364149204,0.9499999999999267,0.011008983593241468,6.499999999999861,0.9999999999999786,18.777136364149204,0.9499999999999267,0.0,6.5,1.0,18.777136364149204,0.9499999999999267,0.0,6.5,1.0,18.777136364149204,0.9499999999999267,0.0,6.5,1.0,18.777136364149204,0.9499999999999267,0.0,6.5,1.0,18.777136364149204,0.9499999999999267,0.0,
540.0,0.15,8.8025,91.6885,0.0,0.0,8.8025,0.0,-1.1974999999999998,60.0,2.8030964539306327,16.81784218296168,4.461556771312083,10.734827728687915,15.196384499999999,3.406072202804437,0.08728506888609358,50.0,0.08391039366519927,0.006432543391884835,18.77704230430928,0.949999999999962,6.35833739893325,0.9782057536820384,0.14166442038800245,1.4166260106674995,0.7439480387067431,2.5334223750000002,0.0,6.038339556841761,0.928975316437194,40.079970358660326,0.1836320588075114,0.044650601249844435,6.183892768549513,0.9513681182383866,33.16609330274044,0.3125866626121009,0.0313160860707038,6.198149766445897,0.9535615025301379,26.58244735393938,0.5182846597122638,0.02997154860597462,6.254021260938288,0.9621571170674289,21.296139098138294,0.7803306999008917,0.02417305881438825,6.408970636557194,0.9859954825472605,18.777042304312303,0.9499999999997372,0.0115531256470775,6.499999999999846,0.9999999999999764,18.77704230430928,0.949999999999962,1.3850931416009412e-14,6.5,1.0,18.77704230430928,0.949999999999962,0.0,6.5,1.0,18.77704230430928,0.949999999999962,0.0,6.5,1.0,18.77704230430928,0.949999999999962,0.0,6.5,1.0,18.77704230430928,0.949999999999962,0.0,
600.0,0.16666666666666666,8.805,91.67166666666667,0.0,0.0,8.805,0.0,-1.1950000000000003,60.0,2.8033529275056273,16.81784218296168,4.46108320791045,10.734379125422883,15.195462333333333,3.406227058573699,0.08728034334124934,50.0,0.08390915466047075,0.0064324474278966565,18.776948008819524,0.9499999999998836,6.3441709160914295,0.9760262947832968,0.14166482841820865,1.5582908390857082,0.8182994255052506,2.7866800805555556,0.0,5.99401670167405,0.9221564156421616,40.152516963802114,0.182601933072604,0.04432285516771106,6.152645920441368,0.9465609108371336,33.25351173794091,0.31049469698632365,0.03124684810814493,6.168231677968659,0.9489587196874859,26.6811488125687,0.5143545445657023,0.029918088477238314,6.229941276142109,0.958452504021863,21.414763149030534,0.7731531783221117,0.024079984796178344,6.396873584688286,0.9841343976443516,18.776948008825553,0.9499999999994346,0.012097051868908294,6.499999999999819,0.9999999999999721,18.776948008819524,0.9499999999998836,2.7701692660638147e-14,6.5,1.0,18.776948008819524,0.9499999999998836,0.0,6.5,1.0,18.776948008819524,0.9499999999998836,0.0,6.5,1.0,18.776948008819524,0.9499999999998836,0.0,6.5,1.0,18.776948008819524,0.9499999999998836,0.0,
660.0,0.18333333333333332,8.8075,91.65483333333333,0.0,0.0,8.8075,0.0,-1.1925000000000008,60.0,2.803609419153691,16.81784218296168,4.460609670303597,10.73393049636307,15.194540166666666,3.406381927525279,0.08727561771195405,50.0,0.083907912563509,0.006432351224436767,18.776853477606103,0.9499999999999152,6.330004392344588,0.9738468295914751,0.1416652374684132,1.6999560765541215,0.8926429200103105,3.0399224166666667,0.0,5.9500191868539165,0.9153875672082948,40.224534959701835,0.18158481701157692,0.043997514820133254,6.121469291156684,0.9417645063317975,33.34062211740998,0.30842396399144273,0.031176629284684232,6.138368585504555,0.9443643977699315,26.779881945023575,0.5104535015694939,0.02986309246410368,6.205954006999363,0.9547621549229789,21.53334382976989,0.7660462721686151,0.023987269142746293,6.3842328529315955,0.9821896696817839,18.77685347761817,0.9499999999990165,0.012640731756690324,6.499999999999764,0.9999999999999637,18.776853477606103,0.9499999999999152,5.540304412978674e-14,6.5,1.0,18.776853477606103,0.9499999999999152,0.0,6.5,1.0,18.776853477606103,0.9499999999999152,0.0,6.5,1.0,18.776853477606103,0.9499999999999152,0.0,6.5,1.0,18.776853477606103,0.9499999999999152,0.0,
720.0,0.2,8.809999999999999,91.638,0.0,0.0,8.809999999999999,0.0,-1.1900000000000013,60.0,2.803865928875676,16.81784218296168,4.460136158491434,10.733481841508564,15.193617999999997,3.406536809660758,0.08727089199821053,50.0,0.083906667373421,0.00643225478143622,18.776758710600316,0.9499999999998955,6.315837827590697,0.9716673580908763,0.1416656475389127,1.8416217240930342,0.9669785226518344,3.293149383333333,0.0,5.906344624305473,0.9086684037393036,40.2960281698336,0.18058050586581312,0.043674562548443596,6.0903638464855065,0.9369790533054625,33.427424950153664,0.3063742092259322,0.031105444671177374,6.1085619908818085,0.9397787678279705,26.87863986075562,0.5065815823421375,0.029806594622746374,6.182059096525089,0.9510860148500137,21.651874558808807,0.7590096154464655,0.023894910474274056,6.37104871770938,0.9801613411860585,18.77675871061239,0.9499999999989964,0.013184135222215905,6.499999999999709,0.9999999999999551,18.776758710600316,0.9499999999998955,5.540270208873414e-14,6.5,1.0,18.776758710600316,0.9499999999998955,0.0,6.5,1.0,18.776758710600316,0.9499999999998955,0.0,6.5,1.0,18.776758710600316,0.9499999999998955,0.0,6.5,1.0,18.776758710600316,0.9499999999998955,0.0,
780.0,0.21666666666666667,8.8125,91.62116666666667,0.0,0.0,8.8125,0.0,-1.1875,60.0,2.8041224566724297,16.81784218296168,4.459662672473856,10.733033160859478,15.192695833333334,3.406691704981729,0.08726616620002224,50.0,0.08390541908931343,0.006432158098826046,18.776663707731664,0.9499999999997968,6.301671221727696,0.9694878802657994,0.1416660586300119,1.983287782723046,1.041306233859732,3.5463609805555554,0.0,5.862990643481877,0.9019985605356733,40.367000390427066,0.17958879878388057,0.043353980823596316,6.059330537181117,0.9322046980278641,33.51392072449277,0.3043451823272059,0.031033309304389967,6.078813362383823,0.9352020557513574,26.977415758309842,0.502738828412394,0.029748628497985763,6.158256189108835,0.947424029093667,21.77034884188175,0.7520428310924144,0.023802907416254016,6.357321485121594,0.9780494592494761,18.776663707731664,0.9499999999997968,0.013727232587785838,6.499999999999709,0.9999999999999551,18.776663707731664,0.9499999999997968,0.0,6.5,1.0,18.776663707731664,0.9499999999997968,0.0,6.5,1.0,18.776663707731664,0.9499999999997968,0.0,6.5,1.0,18.776663707731664,0.9499999999997968,0.0,6.5,1.0,18.776663707731664,0.9499999999997968,0.0,
840.0,0.23333333333333334,8.815,91.60433333333333,0.0,0.0,8.815,0.0,-1.1850000000000005,60.0,2.804379002544804,16.81784218296168,4.459189212250661,10.732584454416008,15.191773666666668,3.4068466134898574,0.08726144031739272,50.0,0.08390416771029292,0.00643206117653727,18.776568468924513,0.9499999999999722,6.287504574653491,0.9673083961005371,0.14166647074203959,2.1249542534650856,1.1156260540639098,3.7995572083333333,0.0,5.819954891236667,0.8953776755748718,40.43745539065687,0.1786094987343303,0.043035752245209835,6.028370298996799,0.927441584461046,33.600109908856,0.3023366368813336,0.030960238184317923,6.049124135253634,0.930634482346713,27.076202924641102,0.4989252715295192,0.029689227130188733,6.134544930509362,0.9437761431552865,21.88876027133782,0.745145531527956,0.023711258599472984,6.343051490538786,0.9758540754675055,18.776568468933565,0.9499999999992984,0.014269994582808549,6.499999999999667,0.9999999999999487,18.776568468924513,0.9499999999999722,4.1551511593469534e-14,6.5,1.0,18.776568468924513,0.9499999999999722,0.0,6.5,1.0,18.776568468924513,0.9499999999999722,0.0,6.5,1.0,18.776568468924513,0.9499999999999722,0.0,6.5,1.0,18.776568468924513,0.9499999999999722,0.0,
900.0,0.25,8.817499999999999,91.5875,0.0,0.0,8.817499999999999,0.0,-1.182500000000001,60.0,2.8046355664936478,16.81784218296168,4.458715777821777,10.732135722178226,15.190851500000003,3.4070015351867102,0.08725671435032521,50.0,0.0839029132354659,0.0064319640145009075,18.776472994115316,0.9499999999998736,6.273337886265964,0.9651289055793791,0.14166688387526832,2.266621137340354,1.1899379836942727,4.052738066666667,0.0,5.77723503169604,0.8888053894916984,40.50739691282834,0.17764241242074252,0.04271985954062707,5.997484052725237,0.922689854265421,33.685992952557505,0.30034833033531055,0.030886246271562,6.019495712191573,0.9260762634140882,27.174994734439526,0.49514093396756087,0.029628423062060705,6.110924967849374,0.9401423027460575,22.00710252548371,0.7383173191976552,0.023619962659988225,6.3282390981977965,0.9735752458765841,18.776472994124372,0.949999999999199,0.01481239234098877,6.499999999999625,0.9999999999999424,18.776472994115316,0.9499999999998736,4.155125315118104e-14,6.5,1.0,18.776472994115316,0.9499999999998736,0.0,6.5,1.0,18.776472994115316,0.9499999999998736,0.0,6.5,1.0,18.776472994115316,0.9499999999998736,0.0,6.5,1.0,18.776472994115316,0.9499999999998736,0.0,
960.0,0.26666666666666666,8.82,91.57066666666667,0.0,0.0,8.82,0.0,-1.1799999999999997,60.0,2.804892148519811,16.81784218296168,4.458242369187071,10.731686964146261,15.189929333333334,3.4071564700739025,0.08725198829882268,50.0,0.08390165566393852,0.006431866612647951,18.77637728322829,0.9499999999998611,6.259171156462962,0.9629494086866095,0.1416672980300274,2.4082884353703813,1.2642420231807239,4.305903555555555,0.0,5.734828746132063,0.8822813455587789,40.576828672563614,0.17668735019889806,0.04240628556397663,5.9666727042404695,0.917949646806226,33.77157028656073,0.2983800239117656,0.030811348484767187,5.989929463846241,0.9215276098224986,27.27378464946456,0.491385828823747,0.029566248345332724,6.087395949610264,0.9365224537861945,22.12536936793389,0.7315577870922044,0.02352901823910969,6.312884700800983,0.9712130308924589,18.776377283234318,0.9499999999994123,0.015354397396813454,6.499999999999598,0.999999999999938,18.77637728322829,0.9499999999998611,2.7700662714047062e-14,6.5,1.0,18.77637728322829,0.9499999999998611,0.0,6.5,1.0,18.77637728322829,0.9499999999998611,0.0,6.5,1.0,18.77637728322829,0.9499999999998611,0.0,6.5,1.0,18.77637728322829,0.9499999999998611,0.0,
1020.0,0.2833333333333333,8.8225,91.55383333333333,0.0,0.0,8.8225,0.0,-1.1775000000000002,60.0,2.8051487486241427,16.81784218296168,4.457768986346371,10.731238180320297,15.189007166666668,3.407311418153079,0.0872472621628891,50.0,0.08390039499481691,0.006431768970909389,18.77628133619246,0.9499999999999353,6.245004385142299,0.9607699054065075,0.14166771320662377,2.5499561485770053,1.3385381729531634,4.5590536749999995,0.0,5.692733732836821,0.8758051896672032,40.64575435898614,0.17574412599604608,0.04209501329524201,5.935937144542357,0.9132210991603625,33.85684232422927,0.29643148252601287,0.030735559698112702,5.960426729298896,0.9169887275844455,27.37256621788877,0.48765996031094283,0.029502734547344645,6.063957525626886,0.9329165424041364,22.24355464697121,0.7248665192562834,0.02343842398337781,6.296988719118464,0.9687674952489945,18.77628133619849,0.9499999999994865,0.015895981682518903,6.49999999999957,0.9999999999999338,18.77628133619246,0.9499999999999353,2.7700489568898955e-14,6.5,1.0,18.77628133619246,0.9499999999999353,0.0,6.5,1.0,18.77628133619246,0.9499999999999353,0.0,6.5,1.0,18.77628133619246,0.9499999999999353,0.0,6.5,1.0,18.77628133619246,0.9499999999999353,0.0,
1080.0,0.3,8.825,91.537,0.0,0.0,8.825,0.0,-1.1750000000000007,60.0,2.805405366807495,16.81784218296168,4.457295629299556,10.730789370700442,15.188085,3.407466379425845,0.08724253594252758,50.0,0.08389913122720695,0.006431671089216194,18.77618515294115,0.9499999999997769,6.230837572201765,0.9585903957233485,0.14166812940534484,2.69162427798235,1.4128264334414893,4.8121884249999995,0.0,5.650947706997486,0.8693765703073055,40.71417763490453,0.17481255723219213,0.04178602583933522,5.905278249803492,0.9085043461236141,33.94180946206344,0.29450247470541474,0.030658894738865072,5.930988816541366,0.912459817929441,27.47133307364854,0.48396332404430437,0.029437912757529716,6.040609347082341,0.9293245149357449,22.361652294913515,0.7182430912817466,0.02334817854454485,6.2805516015934355,0.9662387079374516,18.7761851529502,0.9499999999991028,0.01643711752502843,6.499999999999528,0.9999999999999274,18.77618515294115,0.9499999999997769,4.155047399810922e-14,6.5,1.0,18.77618515294115,0.9499999999997769,0.0,6.5,1.0,18.77618515294115,0.9499999999997769,0.0,6.5,1.0,18.77618515294115,0.9499999999997769,0.0,6.5,1.0,18.77618515294115,0.9499999999997769,0.0,
1140.0,0.31666666666666665,8.827499999999999,91.52016666666667,0.0,0.0,8.827499999999999,0.0,-1.1725000000000012,60.0,2.805662003070716,16.81784218296168,4.456822298046518,10.730340535286816,15.187162833333334,3.407621353893796,0.08723780963774143,50.0,0.08389786436021435,0.006431572967499326,18.776088733395298,0.9499999999999849,6.216670717539111,0.9564108796214017,0.14166854662653464,2.833292824608885,1.487106805075598,5.065307805555555,0.0,5.6094684005723,0.8629951385495847,40.78210213699342,0.17389246474338463,0.04147930642518549,5.874696881418512,0.9037995202182325,34.02647208042305,0.2925927725109766,0.030581368384980046,5.901617002947574,0.9079410773765498,27.570078935804112,0.4802959073220652,0.029371813593792595,6.017351066502788,0.9257463179235058,22.47965632748992,0.7116870707861862,0.023258280579553592,6.263573823950482,0.963626742146228,18.776088733410383,0.9499999999988618,0.016977777642953662,6.499999999999459,0.9999999999999167,18.776088733395298,0.9499999999999849,6.925035500775412e-14,6.5,1.0,18.776088733395298,0.9499999999999849,0.0,6.5,1.0,18.776088733395298,0.9499999999999849,0.0,6.5,1.0,18.776088733395298,0.9499999999999849,0.0,6.5,1.0,18.776088733395298,0.9499999999999849,0.0,
1200.0,0.3333333333333333,8.83,91.50333333333333,0.0,0.0,8.83,0.0,-1.17,60.0,2.8059186574146557,16.81784218296168,4.456348992587112,10.729891674079555,15.186240666666666,3.4077763415585562,0.08723308324853388,50.0,0.08389659439294468,0.006431474605689736,18.775992077491548,0.9499999999999891,6.202503821052065,0.954231357084933,0.14166896487046524,2.9749617894793503,1.5613792882853832,5.318411816666666,0.0,5.568293562167476,0.8566605480257655,40.849531475975425,0.17298367270688786,0.0411748384048245,5.844193886055742,0.8991067517008834,34.11083054423704,0.2907021514610895,0.030502995362769347,5.872312535738771,0.9034326978059647,27.668797607904676,0.4766576894006465,0.029304467208802976,5.99418233775227,0.9221818981157338,22.59756084322171,0.7051980178774349,0.023168728750517786,6.246055888806987,0.9609316752010749,18.775992077503616,0.9499999999990901,0.01751793514349524,6.499999999999404,0.9999999999999083,18.775992077491548,0.9499999999999891,5.5399935163350306e-14,6.5,1.0,18.775992077491548,0.9499999999999891,0.0,6.5,1.0,18.775992077491548,0.9499999999999891,0.0,6.5,1.0,18.775992077491548,0.9499999999999891,0.0,6.5,1.0,18.775992077491548,0.9499999999999891,0.0,
1260.0,0.35,8.8325,91.4865,0.0,0.0,8.8325,0.0,-1.1675000000000004,60.0,2.806175329840165,16.81784218296168,4.455875712921167,10.729442787078835,15.185318500000001,3.4079313424217714,0.0872283567749088,50.0,0.08389532132450335,0.006431376003718357,18.775895185158504,0.9499999999998153,6.18833688263832,0.9520518280982031,0.14166938413744568,3.116631173616796,1.635643883500736,5.5715004583333325,0.0,5.527420956914993,0.8503724549099989,40.91646923680086,0.17208600856823314,0.04087260525248304,5.813770095711119,0.8944261685709414,34.19488520369852,0.2888303904573984,0.03042379034462339,5.84307663244259,0.8989348665296292,27.767482977362487,0.47304864176397354,0.029235903296180865,5.971102816027565,0.9186312024657792,22.715360022811307,0.6987754856040607,0.023079521724705288,6.227998325287562,0.9581535885057787,18.775895185164533,0.9499999999993662,0.018057563519425387,6.4999999999993765,0.9999999999999041,18.775895185158504,0.9499999999998153,2.769979273458349e-14,6.5,1.0,18.775895185158504,0.9499999999998153,0.0,6.5,1.0,18.775895185158504,0.9499999999998153,0.0,6.5,1.0,18.775895185158504,0.9499999999998153,0.0,6.5,1.0,18.775895185158504,0.9499999999998153,0.0,
1320.0,0.36666666666666664,8.834999999999999,91.46966666666667,0.0,0.0,8.834999999999999,0.0,-1.165000000000001,60.0,2.8064320203480935,16.81784218296168,4.455402459048636,10.728993874284699,15.184396333333334,3.408086356484991,0.08722363021686876,50.0,0.08389404515399554,0.006431277161516113,18.775798056318678,0.9499999999999416,6.17416990219554,0.9498722926454677,0.1416698044278126,3.2583009780446086,1.7099005911515466,5.824573730555555,0.0,5.486848366351296,0.8441305179001994,40.98291897882569,0.1711993029700907,0.040572590563696664,5.783426327764341,0.8897578965791294,34.278636394948556,0.2869772717126505,0.03034376794677751,5.813910481345985,0.8944477663609208,27.866129014832207,0.46946872838717607,0.029166151096604587,5.948112157853053,0.9150941781312389,22.833048128538614,0.6924190203921758,0.022990658174511402,6.2094016886414085,0.9552925674832936,18.775798056333766,0.9499999999988181,0.018596636646153172,6.499999999999307,0.9999999999998934,18.775798056318678,0.9499999999999416,6.924904365552308e-14,6.5,1.0,18.775798056318678,0.9499999999999416,0.0,6.5,1.0,18.775798056318678,0.9499999999999416,0.0,6.5,1.0,18.775798056318678,0.9499999999999416,0.0,6.5,1.0,18.775798056318678,0.9499999999999416,0.0,
1380.0,0.38333333333333336,8.8375,91.45283333333333,0.0,0.0,8.8375,0.0,-1.1624999999999996,60.0,2.8066887289392906,16.81784218296168,4.454929230969324,10.728544935697347,15.183474166666668,3.4082413837498784,0.08721890357441764,50.0,0.08389276588052628,0.0064311780790139135,18.775700690908284,0.9499999999998243,6.160002879621355,0.9476927507109777,0.1416702257418402,3.399971203786449,1.784149411667702,6.077631633333333,0.0,5.446573588296884,0.8379343981995206,41.048884235989824,0.17032338968288382,0.04027477805441215,5.753163385037189,0.8851020592364905,34.36208444074377,0.2851425806805871,0.030262942727152797,5.784815241942173,0.8899715756834112,27.96472977359725,0.4659179059946516,0.0290952394038122,5.925210021075608,0.9115707724731704,22.950619503661155,0.6861281624690099,0.02290213677744557,6.190266559862488,0.9523487015173059,18.7757006909294,0.9499999999982522,0.019135128778920547,6.49999999999921,0.9999999999998785,18.775700690908284,0.9499999999998243,9.694804617387999e-14,6.5,1.0,18.775700690908284,0.9499999999998243,0.0,6.5,1.0,18.775700690908284,0.9499999999998243,0.0,6.5,1.0,18.775700690908284,0.9499999999998243,0.0,6.5,1.0,18.775700690908284,0.9499999999998243,0.0,
1440.0,0.4,8.84,91.436,0.0,0.0,8.84,0.0,-1.1600000000000001,60.0,2.806945455614607,16.81784218296168,4.454456028683085,10.728095971316915,15.182552,3.4083964242180587,0.08721417684755879,50.0,0.08389148350320051,0.0064310787561426596,18.77560308885161,0.9499999999998064,6.14583581481337,0.94551320227898,0.1416706480798571,3.541641851866306,1.8583903454790867,6.330674166666666,0.0,5.4065944367367775,0.8317837594979658,41.11436851699264,0.16945810553713656,0.03997915156010645,5.722982055853952,0.8804587778236849,34.445229651112484,0.2833261059877063,0.030181329183236905,5.755792045371642,0.8855064685187142,28.063279388960193,0.46239612431262733,0.029023196570530985,5.902396064859499,0.9080609330553074,23.068068571820177,0.6799024462733877,0.022813956216109155,6.17059354531267,0.9493220838942569,18.775603088863686,0.9499999999989075,0.019673014549818207,6.499999999999155,0.9999999999998701,18.77560308885161,0.9499999999998064,5.5398531278033264e-14,6.5,1.0,18.77560308885161,0.9499999999998064,0.0,6.5,1.0,18.77560308885161,0.9499999999998064,0.0,6.5,1.0,18.77560308885161,0.9499999999998064,0.0,6.5,1.0,18.77560308885161,0.9499999999998064,0.0,
1500.0,0.4166666666666667,8.8425,91.41916666666667,0.0,0.0,8.8425,0.0,-1.1575000000000006,60.0,2.8072022003748924,16.81784218296168,4.453982852189864,10.727646981143469,15.181629833333334,3.40855147789109,0.08720945003629518,50.0,0.08389019802112287,0.006430979192833232,18.775505250079018,0.9499999999997774,6.131668707669153,0.9433336473337158,0.14167107144216431,3.6833129233084705,1.9326233930155845,6.583701330555555,0.0,5.366908741701871,0.825678267954134,41.17937530546886,0.1686032903574691,0.03968569503490649,5.692883114103929,0.8758281714006044,34.528072323998416,0.28152763936686886,0.03009894175002259,5.726841994857334,0.881052614593436,28.16177207764197,0.45890332631611247,0.028950050514308323,5.879669949681324,0.9045646076432805,23.185389836454846,0.6737414008532654,0.02272611517817502,6.150383276347932,0.9462128117458357,18.775505250082038,0.9499999999995523,0.020210268964738057,6.499999999999141,0.9999999999998679,18.775505250079018,0.9499999999997774,1.384954454397617e-14,6.5,1.0,18.775505250079018,0.9499999999997774,0.0,6.5,1.0,18.775505250079018,0.9499999999997774,0.0,6.5,1.0,18.775505250079018,0.9499999999997774,0.0,6.5,1.0,18.775505250079018,0.9499999999997774,0.0,
1560.0,0.43333333333333335,8.844999999999999,91.40233333333333,0.0,0.0,8.844999999999999,0.0,-1.1550000000000011,60.0,2.8074589632210025,16.81784218296168,4.453509701489488,10.72719796517718,15.180707666666667,3.4087065447706197,0.08720472314063023,50.0,0.0838889094333979,0.006430879389016506,18.775407174516584,0.9499999999999417,6.117501558086245,0.9411540858594223,0.14167149582908212,3.824984419137553,2.006848554707076,6.836713124999999,0.0,5.32751434915115,0.8196175921771,41.24390806016176,0.16775878689823195,0.03939439255072141,5.6628673193059225,0.8712103568162958,34.61061274588847,0.27974697559276984,0.030015794798006645,5.686472880127042,0.8748419815580064,25.740981452288462,0.5529386388211612,0.04036911473029203,5.857031337324955,0.9010817442038392,20.792723228450253,0.8114300274837258,0.02263861235636888,6.141129694954266,0.9447891838391178,18.77540717452262,0.9499999999994923,0.009253581393665456,6.499999999999114,0.9999999999998637,18.775407174516584,0.9499999999999417,2.7698912111053142e-14,6.5,1.0,18.775407174516584,0.9499999999999417,0.0,6.5,1.0,18.775407174516584,0.9499999999999417,0.0,6.5,1.0,18.775407174516584,0.9499999999999417,0.0,6.5,1.0,18.775407174516584,0.9499999999999417,0.0,
1620.0,0.45,8.8475,91.38550000000001,0.0,0.0,8.8475,0.0,-1.1524999999999999,60.0,2.8077157441537763,16.81784218296168,4.453036576581786,10.726748923418215,15.179785500000003,3.4088616248582944,0.08719999616056777,50.0,0.08388761773913006,0.006430779344623345,18.775308862099017,0.9499999999998638,6.103334365962156,0.9389745178403317,0.1416719212408917,3.9666563403784445,2.081065830983439,7.089709549999999,0.0,5.288409120854775,0.8136014032084269,41.30797021509691,0.16692444078069665,0.03910522829637486,5.632935416674685,0.8666054487191823,34.69285119243019,0.2779839124191019,0.029931902631237683,5.646290211048474,0.868660032468996,25.863504330755514,0.5477328891592925,0.04018266907856738,5.834479890876504,0.8976122909040776,20.93380872309685,0.8025508448420262,0.02255144644845064,6.131229020168046,0.9432660031027763,18.77530886210807,0.9499999999991897,0.009900674786219598,6.499999999999072,0.9999999999998572,18.775308862099017,0.9499999999998638,4.154810206189691e-14,6.5,1.0,18.775308862099017,0.9499999999998638,0.0,6.5,1.0,18.775308862099017,0.9499999999998638,0.0,6.5,1.0,18.775308862099017,0.9499999999998638,0.0,6.5,1.0,18.775308862099017,0.9499999999998638,0.0,
1680.0,0.4666666666666667,8.85,91.36866666666667,0.0,0.0,8.85,0.0,-1.1500000000000004,60.0,2.807972543174069,16.81784218296168,4.4525634774666925,10.72629985586664,15.178863333333332,3.409016718155677,0.08719526909611056,50.0,0.08388632293742339,0.006430679059584591,18.775210312751735,0.9499999999997946,6.089167131194364,0.9367949432606714,0.14167234767791634,4.1083286880563605,2.155275222274551,7.342690605555555,0.0,5.249590934278026,0.8076293745043117,41.3715651797533,0.1661001004317951,0.03881818657674874,5.603088137189271,0.8620135595675802,34.77478792903573,0.2762382505174261,0.029847279485413658,5.606295021653377,0.8625069264082119,25.985960222056672,0.5425799173459355,0.039995189395097164,5.812015274719309,0.894156196110663,21.074757993467433,0.7937803123275659,0.02246461615719486,6.120681944104612,0.941643376016094,18.775210312757764,0.949999999999345,0.010547076063434217,6.499999999999044,0.999999999999853,18.775210312751735,0.9499999999997946,2.7698556878061014e-14,6.5,1.0,18.775210312751735,0.9499999999997946,0.0,6.5,1.0,18.775210312751735,0.9499999999997946,0.0,6.5,1.0,18.775210312751735,0.9499999999997946,0.0,6.5,1.0,18.775210312751735,0.9499999999997946,0.0,
1740.0,0.48333333333333334,8.8525,91.35183333333333,0.0,0.0,8.8525,0.0,-1.1475000000000009,60.0,2.8082293602827315,16.81784218296168,4.452090404144032,10.725850762522633,15.177941166666667,3.4091718246644205,0.08719054194726232,50.0,0.08388502502738203,0.006430578533831084,18.775111526402966,0.9499999999997756,6.074999853680318,0.9346153621046642,0.14167277514046667,4.250001463196827,2.2294767290102846,7.595656291666666,0.0,5.211057682466094,0.8017011819178606,41.43469633923386,0.16528561702434666,0.038533251811932345,5.573326197663229,0.8574347996404967,34.85642321147131,0.2745097934177313,0.029761939526042447,5.5664882977652494,0.8563828150408076,26.108338856346123,0.5374795633035622,0.03980672388812767,5.789637154528941,0.8907134083890678,21.215561063664072,0.7851175597180778,0.022378120190368556,6.109489204380616,0.9399214160585564,18.775111526402966,0.9499999999997756,0.011192739723995647,6.499999999999044,0.999999999999853,18.775111526402966,0.9499999999997756,0.0,6.5,1.0,18.775111526402966,0.9499999999997756,0.0,6.5,1.0,18.775111526402966,0.9499999999997756,0.0,6.5,1.0,18.775111526402966,0.9499999999997756,0.0,6.5,1.0,18.775111526402966,0.9499999999997756,0.0,
1800.0,0.5,8.855,91.33500000000001,0.0,0.0,8.855,0.0,-1.1449999999999996,60.0,2.8084861954806124,16.81784218296168,4.451617356613663,10.725401643386338,15.177019000000001,3.4093269443861485,0.08718581471402644,50.0,0.08388372400810978,0.006430477767293644,18.775012502980022,0.9499999999999145,6.0608325333174315,0.9324357743565279,0.14167320362885757,4.3916746668256845,2.303670351620512,7.848606608333332,0.0,5.172807273929722,0.7958165036814957,41.49736705443611,0.1644808444187173,0.038250408536371516,5.543650300816585,0.8528692770487054,34.93775728643766,0.27279834745050785,0.02967589684664329,5.526870977922446,0.8502878427572994,26.230630152946702,0.5324316499725076,0.03961731984280359,5.767345197268225,0.8872838765028038,21.356208144755524,0.7765617002551087,0.02229195726071609,6.097651583238321,0.9381002435751262,18.775012502986055,0.949999999999465,0.011837621142295399,6.499999999999017,0.9999999999998488,18.775012502980022,0.9499999999999145,2.7698199938495854e-14,6.5,1.0,18.775012502980022,0.9499999999999145,0.0,6.5,1.0,18.775012502980022,0.9499999999999145,0.0,6.5,1.0,18.775012502980022,0.9499999999999145,0.0,6.5,1.0,18.775012502980022,0.9499999999999145,0.0,
1860.0,0.5166666666666667,8.8575,91.31816666666667,0.0,0.0,8.8575,0.0,-1.1425,60.0,2.808743048768563,16.81784218296168,4.451144334875496,10.724952498457835,15.176096833333332,3.4094820773224432,0.08718108739640591,50.0,0.08388241987871033,0.00643037675990308,18.774913242415526,0.9499999999999227,6.046665170003093,0.9302561800004759,0.14167363314337947,4.533348299969064,2.377856090535104,8.101541555555555,0.0,5.134837632531684,0.7899750203894899,41.55958066221858,0.16368563910593095,0.037969641398038156,5.514061135349576,0.8483170977460885,35.01879039213281,0.27110372169048286,0.029589165467009515,5.5047411890861175,0.8468832598594027,30.147779287737958,0.39394970597313866,0.022129788836328323,5.742876053188988,0.8835193927983058,24.782499175963757,0.5953811889230641,0.024469144079236393,6.074173671780958,0.9344882571970705,19.654832174638386,0.8867687375196971,0.023477911457362666,6.495962018093612,0.999378772014402,18.774913242415526,0.9499999999999227,0.004037981905404424,6.5,1.0,18.774913242415526,0.9499999999999227,0.0,6.5,1.0,18.774913242415526,0.9499999999999227,0.0,6.5,1.0,18.774913242415526,0.9499999999999227,0.0,6.5,1.0,18.774913242415526,0.9499999999999227,0.0,
1920.0,0.5333333333333333,8.86,91.30133333333333,0.0,0.0,8.86,0.0,-1.1400000000000006,60.0,2.808999920147434,16.81784218296168,4.450671338929392,10.724503327737276,15.175174666666669,3.409637223474932,0.08717635999440426,50.0,0.08388111263828718,0.006430275511590193,18.77481374463619,0.9499999999999498,6.032497763634659,0.9280765790207167,0.1416740636843499,4.675022363653414,2.452033946183927,8.354461133333333,0.0,5.0971466973740975,0.7841764149806304,41.621340475570356,0.1628998601520998,0.03769093515758648,5.484559376018059,0.8437783655412399,35.099522758808064,0.2694257279017392,0.029501759331516553,5.482577071038375,0.8434733955443654,30.22067355850596,0.3917478954338002,0.02216411804774232,5.71842220403057,0.8797572621585492,24.85844636094187,0.5918926603861965,0.024453849158418528,6.05078615780185,0.9308901781233616,19.7501922257119,0.8801760221545898,0.023387513979107766,6.491486130083662,0.9986901738590249,18.774813744642227,0.9499999999995002,0.00447588800995054,6.4999999999999725,0.9999999999999958,18.77481374463619,0.9499999999999498,2.769784129159329e-14,6.5,1.0,18.77481374463619,0.9499999999999498,0.0,6.5,1.0,18.77481374463619,0.9499999999999498,0.0,6.5,1.0,18.77481374463619,0.9499999999999498,0.0,
1980.0,0.55,8.862499999999999,91.2845,0.0,0.0,8.862499999999999,0.0,-1.137500000000001,60.0,2.809256809618075,16.81784218296168,4.450198368775146,10.724054131224856,15.174252500000001,3.4097923828452843,0.08717163250802525,50.0,0.08387980228594369,0.006430174022285765,18.774714009572392,0.9499999999998705,6.018330314109451,0.925896971401454,0.14167449525206963,4.816696858905484,2.526203918996846,8.607365341666666,0.0,5.059732422686562,0.7784203727210095,41.682649783775226,0.1621233691442456,0.03741427468753589,5.455145683710576,0.8392531821093194,35.17995460930655,0.2677641804843999,0.029413692307483252,5.460379991243388,0.8400584601912905,30.293568008022774,0.38955846070719485,0.022197079794986863,5.6939848341943025,0.8759976667991235,24.934653295841585,0.588413209610246,0.02443736983626721,6.027488693241755,0.9273059528064238,19.84573768752546,0.873621320135338,0.023297464560095626,6.486571516017989,0.9979340793873829,18.77471400957842,0.9499999999994213,0.004914614065673084,6.499999999999945,0.9999999999999916,18.774714009572392,0.9499999999998705,2.7697661327625498e-14,6.5,1.0,18.774714009572392,0.9499999999998705,0.0,6.5,1.0,18.774714009572392,0.9499999999998705,0.0,6.5,1.0,18.774714009572392,0.9499999999998705,0.0,
2040.0,0.5666666666666667,8.865,91.26766666666667,0.0,0.0,8.865,0.0,-1.1349999999999998,60.0,2.809513717181335,16.81784218296168,4.449725424412758,10.723604908920574,15.173330333333332,3.409947555435018,0.08716690493727125,50.0,0.08387848882078305,0.006430072291920572,18.774614037150783,0.9499999999998355,6.0041628213247655,0.923717357126887,0.14167492784685645,4.95837178675234,2.600366009403725,8.860254180555556,0.0,5.022592777715121,0.7727065811869417,41.743511852578685,0.1613560301373698,0.03713964497144051,5.425820705526992,0.8347416470041527,35.26008615959378,0.26611889642264047,0.029324978183583816,5.438151312338511,0.836638663436694,30.366461845207994,0.3873813524114666,0.02222867890487734,5.669565113974394,0.8722407867652914,25.011116149949256,0.5849430908104545,0.02441972021990857,6.004280931381569,0.9237355279048567,19.941465031314937,0.8671047510373839,0.023207761860185805,6.481217372311142,0.997110364970945,18.774614037153796,0.9499999999996113,0.005354143706846561,6.499999999999931,0.9999999999999893,18.774614037150783,0.9499999999998355,1.3848740468146469e-14,6.5,1.0,18.774614037150783,0.9499999999998355,0.0,6.5,1.0,18.774614037150783,0.9499999999998355,0.0,6.5,1.0,18.774614037150783,0.9499999999998355,0.0,
2100.0,0.5833333333333334,8.8675,91.25083333333333,0.0,0.0,8.8675,0.0,-1.1325000000000003,60.0,2.8097706428380653,16.81784218296168,4.449252505841972,10.723155660824697,15.172408166666669,3.410102741245848,0.08716217728214655,50.0,0.08387717224190826,0.006429970320425372,18.77451382729949,0.9499999999998849,5.989995285177864,0.9215377361812098,0.14167536146902138,5.100047148221361,2.6745202178344245,9.113127650000001,0.0,4.985725746612038,0.767034730248006,41.80392992435021,0.16059770960283706,0.03686703110308276,5.396585074858684,0.8302438576705667,35.33991761927235,0.264489695234152,0.029235630668308588,5.415892392015529,0.8332142141562352,30.439354246108206,0.3852165220618891,0.022258920322982156,5.645164199624168,0.8684867999421797,25.08783107374044,0.5814825537649335,0.024400914350225733,5.981162526837169,0.9201788502826413,20.037370708237106,0.860626427754596,0.02311840454439995,6.475422911831133,0.996218909512482,18.77451382730251,0.94999999999966,0.005794460480008353,6.4999999999999165,0.9999999999999871,18.77451382729949,0.9499999999998849,1.3848650058855629e-14,6.5,1.0,18.77451382729949,0.9499999999998849,0.0,6.5,1.0,18.77451382729949,0.9499999999998849,0.0,6.5,1.0,18.77451382729949,0.9499999999998849,0.0,
2160.0,0.6,8.87,91.234,0.0,0.0,8.87,0.0,-1.1300000000000008,60.0,2.810027586589116,16.81784218296168,4.4487796130627295,10.722706386937272,15.171486000000003,3.4102579402793354,0.08715744954265403,50.0,0.08387585254842207,0.00642986810773091,18.774413379948793,0.9499999999998953,5.975827705565977,0.9193581085486119,0.1416757961188656,5.241722944340227,2.7486665447188035,9.36598575,0.0,4.94912932832638,0.7614045120502124,41.86390721824746,0.15984827637795007,0.03659641828565796,5.367439411470207,0.825759909456955,35.41944919208744,0.26287639892087866,0.02914566338847635,5.3936045829023485,0.8297853204465151,30.512244354491354,0.3830639220308765,0.0222878091131804,5.620783233421709,0.8647358820648783,25.164794199336807,0.5780318438021088,0.02438096620245922,5.958133135554271,0.9166358670083494,20.13345114983078,0.8541864565460691,0.023029391282897826,6.469187363984953,0.9952595944592235,18.774413379951813,0.94999999999967,0.0062355478461800055,6.499999999999902,0.999999999999985,18.774413379948793,0.9499999999998953,1.384855943585019e-14,6.5,1.0,18.774413379948793,0.9499999999998953,0.0,6.5,1.0,18.774413379948793,0.9499999999998953,0.0,6.5,1.0,18.774413379948793,0.9499999999998953,0.0,
2220.0,0.6166666666666667,8.872499999999999,91.21716666666667,0.0,0.0,8.872499999999999,0.0,-1.1275000000000013,60.0,2.8102845484353383,16.81784218296168,4.448306746074876,10.722257087258455,15.170563833333333,3.4104131525371146,0.08715272171879697,50.0,0.08387452973942726,0.006429765653767926,18.774312695027607,0.9499999999998444,5.961660082386308,0.9171784742132781,0.14167623179669664,5.3833991761369235,2.822804990486718,9.618828480555555,0.0,4.912801536495407,0.7558156209992934,41.92344693037789,0.15910760161674475,0.03632779183097323,5.338384321582418,0.8212898956280643,35.498681076420056,0.26127883192105933,0.029055089887789265,5.371289232445185,0.8263521896069516,30.585131282441154,0.38092350550900583,0.022315350457163596,5.596423343734938,0.860988206728452,25.242001640971033,0.5745912017898427,0.02435988968677094,5.9351924148033115,0.9131065253543557,20.229702768484614,0.8477849370845626,0.022940720750959542,6.462509974801913,0.9942323038156788,18.774312695027607,0.9499999999998444,0.006677389183040062,6.499999999999902,0.999999999999985,18.774312695027607,0.9499999999998444,0.0,6.5,1.0,18.774312695027607,0.9499999999998444,0.0,6.5,1.0,18.774312695027607,0.9499999999998444,0.0,6.5,1.0,18.774312695027607,0.9499999999998444,0.0,
2280.0,0.6333333333333333,8.875,91.20033333333333,0.0,0.0,8.875,0.0,-1.125,60.0,2.81054152837758,16.81784218296168,4.447833904878263,10.721807761788403,15.169641666666667,3.4105683780208196,0.08714799381057911,50.0,0.08387320381402627,0.006429662958467139,18.774211772461033,0.9499999999999925,5.947492415536024,0.9149988331593882,0.1416766685028392,5.525075844639763,2.8969355555680223,9.871655841666666,0.0,4.876740399336754,0.7502677537441159,41.982552233958685,0.15837555874195716,0.036061137158653445,5.309420397956972,0.8168339073779957,35.57761346576581,0.25969682106257386,0.02896392362544642,5.348947682791294,0.8229150281217374,30.658014110947295,0.37879522646715463,0.022341549653891235,5.5720856450862,0.857243945397877,25.319449495462806,0.5711608641260673,0.024337698648738026,5.912340023174344,0.9095907727960528,20.32612195791608,0.8414219625062413,0.022852391628967794,6.455390007014812,0.993136924156125,18.774211772470085,0.9499999999993183,0.007119967787100733,6.499999999999861,0.9999999999999786,18.774211772461033,0.9499999999999925,4.154513264558156e-14,6.5,1.0,18.774211772461033,0.9499999999999925,0.0,6.5,1.0,18.774211772461033,0.9499999999999925,0.0,6.5,1.0,18.774211772461033,0.9499999999999925,0.0,
2340.0,0.65,8.8775,91.1835,0.0,0.0,8.8775,0.0,-1.1225000000000005,60.0,2.8107985264166935,16.81784218296168,4.447361089472803,10.721358410527198,15.1687195,3.4107236167320343,0.08714326581800337,50.0,0.08387187477132141,0.006429560021759258,18.774110612183296,0.9499999999999177,5.933324704912266,0.9128191853711178,0.14167710623757643,5.666752950877339,2.971058240392569,10.124467833333332,0.0,4.84094395954141,0.7447606091602169,42.041226279477996,0.15765202339809878,0.03579643979534364,5.280548219982178,0.812392033843412,35.65624654920683,0.25813019551741573,0.0288721779747938,5.326581270672284,0.8194740416418897,30.730891890496796,0.3766790396195863,0.022366412119009915,5.547771238216394,0.8535032674179068,25.397133842705106,0.5677410627309717,0.024314406869805794,5.889575620571959,0.9060885570110706,20.422705093661758,0.8350976194616748,0.02276440260238477,6.447826740138601,0.9919733446367078,18.77411061218933,0.9499999999994686,0.007563266876210822,6.499999999999833,0.9999999999999744,18.774110612183296,0.9499999999999177,2.7696572567881515e-14,6.5,1.0,18.774110612183296,0.9499999999999177,0.0,6.5,1.0,18.774110612183296,0.9499999999999177,0.0,6.5,1.0,18.774110612183296,0.9499999999999177,0.0,
