time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
2400.0,0.6666666666666666,8.879999999999999,91.16666666666667,0.0,0.0,8.879999999999999,0.0,-1.120000000000001,60.0,2.8110555425535284,16.81784218296168,4.446888299858309,10.720909033475028,15.167797333333338,3.4108788686724214,0.08713853774107347,50.0,0.08387054261041481,0.0064294568435749825,18.774009214119243,0.9499999999998957,5.919156950412142,0.9106395308326373,0.14167754500123442,5.808430495878573,3.0451730453902077,10.377264455555554,0.0,4.805410274167482,0.7392938883334588,42.0994721948525,0.1569368734056696,0.035533685373928314,5.251768353760148,0.8079643621169458,35.73458051186763,0.2565787867574326,0.028779866222030215,5.304191327288072,0.8160294349673957,30.803763641662684,0.3745749003880682,0.022389943384212074,5.523481210148705,0.8497663400228777,25.475050746158978,0.5643320250407888,0.024290028067689207,5.866898868210225,0.9025998258784962,20.519448533575314,0.8288119881682993,0.0226767523617335,6.439819470546974,0.9907414570072267,18.77400921412227,0.949999999999671,0.008007269591627252,6.499999999999819,0.9999999999999721,18.774009214119243,0.9499999999998957,1.3848194805371252e-14,6.5,1.0,18.774009214119243,0.9499999999998957,0.0,6.5,1.0,18.774009214119243,0.9499999999998957,0.0,6.5,1.0,18.774009214119243,0.9499999999998957,0.0,
2460.0,0.6833333333333333,8.8825,91.14983333333333,0.0,0.0,8.8825,0.0,-1.1174999999999997,60.0,2.811312576788934,16.81784218296168,4.4464155360346895,10.720459630631979,15.166875166666667,3.4110341338435672,0.08713380957979239,50.0,0.08386920733040847,0.006429353423844994,18.77390757819794,0.9499999999998874,5.90498915193273,0.9084598695281123,0.14167798479411986,5.950108480672693,3.1192799709907857,10.630045708333332,0.0,4.770137414534733,0.7338672945438051,42.15729308558573,0.15622998871642554,0.035272859632748954,5.2230813521951935,0.803550977260799,35.81261553536262,0.25504242851115577,0.028687001564954073,5.281779178191508,0.8125814120294628,30.876628355691206,0.37248276486697535,0.02241214909656364,5.499216634251981,0.8460333283464586,25.553196253358134,0.5609339740031145,0.024264575896723706,5.844309428607645,0.8991245274780992,20.61634861833495,0.8225651424641838,0.022589439602580086,6.431367511546438,0.9894411556225289,18.77390757820096,0.9499999999996627,0.008451959000535553,6.499999999999805,0.9999999999999699,18.77390757819794,0.9499999999998874,1.3848103112834112e-14,6.5,1.0,18.77390757819794,0.9499999999998874,0.0,6.5,1.0,18.77390757819794,0.9499999999998874,0.0,6.5,1.0,18.77390757819794,0.9499999999998874,0.0,
2520.0,0.7,8.885,91.133,0.0,0.0,8.885,0.0,-1.1150000000000002,60.0,2.811569629123762,16.81784218296168,4.445942798001779,10.720010201998223,15.165953000000002,3.4111894122471194,0.0871290813341639,50.0,0.0838678689304042,0.0064292497624999665,18.77380570434659,0.9499999999999886,5.890821309371075,0.9062802014417038,0.14167842561654798,6.091786906289241,3.1933790176241486,10.882811591666666,0.0,4.7351234661199,0.7284805332492154,42.21469203492385,0.1555312513697125,0.035013948414833074,5.1944877550834345,0.7991519623205284,35.8903517982304,0.25352095672177927,0.028593597111759017,5.259346143173731,0.8091301758728817,30.949484995088017,0.37040258978934776,0.022433035017776604,5.474978570303812,0.8423043954313557,25.631566396422777,0.5575471280737596,0.024238063948168964,5.821806965582133,0.8956626100895589,20.713401671960984,0.8163571498630148,0.022502463025512398,6.422470193447995,0.9880723374535377,18.77380570435865,0.9499999999990906,0.008897318098442533,6.4999999999997495,0.9999999999999615,18.77380570434659,0.9499999999999886,5.539204482548272e-14,6.5,1.0,18.77380570434659,0.9499999999999886,0.0,6.5,1.0,18.77380570434659,0.9499999999999886,0.0,6.5,1.0,18.77380570434659,0.9499999999999886,0.0,
2580.0,0.7166666666666667,8.8875,91.11616666666667,0.0,0.0,8.8875,0.0,-1.1125000000000007,60.0,2.811826699558862,16.81784218296168,4.445470085759466,10.719560747573869,15.165030833333333,3.4113447038846814,0.08712435300419101,50.0,0.0838665274095036,0.00642914585947056,18.773703592498567,0.9499999999998351,5.876653422624195,0.9041005265575686,0.1416788674688056,6.233465773758047,3.2674701857201396,11.135562105555556,0.0,4.700366528452778,0.7231333120696581,42.271672104012296,0.154840545449799,0.03475693766712151,5.165988089203558,0.7947673983390089,35.96778947635829,0.2520142095061903,0.028499665879876623,5.236893536150285,0.8056759286385055,31.022332494202495,0.36833433249390785,0.02245260702344609,5.450768064553337,0.8385797022389749,25.710157192579807,0.5541717012152458,0.024210505750475342,5.799391144246011,0.892214022191694,20.810604002339012,0.8101880716105553,0.0224158213361223,6.413126863636231,0.9866349020978817,18.773703592498567,0.9499999999998351,0.009343329811763711,6.4999999999997495,0.9999999999999615,18.773703592498567,0.9499999999998351,0.0,6.5,1.0,18.773703592498567,0.9499999999998351,0.0,6.5,1.0,18.773703592498567,0.9499999999998351,0.0,6.5,1.0,18.773703592498567,0.9499999999998351,0.0,
2640.0,0.7333333333333333,8.889999999999999,91.09933333333333,0.0,0.0,8.889999999999999,0.0,-1.1100000000000012,60.0,2.812083788095085,16.81784218296168,4.444997399307624,10.719111267359043,15.164108666666667,3.4115000087578697,0.08711962458987707,50.0,0.08386518276680817,0.006429041714687418,18.773601242576365,0.9499999999998723,5.862485491589072,0.9019208448598572,0.14167931035122983,6.375145084109277,3.3415534757086,11.38829725,0.0,4.665864715013069,0.7178253407712414,42.3282363320496,0.15415775704422416,0.03450181343970904,5.137582868408702,0.7903973643705696,36.04492874339604,0.2505220271150455,0.028405220794855524,5.214422665048044,0.8022188715458529,31.095169759811423,0.3662779508929854,0.02247087110224122,5.426586149783839,0.8348594076590522,25.788964644694044,0.5508079028967116,0.024181914769497936,5.777061631001026,0.8887787124616964,20.90795190175485,0.8040579627421345,0.022329513244984334,6.403336886636317,0.9851287517902025,18.773601242582394,0.9499999999994233,0.009789976999914065,6.499999999999722,0.9999999999999573,18.773601242576365,0.9499999999998723,2.7695653501015505e-14,6.5,1.0,18.773601242576365,0.9499999999998723,0.0,6.5,1.0,18.773601242576365,0.9499999999998723,0.0,6.5,1.0,18.773601242576365,0.9499999999998723,0.0,
2700.0,0.75,8.8925,91.0825,0.0,0.0,8.8925,0.0,-1.1075,60.0,2.812340894733281,16.81784218296168,4.444524738646138,10.718661761353863,15.163186500000002,3.411655326868292,0.08711489609122541,50.0,0.08386383500141922,0.0064289373280811786,18.773498654510874,0.9499999999999165,5.848317516162661,0.899741156332717,0.14167975426411863,6.516824838373395,3.415628888019369,11.641017025,0.0,4.631616153127983,0.712556331250459,42.38438773644108,0.1534827742031032,0.03424856188508585,5.109272593719405,0.786041937495293,36.12176977115684,0.249044251893897,0.028310274689297366,5.191963452159903,0.7987636080246004,31.174288706468854,0.3640575846183076,0.022459212888141344,5.40242716614766,0.8311426409457939,25.872789991188668,0.5472530779666567,0.024158983636178633,5.7548180935333875,0.8853566297743674,21.01022935000592,0.797669295951296,0.022243537467638852,6.393077702938582,0.9835504158367049,18.773498654519923,0.9499999999992429,0.010259183697735028,6.49999999999968,0.9999999999999508,18.773498654510874,0.9499999999999165,4.1543202603901545e-14,6.5,1.0,18.773498654510874,0.9499999999999165,0.0,6.5,1.0,18.773498654510874,0.9499999999999165,0.0,6.5,1.0,18.773498654510874,0.9499999999999165,0.0,
2760.0,0.7666666666666667,8.895,91.06566666666667,0.0,0.0,8.895,0.0,-1.1050000000000004,60.0,2.812598019474299,16.81784218296168,4.444052103774844,10.71821222955849,15.162264333333335,3.411810658217594,0.08711016750823958,50.0,0.08386248411243787,0.006428832699582463,18.77339582823148,0.9499999999998971,5.834149496241882,0.8975614609602895,0.1416801992077775,6.658505037581173,3.489696423082283,11.893721430555555,0.0,4.597618983870596,0.7073259975185533,42.44012931295121,0.15281548689938063,0.03399716925738705,5.081057753417579,0.7817011928334737,36.1983127300096,0.24758072824526586,0.02821484030182564,5.1695321845584274,0.7953126437782196,31.25669238489227,0.36175954075080985,0.02243126760147529,5.378288825183028,0.8274290500281581,25.959386416120022,0.5436054552716094,0.0241383409646323,5.732660200808817,0.8819477232013564,21.115198177162135,0.7911671131498185,0.022157892724570694,6.3823370145806955,0.9818980022431839,18.77339582823148,0.9499999999998971,0.010740688357886514,6.49999999999968,0.9999999999999508,18.77339582823148,0.9499999999998971,0.0,6.5,1.0,18.77339582823148,0.9499999999998971,0.0,6.5,1.0,18.77339582823148,0.9499999999998971,0.0,6.5,1.0,18.77339582823148,0.9499999999998971,0.0,
2820.0,0.7833333333333333,8.897499999999999,91.04883333333333,0.0,0.0,8.897499999999999,0.0,-1.102500000000001,60.0,2.812855162318991,16.81784218296168,4.443579494693551,10.717762671973116,15.161342166666667,3.411966002807442,0.08710543884092321,50.0,0.08386113009896502,0.006428727829121877,18.773292763664728,0.9499999999999504,5.8199814317236305,0.8953817587267123,0.14168064518252446,6.800185682763697,3.5637560813271754,12.146410466666666,0.0,4.563871361958953,0.7021340556859929,42.49546403585589,0.15215578698999005,0.033747621911643044,5.052938823141476,0.777375203560227,36.27455778926032,0.24613130259167892,0.02811893027610335,5.147129427223609,0.791866065726709,31.33892422974385,0.3594807835382296,0.022402757334818446,5.354172537812382,0.8237188519711357,26.04612129192165,0.539976842557999,0.02411628737064575,5.7105876230676245,0.8785519420104038,21.220235672689952,0.7847153782918397,0.022072577741192312,6.371114544032602,0.980171468312708,18.77329276367076,0.9499999999995012,0.011222470548093862,6.499999999999653,0.9999999999999466,18.773292763664728,0.9499999999999504,2.7695096919304244e-14,6.5,1.0,18.773292763664728,0.9499999999999504,0.0,6.5,1.0,18.773292763664728,0.9499999999999504,0.0,6.5,1.0,18.773292763664728,0.9499999999999504,0.0,
2880.0,0.8,8.9,91.032,0.0,0.0,8.9,0.0,-1.0999999999999996,60.0,2.813112323268208,16.81784218296168,4.443106911402251,10.717313088597749,15.160419999999998,3.4121213606393614,0.08710071008927883,50.0,0.08385977296010154,0.006428622716630024,18.77318946074275,0.949999999999798,5.805813322504765,0.8932020496161177,0.14168109218865227,6.9418667749523495,3.6378078631838795,12.399084133333332,0.0,4.530371455655908,0.6969802239470628,42.5503948580915,0.15150356817793675,0.033499906303045,5.0249162659815845,0.7730640409202437,36.350505117521266,0.24469582333966616,0.028022557159891548,5.124755741929078,0.7884239602967812,31.42098372288599,0.35722114086944035,0.02237368529453132,5.330079691392902,0.8200122602142925,26.13298899942102,0.5363674127572542,0.02409284641948073,5.6886000318198,0.8751692356645846,21.32533650368094,0.7783140351552387,0.021987591247824234,6.359410038268778,0.9783707751182735,18.77318946075481,0.9499999999989,0.011704505763824025,6.499999999999598,0.999999999999938,18.77318946074275,0.949999999999798,5.53898210695607e-14,6.5,1.0,18.77318946074275,0.949999999999798,0.0,6.5,1.0,18.77318946074275,0.949999999999798,0.0,6.5,1.0,18.77318946074275,0.949999999999798,0.0,
2940.0,0.8166666666666667,8.9025,91.01516666666667,0.0,0.0,8.9025,0.0,-1.0975000000000001,60.0,2.8133695023227983,16.81784218296168,4.442634353900742,10.716863479432593,15.159497833333335,3.4122767317150298,0.08709598125331024,50.0,0.08385841269494794,0.006428517362037479,18.773085919389025,0.9499999999998019,5.791645168482115,0.8910223336126332,0.141681540226493,7.0835483151788425,3.7118517690822252,12.651742430555554,0.0,4.497117446669704,0.6918642225645699,42.60492471140571,0.15085872597521766,0.03325400898620412,4.996990532577436,0.7687677742426824,36.42615488307259,0.24327414084460597,0.027925733404148723,5.102411687200917,0.7849864134155257,31.50287033649123,0.3549804425911005,0.022344054728161034,5.3060116499402925,0.8163094846061989,26.219983957438043,0.5327773307420142,0.0240680414526091,5.666697099840127,0.871799553821558,21.43049537376046,0.7719630172109435,0.021902931979672857,6.347223268593136,0.976495887475867,18.773085919401087,0.9499999999989038,0.012186769675641777,6.499999999999543,0.9999999999999296,18.773085919389025,0.9499999999998019,5.538944744176051e-14,6.5,1.0,18.773085919389025,0.9499999999998019,0.0,6.5,1.0,18.773085919389025,0.9499999999998019,0.0,6.5,1.0,18.773085919389025,0.9499999999998019,0.0,
3000.0,0.8333333333333334,8.905,90.99833333333333,0.0,0.0,8.905,0.0,-1.0950000000000006,60.0,2.813626699483614,16.81784218296168,4.442161822188907,10.71641384447776,15.158575666666668,3.412432116036055,0.08709125233302074,50.0,0.08385704930260475,0.00642841176527482,18.772982139533735,0.9499999999998253,5.777476969552481,0.8888426107003817,0.14168198929634843,7.225230304475191,3.7858877994520403,12.904385358333332,0.0,4.46410753005528,0.6867857738546584,42.6590565065054,0.15022115766661545,0.033009916614424206,4.96916206121526,0.7644864709561939,36.50150725421123,0.241866107376493,0.027828471362175478,5.080097818276726,0.7815535105041117,31.584583533443407,0.352758520471235,0.02231386892419085,5.281969754352008,0.8126107314387704,26.30710062306885,0.5292067534620799,0.024041895588284845,5.64487850116331,0.868442846332817,21.535707023378613,0.7656622479047707,0.021818598676817125,6.334554030462735,0.9745467739173439,18.7729821395458,0.9499999999989266,0.012669238130400518,6.4999999999994875,0.9999999999999212,18.772982139533735,0.9499999999998253,5.538907295564274e-14,6.5,1.0,18.772982139533735,0.9499999999998253,0.0,6.5,1.0,18.772982139533735,0.9499999999998253,0.0,6.5,1.0,18.772982139533735,0.9499999999998253,0.0,
3060.0,0.85,8.907499999999999,90.9815,0.0,0.0,8.907499999999999,0.0,-1.0925000000000011,60.0,2.8138839147515107,16.81784218296168,4.441689316266583,10.715964183733417,15.1576535,3.4125875136040835,0.08708652332841395,50.0,0.08385568278217218,0.006428305926272602,18.772878121104217,0.9499999999999394,5.763308725612627,0.8866628808634811,0.14168243939853295,7.366912743873724,3.8599159547231503,13.157012916666666,0.0,4.431339914116302,0.6817446021717388,42.71279313320406,0.14959076227431292,0.03276761593897781,4.941431277926469,0.7602201966040721,36.57656239959198,0.24047157708651062,0.027730783288791194,5.057814687064951,0.7781253364715309,31.66612276773402,0.35055520816374686,0.02228313121177461,5.257955322629857,0.8089162034815165,26.394333491957592,0.5256558300806363,0.024014431722150675,5.623143911079123,0.8650990632429421,21.64096623009093,0.7594116409361503,0.02173459008418721,6.3214021433101255,0.9725234066630962,18.77287812111327,0.9499999999992654,0.013151887152609912,6.499999999999446,0.9999999999999147,18.772878121104217,0.9499999999999394,4.1541523207966324e-14,6.5,1.0,18.772878121104217,0.9499999999999394,0.0,6.5,1.0,18.772878121104217,0.9499999999999394,0.0,6.5,1.0,18.772878121104217,0.9499999999999394,0.0,
3120.0,0.8666666666666667,8.91,90.96466666666666,0.0,0.0,8.91,0.0,-1.0899999999999999,60.0,2.8141411481273266,16.81784218296168,4.441216836133696,10.715514497199639,15.156731333333335,3.4127429244206944,0.08708179423949264,50.0,0.0838543131327504,0.006428199844961374,18.77277386403217,0.9499999999998917,5.749140436559293,0.8844831440860451,0.14168289053334135,7.508595634407065,3.9339362353253784,13.409625105555556,0.0,4.398812820307917,0.6767404338935257,42.766137460568814,0.14896744052330843,0.03252709380838503,4.913798596586906,0.755969014859524,36.65132048855659,0.23909040597446757,0.027632681339563092,5.035562842104504,0.7747019757083853,31.747487484852286,0.34837034117388727,0.022251844960447187,5.233969650102004,0.805226100015693,26.48167709856028,0.5221247021105033,0.023985672527852664,5.60149300612758,0.8617681547888585,21.746267808831124,0.7532111005335179,0.021650904951543204,6.307767450364589,0.9704257615945522,18.772773864035184,0.9499999999996674,0.01363469294553631,6.499999999999432,0.9999999999999125,18.77277386403217,0.9499999999998917,1.3847080351686586e-14,6.5,1.0,18.77277386403217,0.9499999999998917,0.0,6.5,1.0,18.77277386403217,0.9499999999998917,0.0,6.5,1.0,18.77277386403217,0.9499999999998917,0.0,
3180.0,0.8833333333333333,8.9125,90.94783333333334,0.0,0.0,8.9125,0.0,-1.0875000000000004,60.0,2.8143983996119197,16.81784218296168,4.440744381790077,10.715064784876589,15.155809166666666,3.4128983484875377,0.08707706506626046,50.0,0.08385294035343921,0.0064280935212716675,18.77266936824277,0.9499999999999117,5.734972102289183,0.882303400352182,0.14168334270109778,7.650278977108163,4.007948641688547,13.662221925,0.0,4.366524483140215,0.6717729974061869,42.81909233706526,0.14835109480762912,0.032288337167702075,4.886264419016842,0.7517329875410527,36.72578169145442,0.23772245185700505,0.02753417757006371,5.013342828524675,0.7712835120807193,31.828677122167996,0.3462037568246738,0.022220013579828723,5.2100140096443255,0.8015406168683578,26.569126016396574,0.5186135035504825,0.02395564045767884,5.579925464094118,0.8584500713990951,21.851606612170123,0.7470605217266493,0.021567542033461784,6.293649818472268,0.9682538182265028,18.77266936825182,0.9499999999992379,0.014117631892321089,6.49999999999939,0.9999999999999061,18.77266936824277,0.9499999999999117,4.154095825860598e-14,6.5,1.0,18.77266936824277,0.9499999999999117,0.0,6.5,1.0,18.77266936824277,0.9499999999999117,0.0,6.5,1.0,18.77266936824277,0.9499999999999117,0.0,
3240.0,0.9,8.915,90.931,0.0,0.0,8.915,0.0,-1.0850000000000009,60.0,2.814655669206139,16.81784218296168,4.440271953235595,10.714615046764406,15.154887,3.413053785806236,0.08707233580872085,50.0,0.08385156444333851,0.006427986955134006,18.77256463366514,0.9499999999999341,5.720803722698973,0.8801236496459958,0.1416837959021088,7.7919627730102725,4.081953174242473,13.914803375,0.0,4.334473150082404,0.6668420230896006,42.87166059070277,0.14774162915729727,0.032051333057810716,4.85882913508167,0.7475121746279493,36.79994617995371,0.2363675743365776,0.027435283935171917,4.991155188005378,0.7678700289239043,31.909691109312188,0.3440552942241036,0.022187640519296892,5.186089651901103,0.7978599464463235,26.656674858294007,0.5151223610215365,0.023924357743222657,5.558440964004805,0.8551447636930469,21.95697753056958,0.7409597906153822,0.02148450008931313,6.27904913791503,0.9660075596792355,18.772564633677202,0.9499999999990362,0.0146006805572381,6.499999999999335,0.9999999999998976,18.77256463366514,0.9499999999999341,5.538756642333996e-14,6.5,1.0,18.77256463366514,0.9499999999999341,0.0,6.5,1.0,18.77256463366514,0.9499999999999341,0.0,6.5,1.0,18.77256463366514,0.9499999999999341,0.0,
3300.0,0.9166666666666666,8.9175,90.91416666666666,0.0,0.0,8.9175,0.0,-1.0824999999999996,60.0,2.814912956910836,16.81784218296168,4.439799550470086,10.714165282863247,15.153964833333333,3.4132092363784374,0.08706760646687729,50.0,0.08385018540154783,0.006427880146478896,18.77245966022749,0.9499999999999595,5.706635297685304,0.8779438919515853,0.14168425013668487,7.933647023146958,4.155949833416975,14.167369455555555,0.0,4.302657081467688,0.6619472433027211,42.92384502917741,0.14713894920605539,0.03181606861471664,4.8314931227932565,0.7433066342758856,36.873814127341674,0.2350256347712134,0.02733601228841387,4.9690004587377254,0.7644616090365731,31.99052886854819,0.34192479423333055,0.02215472926765294,5.162197805505048,0.7941842777700074,26.744318276621208,0.5116513939028525,0.02389184639605446,5.537039186121561,0.8518521824802401,22.06237549262306,0.7349087846350717,0.021401777883244044,6.263965322228441,0.9636869726505294,18.772459660230506,0.949999999999735,0.015083815686589057,6.4999999999993205,0.9999999999998954,18.77245966022749,0.9499999999999595,1.3846796910330635e-14,6.5,1.0,18.77245966022749,0.9499999999999595,0.0,6.5,1.0,18.77245966022749,0.9499999999999595,0.0,6.5,1.0,18.77245966022749,0.9499999999999595,0.0,
3360.0,0.9333333333333333,8.92,90.89733333333334,0.0,0.0,8.92,0.0,-1.08,60.0,2.8151702627268604,16.81784218296168,4.439327173493486,10.71371549317318,15.153042666666666,3.4133647002057126,0.08706287704073269,50.0,0.08384880322716658,0.006427773095236834,18.77235444786024,0.9499999999998239,5.692466827144791,0.8757641272530449,0.14168470540512657,8.075331728552085,4.2299386196418665,14.419920166666666,0.0,4.271074550398838,0.657088392369052,42.975648440015206,0.14654296215980733,0.03158253106884956,4.804256748411919,0.7391164228326029,36.947385708817336,0.23369649624496966,0.027236374381337747,4.946879175384959,0.761058334674609,32.071189815139945,0.3398120994356086,0.02212128335276642,5.138339677296622,0.7905137965071726,26.83205096351115,0.508200714467672,0.0238581282084267,5.515719811937399,0.8485722787595998,22.167795465287092,0.7289073728185872,0.021319374184161966,6.2483983080189125,0.961292047387525,18.772354447872303,0.9499999999989259,0.015567014209528768,6.4999999999992655,0.999999999999887,18.77235444786024,0.9499999999998239,5.538680800129466e-14,6.5,1.0,18.77235444786024,0.9499999999998239,0.0,6.5,1.0,18.77235444786024,0.9499999999998239,0.0,6.5,1.0,18.77235444786024,0.9499999999998239,0.0,
3420.0,0.95,8.9225,90.8805,0.0,0.0,8.9225,0.0,-1.0775000000000006,60.0,2.8154275866550624,16.81784218296168,4.438854822305622,10.713265677694379,15.1521205,3.413520177289717,0.08705814753029052,50.0,0.08384741791929398,0.006427665801338305,18.772248996487,0.9499999999998671,5.678298310974015,0.8735843555344639,0.14168516170776527,8.21701689025985,4.30391953334696,14.672455508333332,0.0,4.239723842654467,0.6522652065622256,43.02707359071341,0.14595357676577878,0.03135070774437132,4.777120366548991,0.7349415948536909,37.02066110177369,0.2323800235391197,0.02713638186292755,4.924791869043756,0.7576602875451932,32.15167335771379,0.3377170541060696,0.02208730634120304,5.114516452542634,0.786848685006559,26.91986765107609,0.5047704280187397,0.023823224753988015,5.494482524171686,0.845305003718721,22.273232454105187,0.7229554160546273,0.021237287765712765,6.2323480547793775,0.9588227776583658,18.77224899649304,0.9499999999994176,0.016050253239534868,6.499999999999238,0.9999999999998828,18.772248996487,0.9499999999998671,2.7693213749885098e-14,6.5,1.0,18.772248996487,0.9499999999998671,0.0,6.5,1.0,18.772248996487,0.9499999999998671,0.0,6.5,1.0,18.772248996487,0.9499999999998671,0.0,
3480.0,0.9666666666666667,8.924999999999999,90.86366666666666,0.0,0.0,8.924999999999999,0.0,-1.075000000000001,60.0,2.8156849286962946,16.81784218296168,4.438382496906364,10.71281583642697,15.151198333333335,3.4136756676320723,0.08705341793555434,50.0,0.08384602947702913,0.006427558264713773,18.77214330603821,0.9499999999999185,5.6641297490695255,0.871404576779927,0.14168561904490148,8.358702509304752,4.377892574962066,14.924975480555554,0.0,4.208603256595979,0.6474774240916891,43.07812322888135,0.14537070328236354,0.031120586058487554,4.750084320269935,0.7307822031184515,37.09364048607078,0.23107608310402983,0.02703604627905598,4.902739067205919,0.7542675488009105,32.231978898614244,0.3356395041823067,0.02205280183783742,5.090729295154115,0.7831891223314023,27.007763111612153,0.5013606330233789,0.023787157388518665,5.473327006765423,0.842050308733142,22.378681503420683,0.7170527673425455,0.02115551740626298,6.21581454470468,0.956279160723797,18.77214330604725,0.9499999999992452,0.01653351007469734,6.499999999999196,0.9999999999998763,18.77214330603821,0.9499999999999185,4.153953460408122e-14,6.5,1.0,18.77214330603821,0.9499999999999185,0.0,6.5,1.0,18.77214330603821,0.9499999999999185,0.0,6.5,1.0,18.77214330603821,0.9499999999999185,0.0,
3540.0,0.9833333333333333,8.9275,90.84683333333334,0.0,0.0,8.9275,0.0,-1.0724999999999998,60.0,2.8159422888514056,16.81784218296168,4.437910197295557,10.712365969371108,15.150276166666666,3.4138311712344196,0.0870486882565274,50.0,0.08384463789947094,0.006427450485293705,18.772037376442665,0.9499999999999302,5.649961141327841,0.869224790973514,0.14168607741684291,8.500388586721595,4.451857744916992,15.177480083333332,0.0,4.1777111030752145,0.6427247850884945,43.1288000823803,0.14479425344964547,0.030892153520764687,4.723148941197971,0.7266382986458417,37.16632404430166,0.22978454303166926,0.026935379071963972,4.8807212937204705,0.7508801990339186,32.31210583425697,0.33357929723565777,0.02201777348544809,5.066979347903422,0.7795352842928343,27.09573215779532,0.49797142124806026,0.02374994725069257,5.4522529448765376,0.8388081453656212,22.48413769658004,0.7111992720435509,0.02107406188888561,6.198797782505675,0.9536611973085655,18.772037376460766,0.9499999999985821,0.017016762199004918,6.499999999999113,0.9999999999998634,18.772037376442665,0.9499999999999302,8.307849587679888e-14,6.5,1.0,18.772037376442665,0.9499999999999302,0.0,6.5,1.0,18.772037376442665,0.9499999999999302,0.0,6.5,1.0,18.772037376442665,0.9499999999999302,0.0,
3600.0,1.0,8.93,90.83,0.0,0.0,8.93,0.0,-1.0700000000000003,60.0,2.8161996671212464,16.81784218296168,4.437437923473112,10.711916076526888,15.149354,3.4139866880983525,0.08704395849321309,50.0,0.08384324318571812,0.006427342463008541,18.771931207628555,0.9499999999998959,5.635792487645451,0.8670449980993001,0.1416865368239003,8.642075123545496,4.525815043641543,15.429969316666666,0.0,4.147045705342764,0.6380070315911944,43.17910685946266,0.14422414046057358,0.030665397732450472,4.696314549618181,0.7225099307104894,37.23871196204669,0.22850527302881943,0.02683439157978995,4.858739068756172,0.7474983182701803,32.39205355547307,0.3315362824433195,0.021982224964298247,5.043267732640574,0.7758873434831652,27.18376964286716,0.49460287789244883,0.023711615262848262,5.4312600248752,0.8355784653654154,22.589596156127755,0.7053947681281802,0.0209929200013379,6.181297795222513,0.9509688915726944,18.771931207631575,0.9499999999996714,0.017499987283161628,6.4999999999990985,0.9999999999998613,18.771931207628555,0.9499999999998959,1.384632020855244e-14,6.5,1.0,18.771931207628555,0.9499999999998959,0.0,6.5,1.0,18.771931207628555,0.9499999999998959,0.0,6.5,1.0,18.771931207628555,0.9499999999998959,0.0,
3660.0,1.0166666666666666,8.932666666666666,90.81333333333333,2.6158333333333332,0.0,8.932666666666666,0.0,-1.067333333333334,60.0,2.816474223909824,16.81784218296168,4.436934193153516,10.711436162402041,15.148370355555556,3.4141525873722665,0.08703891331944455,50.0,0.08384294199327381,0.006427319135290401,18.771908280105297,0.949999999999797,5.621623824042006,0.8648652036987701,0.1416866360344437,8.783761759579939,4.599763946860769,15.682442155925925,0.0,4.11660539895696,0.63332390753184,43.229047297092244,0.14366181388416854,0.030440306385804305,4.6695814535073605,0.7183971466934401,37.310806150747624,0.22724023205727356,0.026733096110820753,4.836792907258716,0.7441219857321102,32.47182358247279,0.3295130225725184,0.021946161497456096,5.019595646258554,0.7722454840397776,27.271894384435928,0.49125790191074215,0.02367208638202012,5.410347934339156,0.8323612206675625,22.695076594516888,0.6996426410607782,0.020912090536043593,6.16331490010027,0.9482022923231184,18.77190828011736,0.9499999999988991,0.017982895122243457,6.499999999999043,0.9999999999998528,18.771908280105297,0.949999999999797,5.538519810744718e-14,6.5,1.0,18.771908280105297,0.949999999999797,0.0,6.5,1.0,18.771908280105297,0.949999999999797,0.0,6.5,1.0,18.771908280105297,0.949999999999797,0.0,
3720.0,1.0333333333333334,8.935333333333332,90.79666666666667,5.2316666666666665,0.0,8.935333333333332,0.0,-1.0646666666666675,60.0,2.8167488013109447,16.81784218296168,4.436430492175022,10.71095621893609,15.147386711111112,3.4143185017387467,0.08703386804978328,50.0,0.0838426376586357,0.006427295564207324,18.77188511336459,0.949999999999902,5.607455150413995,0.8626854077559992,0.14168673628011383,8.925448495860053,4.673704455063686,15.93489860111111,0.0,4.086388531693533,0.628675158722082,43.2786230012178,0.1431056470739906,0.03021686726342665,4.642949950818991,0.714299992433691,37.38260506472023,0.22598718944069707,0.026631502688369224,4.8148833219522515,0.7407512803003464,32.551413149449445,0.3275066342037791,0.021909585306464585,4.99596416722549,0.7686098718808446,27.360076903482415,0.48793373821385627,0.02363147903306384,5.389516362049078,0.8291563633921659,22.800549169371447,0.6939391469824452,0.020831572290077816,6.144849170401655,0.9453614108310239,18.771885113385704,0.9499999999983298,0.018465729698614788,6.499999999998947,0.9999999999998379,18.77188511336459,0.949999999999902,9.692395040549431e-14,6.5,1.0,18.77188511336459,0.949999999999902,0.0,6.5,1.0,18.77188511336459,0.949999999999902,0.0,6.5,1.0,18.77188511336459,0.949999999999902,0.0,
3780.0,1.05,8.937999999999999,90.78,7.847499999999999,0.0,8.937999999999999,0.0,-1.0620000000000012,60.0,2.817023399325629,16.81784218296168,4.435926820537435,10.710476246129232,15.146403066666666,3.414484431199792,0.08702882268423377,50.0,0.08384233018081141,0.006427271749682498,18.771861707333876,0.949999999999934,5.593286466657872,0.8605056102550572,0.14168683756122366,9.067135333421277,4.74763656873931,16.18733865222222,0.0,4.056393463455937,0.6240605328393749,43.327836622254644,0.1425555575314698,0.029995068237596456,4.616420328482786,0.7102185120742747,37.4541088999861,0.22474601977518827,0.026529622336205705,4.793010821770793,0.7373862802724298,32.630821632464574,0.32551697142813074,0.021872500181458143,4.9723743537607055,0.7649806698093393,27.448312182170714,0.484630452660457,0.023589813464784726,5.3687649979839325,0.8259638458436819,22.90600912809067,0.6882841025157587,0.020751364065145772,6.125900701125622,0.9424462617116341,18.771861707333876,0.949999999999934,0.018948469276032866,6.499999999998947,0.9999999999998379,18.771861707333876,0.949999999999934,0.0,6.5,1.0,18.771861707333876,0.949999999999934,0.0,6.5,1.0,18.771861707333876,0.949999999999934,0.0,6.5,1.0,18.771861707333876,0.949999999999934,0.0,
3840.0,1.0666666666666667,8.940666666666667,90.76333333333334,10.463333333333333,0.0,8.940666666666667,0.0,-1.059333333333333,60.0,2.8172980179549216,16.81784218296168,4.435423178240617,10.709996243981607,15.145419422222224,3.4146503757573594,0.08702377722279986,50.0,0.08384201955880817,0.0064272476916390885,18.771838061935668,0.9499999999999821,5.579117772670061,0.8583258111800094,0.1416869398781089,9.208822273299386,4.821560288376653,16.439762309259258,0.0,4.026618566186323,0.6194797794132805,43.37669079155336,0.1420114640999906,0.02977489726961391,4.589992862510376,0.7061527480785194,37.52531785649412,0.22351659916806188,0.02642746597240997,4.771175911822559,0.7340270633573168,32.71004840332888,0.3235438898352123,0.021834909948234227,4.948827244047593,0.7613580375457836,27.536595243852897,0.4813481050861954,0.023547109713112135,5.348093533316364,0.8227836205102098,23.011451757926714,0.6826773178700376,0.02067146466756853,6.106469608818452,0.9394568628951465,18.771838061935668,0.9499999999999821,0.019431092307170144,6.499999999998947,0.9999999999998379,18.771838061935668,0.9499999999999821,0.0,6.5,1.0,18.771838061935668,0.9499999999999821,0.0,6.5,1.0,18.771838061935668,0.9499999999999821,0.0,6.5,1.0,18.771838061935668,0.9499999999999821,0.0,
3900.0,1.0833333333333333,8.943333333333333,90.74666666666667,13.079166666666666,0.0,8.943333333333333,0.0,-1.0566666666666666,60.0,2.817572657199843,16.81784218296168,4.4349195652844005,10.709516212493378,15.144435777777778,3.4148163354134256,0.08701873166548565,50.0,0.08384170579163318,0.006427223390000259,18.771814177097088,0.9499999999997909,5.564949068346953,0.8561460105149159,0.14168704323108378,9.35050931653047,4.8954756144647265,16.69216957222222,0.0,3.997062223777179,0.6149326498118737,43.425188121534696,0.14147328693914774,0.02955634240914362,4.563667818101307,0.702102741246355,37.59623213833292,0.22229880521405165,0.026325044409068354,4.749379093354803,0.7306737066699698,32.789092829922474,0.32158724648878473,0.02179681846775594,4.925323856445627,0.7577421317608657,27.624921153210472,0.47808674943376395,0.023503387601966352,5.327501660408104,0.8196156400627852,23.11687238613537,0.6771185970694042,0.020591872908259923,6.086556031383591,0.9363932355974754,18.77181417710312,0.9499999999993417,0.01991357743486187,6.499999999998919,0.9999999999998337,18.771814177097088,0.9499999999997909,2.7692429281677722e-14,6.5,1.0,18.771814177097088,0.9499999999997909,0.0,6.5,1.0,18.771814177097088,0.9499999999997909,0.0,6.5,1.0,18.771814177097088,0.9499999999997909,0.0,
3960.0,1.1,8.946,90.73,15.694999999999999,0.0,8.946,0.0,-1.0540000000000003,60.0,2.8178473170614375,16.81784218296168,4.434415981668655,10.709036151664678,15.143452133333334,3.4149823101699415,0.08701368601229495,50.0,0.08384138887829332,0.006427198844689147,18.771790052733902,0.9499999999999487,5.550780353584902,0.8539662082438311,0.141687147620515,9.492196464150984,4.969382547492537,16.944560441111108,0.0,3.967722831983607,0.6104188972282473,43.47333120582174,0.1409409474995874,0.029339391793572034,4.537445449749322,0.698068530730665,37.66685195393737,0.22109251697202248,0.026222368351985104,4.727620863719157,0.7273262867260241,32.867954276511036,0.31964689990284506,0.021758229635646664,4.901865189701476,0.7541331061079194,27.713285016386163,0.4748464338820629,0.023458666744151202,5.306989072805389,0.8164598573546752,23.222266380114643,0.6716077381771975,0.020512587602715016,6.066160127891229,0.9332554042909583,18.771790052751996,0.9499999999986013,0.020395903492361908,6.499999999998836,0.9999999999998208,18.771790052733902,0.9499999999999487,8.307715727807529e-14,6.5,1.0,18.771790052733902,0.9499999999999487,0.0,6.5,1.0,18.771790052733902,0.9499999999999487,0.0,6.5,1.0,18.771790052733902,0.9499999999999487,0.0,
4020.0,1.1166666666666667,8.948666666666666,90.71333333333334,18.31083333333333,0.0,8.948666666666666,0.0,-1.051333333333334,60.0,2.818121997540725,16.81784218296168,4.433912427393169,10.70855606149572,15.14246848888889,3.415148300028921,0.08700864026323218,50.0,0.08384106881779528,0.006427174055628877,18.771765688778615,0.9499999999997945,5.536611628280232,0.8517864043508049,0.14168725304669225,9.633883717197676,5.04328108794909,17.196934915925922,0.0,3.9385987983362494,0.6059382766671153,43.52112261937359,0.14041436849837244,0.029124033647357717,4.511326001348888,0.694050154053675,37.737177516287275,0.2198976149422035,0.026119448400434564,4.705901716337483,0.7239848794365359,32.94663210405681,0.3177227100183492,0.021719147381673132,4.878452223159219,0.7505311112552645,27.801681981108597,0.47162720097433924,0.02341296654225644,5.286555465234399,0.8133162254206768,23.327629147538165,0.6661445335163596,0.020433607570989665,6.04528207838729,0.9300433966749677,18.771765688787664,0.949999999999121,0.020878049503939188,6.499999999998794,0.9999999999998145,18.771765688778615,0.9499999999997945,4.153851270617983e-14,6.5,1.0,18.771765688778615,0.9499999999997945,0.0,6.5,1.0,18.771765688778615,0.9499999999997945,0.0,6.5,1.0,18.771765688778615,0.9499999999997945,0.0,
4080.0,1.1333333333333333,8.951333333333332,90.69666666666666,20.926666666666666,0.0,8.951333333333332,0.0,-1.0486666666666675,60.0,2.8183966986387436,16.81784218296168,4.433408902457833,10.708075941986612,15.141484844444445,3.415314304992299,0.08700359441830095,50.0,0.0838407456091456,0.0064271490227425605,18.771741085146317,0.9499999999999637,5.5224428923292335,0.8496065988198821,0.141687359509985,9.775571076707662,5.117171236323387,17.449292996666664,0.0,3.909688542054855,0.6014905449315161,43.56856491861645,0.13989347389490342,0.028910256281394542,4.4853097063019405,0.6900476471233754,37.80720904309628,0.21871398104397202,0.026016295046947135,4.684222140668275,0.7206495601028116,33.0251256705243,0.3158145381805373,0.021679575669208084,4.85508591696964,0.7469362949184061,27.890107236807502,0.46842908774533876,0.02336630618957969,5.266200533596719,0.8101846974764183,23.432956136479056,0.6607287698860336,0.020354931637680096,6.023922083702184,0.9267572436464898,18.77174108516139,0.9499999999988412,0.02135999468510623,6.499999999998725,0.9999999999998038,18.771741085146317,0.9499999999999637,6.923074354253934e-14,6.5,1.0,18.771741085146317,0.9499999999999637,0.0,6.5,1.0,18.771741085146317,0.9499999999999637,0.0,6.5,1.0,18.771741085146317,0.9499999999999637,0.0,
4140.0,1.15,8.954,90.67999999999999,23.542499999999997,0.0,8.954,0.0,-1.0459999999999994,60.0,2.8186714203565333,16.81784218296168,4.432905406862472,10.707595793137529,15.1405012,3.4154803250620605,0.08699854847750556,50.0,0.0838404192513506,0.006427123745953296,18.771716241767113,0.9499999999999715,5.508274145628165,0.8474267916351023,0.14168746701069407,9.917258543718356,5.191052993104429,17.70163468333333,0.0,3.8809904939624764,0.5970754606096118,43.61566064157409,0.1393781888673612,0.028698048092378414,4.459396787624827,0.6860610442499733,37.87694675699554,0.2175414985940888,0.025912918677113872,4.662582622173589,0.7173204034113213,33.10343433118243,0.31392224711679784,0.021639518494686705,4.831767212298571,0.7433488018920879,27.978556014721093,0.46525212584736825,0.02331870467106878,5.245923974964808,0.8070652269176628,23.53824283552409,0.6553602287743662,0.020276558631911357,6.002080365258718,0.923396979270572,18.7717162417822,0.9499999999988482,0.021841718443465722,6.499999999998655,0.9999999999997932,18.771716241767113,0.9499999999999715,6.923063149320661e-14,6.5,1.0,18.771716241767113,0.9499999999999715,0.0,6.5,1.0,18.771716241767113,0.9499999999999715,0.0,6.5,1.0,18.771716241767113,0.9499999999999715,0.0,
4200.0,1.1666666666666667,8.956666666666667,90.66333333333333,26.15833333333333,0.0,8.956666666666667,0.0,-1.043333333333333,60.0,2.8189461626951147,16.81784218296168,4.43240194060686,10.707115614948698,15.139517555555557,3.4156463602402303,0.08699350244085051,50.0,0.08384008974341639,0.006427098225184162,18.771691158562685,0.9499999999999585,5.494105388073248,0.8452469827804998,0.14168757554915895,10.058946119267516,5.26492635878121,17.953959975925923,0.0,3.852503096400301,0.5926927840615848,43.66241230799813,0.13886843978965313,0.02848739756217533,4.433587458055399,0.6820903781623691,37.94639088570926,0.21638005228542911,0.025809329569427497,4.640983642286538,0.7139974834286982,33.181557438901194,0.31204570091510303,0.021598979887050618,4.808497031534295,0.7397687740821992,28.06702358799545,0.4620963416752327,0.023270180764275672,5.225725487577494,0.8039577673196144,23.64348477388233,0.6500386865673132,0.020198487387314223,5.979757164879885,0.9199626407507515,18.771691158580786,0.949999999998611,0.02232320037883254,6.499999999998572,0.9999999999997803,18.771691158562685,0.9499999999999585,8.307662203527396e-14,6.5,1.0,18.771691158562685,0.9499999999999585,0.0,6.5,1.0,18.771691158562685,0.9499999999999585,0.0,6.5,1.0,18.771691158562685,0.9499999999999585,0.0,
4260.0,1.1833333333333333,8.959333333333333,90.64666666666666,28.774166666666662,0.0,8.959333333333333,0.0,-1.0406666666666666,60.0,2.8192209256555305,16.81784218296168,4.431898503690919,10.706635407420192,15.138533911111113,3.415812410528722,0.08698845630833901,50.0,0.08383975708434882,0.006427072460358224,18.771665835456638,0.9499999999999208,5.479936619560677,0.8430671722401042,0.14168768512571006,10.200633804393226,5.3387913338427255,18.20626887444444,0.0,3.824224803143103,0.5883422774066313,43.708822419496556,0.13836415420886694,0.028278293257197884,4.407881920160245,0.678135680024653,38.0155416622215,0.2152295281662048,0.025705537895154507,4.619425678379362,0.710680873596825,33.259494344443326,0.3101847650029937,0.021557963907175903,4.785276278493969,0.7361963505375336,28.155505271775585,0.45896175649002535,0.023220753040326336,5.205604770835481,0.8008622724362279,23.74867752148306,0.6447639147537125,0.020120716742012767,5.956952744596098,0.9164542683993997,18.7716658354687,0.9499999999990227,0.02280442028378729,6.499999999998517,0.9999999999997718,18.771665835456638,0.9499999999999208,5.538432331958009e-14,6.5,1.0,18.771665835456638,0.9499999999999208,0.0,6.5,1.0,18.771665835456638,0.9499999999999208,0.0,6.5,1.0,18.771665835456638,0.9499999999999208,0.0,
4320.0,1.2,8.962,90.63,31.389999999999997,0.0,8.962,0.0,-1.0380000000000003,60.0,2.8194957092388027,16.81784218296168,4.431395096114473,10.706155170552194,15.137550266666667,3.41597847592952,0.08698341007997558,50.0,0.08383942127315358,0.006427046451398529,18.771640272372426,0.9499999999998622,5.46576783998661,0.84088735999794,0.14168779574067852,10.342321600133904,5.412647918777966,18.458561378888884,0.0,3.7961540793153206,0.5840237045100494,43.75489345966226,0.13786526082320363,0.02807072382778264,4.382280366442016,0.6741969794526178,38.08439932493811,0.21408981361960147,0.025601553718228587,4.597909203732067,0.7073706467280103,33.337244396752475,0.30833930612705357,0.021516474647294892,4.76210583862906,0.7326316674813937,28.243996423289058,0.45584838654170073,0.023170439864909298,5.185561525296878,0.7977786961995197,23.85381668906835,0.6395356801263676,0.02004324553860304,5.934016568728365,0.9129256259582099,18.847708014591547,0.944353372682566,0.022936175867733333,6.49965081772239,0.9999462796495985,18.771640272372426,0.9499999999998622,0.0003491822761267255,6.5,1.0,18.771640272372426,0.9499999999998622,0.0,6.5,1.0,18.771640272372426,0.9499999999998622,0.0,6.5,1.0,18.771640272372426,0.9499999999998622,0.0,
4380.0,1.2166666666666666,8.964666666666666,90.61333333333333,34.00583333333333,0.0,8.964666666666666,0.0,-1.0353333333333339,60.0,2.8197705134459747,16.81784218296168,4.430891717877349,10.705674904344873,15.136566622222222,3.4161445564446127,0.08697836375576426,50.0,0.08383908230883624,0.0064270201982281165,18.7716144692315,0.949999999999936,5.45159904924717,0.8387075460380261,0.14168790739440487,10.484009507528308,5.486496114075922,18.710837489259255,0.0,3.768289401307744,0.5797368309704222,43.800627894199835,0.13737168946039338,0.027864678007576416,4.356782979446841,0.6702743045302832,38.15296411783988,0.21296079734388604,0.02549738699517512,4.576434687501667,0.7040668750002564,33.41480694323671,0.3065091923328983,0.021474516230400198,4.738986579229783,0.7290748583430435,28.332492441922227,0.45275624319040075,0.023119259399276615,5.16559545267274,0.794706992718883,23.958897928276695,0.6343537449793347,0.019966072624137965,5.911168704483367,0.9094105699205179,18.971634163331597,0.9352266437850755,0.02284786424499785,6.4987326878295635,0.999805028896856,18.771614469234525,0.9499999999997111,0.0009181298928268625,6.499999999999986,0.9999999999999978,18.7716144692315,0.949999999999936,1.3846034495257908e-14,6.5,1.0,18.7716144692315,0.949999999999936,0.0,6.5,1.0,18.7716144692315,0.949999999999936,0.0,
4440.0,1.2333333333333334,8.967333333333332,90.59666666666666,36.62166666666666,0.0,8.967333333333332,0.0,-1.0326666666666675,60.0,2.820045338278068,16.81784218296168,4.43038836897935,10.70519460879843,15.135582977777782,3.4163106520760027,0.08697331733570918,50.0,0.08383874019040201,0.0064269937007700026,18.771588425960537,0.9499999999999045,5.437430247238448,0.8365277303443767,0.14168802008720552,10.625697527615513,5.560335920225578,18.963097205555552,0.0,3.74062925669482,0.5754814241068954,43.84602817105179,0.13688337105657214,0.02766014461292432,4.331389931871778,0.6663676818264274,38.22123629062925,0.21184236933293468,0.02539304757506322,4.555002594692019,0.7007696299526184,33.492181330045746,0.3046942929456973,0.021432092809647862,4.715919349628521,0.7255260537890033,28.42098876928674,0.4496853330265803,0.02306722960126173,5.145694876780128,0.7916453656584813,24.061428236392576,0.6293390474154854,0.019900575892611627,5.888408811833074,0.905909047974319,19.092948114590644,0.9263807559844565,0.02275989265029299,6.497257650884159,0.9995781001360245,18.771588425960537,0.9499999999999045,0.0014750369454037567,6.499999999999986,0.9999999999999978,18.771588425960537,0.9499999999999045,0.0,6.5,1.0,18.771588425960537,0.9499999999999045,0.0,6.5,1.0,18.771588425960537,0.9499999999999045,0.0,
4500.0,1.25,8.969999999999999,90.58,39.2375,0.0,8.969999999999999,0.0,-1.0300000000000011,60.0,2.820320183736128,16.81784218296168,4.429885049420357,10.704714283912978,15.134599333333334,3.4164767628256336,0.08696827081981419,50.0,0.08383839491685602,0.006426966958947192,18.771562142480757,0.9499999999999337,5.423261433856506,0.834347912901001,0.14168813381942183,10.767385661434934,5.634167337715917,19.215340527777776,0.0,3.7131721441525594,0.5712572529465476,43.89109672052476,0.13640023763560222,0.027457112542260464,4.306101386672297,0.6624771364111226,38.289216098871265,0.21073442085716002,0.025288545199480872,4.533613386124279,0.6974789824806583,33.569366902347156,0.3028944785510884,0.02138920856774007,4.692904981402208,0.7219853817541858,28.509480889281456,0.4466356579897268,0.02301436822631331,5.125761110297841,0.788578632353514,24.14237115222546,0.6254085829177145,0.019933766482287396,5.865736552058673,0.9024210080090266,19.19268436749448,0.919172854216283,0.022672259774401127,6.495324777857235,0.9992807350549592,18.771562142483777,0.9499999999997085,0.0019328730269247462,6.499999999999972,0.9999999999999957,18.771562142480757,0.9499999999999337,1.3845987294533691e-14,6.5,1.0,18.771562142480757,0.9499999999999337,0.0,6.5,1.0,18.771562142480757,0.9499999999999337,0.0,
4560.0,1.2666666666666666,8.972666666666667,90.56333333333333,41.85333333333333,0.0,8.972666666666667,0.0,-1.027333333333333,60.0,2.8205950498211734,16.81784218296168,4.429381759200224,10.704233929688664,15.133615688888888,3.4166428886954727,0.0869632242080833,50.0,0.08383804648720315,0.00642693997268268,18.771535618716662,0.949999999999944,5.409092608997367,0.8321680936919027,0.14168824859138018,10.909073910026315,5.70799036703592,19.467567455925924,0.0,3.685916573377051,0.567064088211854,43.93583595541332,0.13592222228885062,0.027255570775508442,4.280917497169753,0.6586026918722697,38.356903804125075,0.20963684444488886,0.0251838895025438,4.512267518407976,0.6941950028319963,33.64636300459411,0.3011096209766582,0.021345867716303424,4.669944288573672,0.7184529674728726,28.597964328144556,0.4436072154858334,0.02296069282853619,5.105795894138945,0.7855070606367607,24.223685278456998,0.6214854114879915,0.019965216158896126,5.843151587745525,0.8989463981146961,19.292719510484357,0.9120016807712742,0.022584964313147715,6.49293273056079,0.9989127277785831,18.771535618716662,0.949999999999944,0.0023920472964445018,6.499999999999972,0.9999999999999957,18.771535618716662,0.949999999999944,0.0,6.5,1.0,18.771535618716662,0.949999999999944,0.0,6.5,1.0,18.771535618716662,0.949999999999944,0.0,
4620.0,1.2833333333333334,8.975333333333333,90.54666666666667,44.46916666666666,0.0,8.975333333333333,0.0,-1.0246666666666666,60.0,2.8208699365342444,16.81784218296168,4.4288784983187135,10.70375354612573,15.132632044444444,3.416809029687556,0.08695817750052112,50.0,0.08383769490044808,0.006426912741899434,18.77150885459344,0.9499999999998022,5.394923772557028,0.8299882727010812,0.14168836440340402,11.050762274429719,5.781805008674565,19.719777989999997,0.0,3.6588610650035696,0.5629017023082414,43.980248271124275,0.13544925915538392,0.027055508373481363,4.255838407158838,0.654744370332129,38.42429967407309,0.20854953386406372,0.025079090010915017,4.490965443912719,0.6909177606019568,33.72316898079328,0.2993395932737613,0.021302074495256562,4.647038067811914,0.7149289335095251,28.686434654500168,0.4405999985034437,0.022906220761758078,5.085800955370395,0.78243091621083,24.305363239471863,0.6175700599061459,0.01999493876854963,5.820653582778147,0.8954851665812533,19.39304647765922,0.9048677579759506,0.022498004967378193,6.490080203534739,0.998473877466883,18.77150885459645,0.949999999999578,0.002852527026051309,6.499999999999957,0.9999999999999934,18.77150885459344,0.9499999999998022,1.384593922701561e-14,6.5,1.0,18.77150885459344,0.9499999999998022,0.0,6.5,1.0,18.77150885459344,0.9499999999998022,0.0,
