time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
4680.0,1.3,8.978,90.53,47.084999999999994,0.0,8.978,0.0,-1.0220000000000002,60.0,2.821144843876379,16.81784218296168,4.428375266775724,10.703273133224275,15.1316484,3.4169751858038153,0.08695313069713104,50.0,0.08383734015559526,0.006426885266520416,18.77148185003043,0.9499999999998099,5.380754924431444,0.8278084499125298,0.14168848125584316,11.192450755685561,5.855611263120827,19.971972129999997,0.0,3.6320041505262806,0.5587698693117354,44.024336045799295,0.13498128340259305,0.026856914477288996,4.230864251014973,0.650902192463842,38.491403982639554,0.20747238410439542,0.024974156143865223,4.4697076107405485,0.6876473247293151,33.79978417476377,0.29758426969988894,0.02125783317217067,4.624187098631314,0.7114133997894329,28.774887479395304,0.4376139957283996,0.02285096918059981,5.065778006943115,0.7793504626066331,24.387397642540915,0.6136630447392626,0.020022948427279808,5.798242202335207,0.8920372618977243,19.493658184537196,0.8977715903865333,0.022411380442939333,6.486765924123054,0.9979639883266237,18.771481850033446,0.9499999999995852,0.0033142794116854802,6.499999999999943,0.9999999999999912,18.77148185003043,0.9499999999998099,1.3845914868004033e-14,6.5,1.0,18.77148185003043,0.9499999999998099,0.0,6.5,1.0,18.77148185003043,0.9499999999998099,0.0,
4740.0,1.3166666666666667,8.980666666666666,90.51333333333334,49.70083333333333,0.0,8.980666666666666,0.0,-1.0193333333333339,60.0,2.8214197718485967,16.81784218296168,4.42787206457113,10.702792690984426,15.130664755555557,3.417141357046202,0.08694808379791712,50.0,0.08383698225164901,0.006426857546468571,18.77145460495262,0.9499999999998459,5.366586064516541,0.8256286253102372,0.14168859914902185,11.334139354834583,5.92940913086368,20.224149875925924,0.0,3.6053443722185334,0.5546683649566975,44.06810164043743,0.13451823120722123,0.02665977830774713,4.205995153801624,0.6470761775079421,38.558217010105224,0.20640529135984675,0.02486909721334918,4.448494462698932,0.6843837634921434,33.876207930395175,0.29584352570138156,0.02121314804161667,4.601392143589753,0.7079064836291928,28.863318456332845,0.43464919165707017,0.022794955041560705,5.045728747434216,0.7762659611437256,24.46978108047005,0.6097648722408836,0.02004925950889902,5.775917112884545,0.8886026327514684,19.594547530701476,0.8907136648108005,0.02232508945066236,6.482988652537867,0.9973828696212104,18.77145460495262,0.9499999999998459,0.003777271585186783,6.499999999999943,0.9999999999999912,18.77145460495262,0.9499999999998459,0.0,6.5,1.0,18.77145460495262,0.9499999999998459,0.0,6.5,1.0,18.77145460495262,0.9499999999998459,0.0,
4800.0,1.3333333333333333,8.983333333333333,90.49666666666667,52.31666666666666,0.0,8.983333333333333,0.0,-1.0166666666666675,60.0,2.821694720451945,16.81784218296168,4.427368891704675,10.702312219406435,15.129681111111111,3.4173075434167655,0.08694303680288404,50.0,0.0838366211876133,0.006426829581666824,18.771427119282723,0.9499999999999558,5.352417192708214,0.8234487988781868,0.14168871808327452,11.475828072917858,6.003198612392091,20.476311227777778,0.0,3.5788802830537394,0.5505969666236522,44.111547399015954,0.13406003973680103,0.026464089164794036,4.181231231377523,0.6432663432888497,38.624739043216195,0.20534815301147225,0.02476392242410075,4.427326439274425,0.6811271445037577,33.9524395919012,0.2941172378965595,0.021168023424507076,4.578653948485627,0.7044082997670196,28.95172328129502,0.43170556670823573,0.022738195104126113,5.025654860801174,0.7731776708924882,24.552506134201032,0.6058760382617459,0.020073886633042548,5.753677982178203,0.885181228027416,19.6957074023994,0.8836944503455999,0.022239130706341648,6.478747181911518,0.9967303356786951,18.771427119285747,0.9499999999997308,0.004241470626348499,6.499999999999929,0.9999999999999891,18.771427119282723,0.9499999999999558,1.3845865499139009e-14,6.5,1.0,18.771427119282723,0.9499999999999558,0.0,6.5,1.0,18.771427119282723,0.9499999999999558,0.0,
4860.0,1.35,8.986,90.48,54.9325,0.0,8.986,0.0,-1.0139999999999993,60.0,2.821969689687443,16.81784218296168,4.426865748176254,10.70183171849041,15.128697466666665,3.4174737449174444,0.08693798971203534,50.0,0.08383625696249215,0.006426801372038095,18.77139939294832,0.9499999999998238,5.3382483089023225,0.8212689706003573,0.14168883805891358,11.617516910976772,6.0769797081950285,20.728456185555554,0.0,3.5526104466268302,0.5465554533272047,44.154675648611004,0.13360664713147716,0.026269836426909166,4.1565725905037585,0.6394727062313474,38.69097037528434,0.20430086761064753,0.024658640873764348,4.406203975606994,0.6778775347087683,34.028478504066335,0.29240528405931693,0.021122463667430758,4.555973242553757,0.7009189603928857,29.040097692761435,0.4287830973334734,0.02268070593186966,5.005558016147778,0.7700858486381197,24.635565375367563,0.6019970281716387,0.020096844653395785,5.731524479247487,0.8817729968073057,19.797130675096682,0.8767143984292995,0.02215350293071605,6.474040338336704,0.9960062058979544,18.771399392951334,0.9499999999995995,0.004706843574813963,6.499999999999915,0.9999999999999869,18.77139939294832,0.9499999999998238,1.3845840489227353e-14,6.5,1.0,18.77139939294832,0.9499999999998238,0.0,6.5,1.0,18.77139939294832,0.9499999999998238,0.0,
4920.0,1.3666666666666667,8.988666666666667,90.46333333333334,57.548333333333325,0.0,8.988666666666667,0.0,-1.011333333333333,60.0,2.822244679556135,16.81784218296168,4.426362633985703,10.70135118823652,15.127713822222223,3.4176399615502184,0.08693294252537523,50.0,0.08383588957528909,0.006426772917505276,18.771371425867187,0.9499999999998591,5.324079412994693,0.819089140460722,0.14168895907629622,11.759205870053067,6.150752418761457,20.980584749259258,0.0,3.526533437076295,0.5425436057040454,44.19748869951749,0.13315799248620996,0.02607700955053538,4.132019328950722,0.6356952813770342,38.756911306284785,0.20326333486258982,0.024553261553036165,4.385127502465017,0.6746350003792334,34.104324012492214,0.2907075431030175,0.021076473141977026,4.533350738660167,0.6974385751784873,29.128437471719018,0.4258817561261166,0.022622503893590107,4.985439867501672,0.766990748846411,24.7189513688041,0.5981283167922222,0.02011814864610617,5.709456274398037,0.8783778883689288,19.89881021598465,0.8697739429087581,0.022068204849450268,6.468866980895103,0.9952103047530928,18.771371425867187,0.9499999999998591,0.005173357441601095,6.499999999999915,0.9999999999999869,18.771371425867187,0.9499999999998591,0.0,6.5,1.0,18.771371425867187,0.9499999999998591,0.0,6.5,1.0,18.771371425867187,0.9499999999998591,0.0,
4980.0,1.3833333333333333,8.991333333333333,90.44666666666666,60.16416666666666,0.0,8.991333333333333,0.0,-1.0086666666666666,60.0,2.8225196900590435,16.81784218296168,4.42585954913287,10.70087062864491,15.126730177777782,3.417806193317062,0.08692789524290759,50.0,0.08383551902500759,0.0064267442179912525,18.77134321796545,0.9499999999998489,5.309910504881119,0.816909308443249,0.14168908113574114,11.900894951188809,6.224516744580338,21.232696918888887,0.0,3.5006478390067857,0.538561206001044,44.23998884536734,0.13271401583336123,0.025885598069509186,4.1075715356048885,0.6319340824007521,38.82256214294519,0.20223545561025055,0.0244477933458338,4.364097446220962,0.6713996071109172,34.17997546383672,0.2890238950648386,0.021030056244055295,4.510787133495729,0.6939672513070352,29.216738441667054,0.4230015119286721,0.02256360516443845,4.96530205360328,0.7638926236312739,24.80265667500816,0.5942703683404986,0.02013781389839142,5.687473039204922,0.8749958521853726,20.000738886441567,0.8628735001201637,0.02198323519311529,6.463226001674733,0.9943424617961127,18.771343217971477,0.9499999999993999,0.005640979220369995,6.499999999999887,0.9999999999999827,18.77134321796545,0.9499999999998489,2.769157963593839e-14,6.5,1.0,18.77134321796545,0.9499999999998489,0.0,6.5,1.0,18.77134321796545,0.9499999999998489,0.0,
5040.0,1.4,8.994,90.42999999999999,62.779999999999994,0.0,8.994,0.0,-1.0060000000000002,60.0,2.8227947211972113,16.81784218296168,4.425356493617575,10.700390039715758,15.125746533333334,3.4179724402199656,0.08692284786463657,50.0,0.08383514531065102,0.006426715273418895,18.77131476916398,0.9499999999999702,5.295741584457359,0.8147294745319015,0.14168920423759152,12.0425841554264,6.298272686140631,21.484792694444444,0.0,3.474952247412296,0.5346080380634302,44.282178363248185,0.13227465812563136,0.025695591594489642,4.083229290575403,0.628189121626985,38.88792319883131,0.20121713181849787,0.024342245029485454,4.343114228827755,0.6681714198196546,34.25543220605133,0.28735422109043074,0.020983217393206743,4.488283107768655,0.69050509350287,29.304996468614213,0.42014232993878703,0.02250402572707344,4.945146197705944,0.7607917227239914,24.886673852554463,0.5904236363827287,0.02015585589733604,5.665574446507752,0.8716268379242695,20.102909544445914,0.8560134689833193,0.02189859269716976,6.457116325775902,0.9934025116578311,18.77131476916398,0.9499999999999702,0.006109675898830438,6.499999999999887,0.9999999999999827,18.77131476916398,0.9499999999999702,0.0,6.5,1.0,18.77131476916398,0.9499999999999702,0.0,6.5,1.0,18.77131476916398,0.9499999999999702,0.0,
5100.0,1.4166666666666667,8.996666666666666,90.41333333333333,65.39583333333333,0.0,8.996666666666666,0.0,-1.0033333333333339,60.0,2.8230697729716603,16.81784218296168,4.424853467439639,10.69990942144925,15.12476288888889,3.418138702260927,0.0869178003905665,50.0,0.08383476843122228,0.006426686083711053,18.771286079390066,0.9499999999999199,5.281572651619143,0.8125496387106375,0.14168932838216083,12.18427348380856,6.372020243931292,21.736872075925927,0.0,3.449445267599898,0.5306838873230613,44.3240595138198,0.13183986121936667,0.025506979812397912,4.05899266530046,0.6244604100462247,38.952994794424576,0.20020826655864998,0.02423662527494308,4.322178267795849,0.6649505027378229,34.33069358861257,0.2856984034189736,0.020935961031906203,4.465839326395837,0.6870522040608981,29.39320746106954,0.4173041718136872,0.022443781372817995,4.924973907387059,0.757688293444163,24.97099546046132,0.5865885637984879,0.02017229031888501,5.64376017040581,0.8682707954470477,20.205315046942122,0.8491942311087682,0.021814276101942198,6.450536911306662,0.9923902940471787,18.7712860793961,0.9499999999994705,0.006579414469240737,6.49999999999986,0.9999999999999785,18.771286079390066,0.9499999999999199,2.7691476555246465e-14,6.5,1.0,18.771286079390066,0.9499999999999199,0.0,6.5,1.0,18.771286079390066,0.9499999999999199,0.0,
5160.0,1.4333333333333333,8.999333333333333,90.39666666666666,68.01166666666666,0.0,8.999333333333333,0.0,-1.0006666666666675,60.0,2.823344845383429,16.81784218296168,4.424350470598937,10.69942877384551,15.123779244444448,3.418304979441897,0.08691275282070107,50.0,0.08383438838572431,0.0064266566487905675,18.77125714856432,0.9499999999998905,5.267403706262164,0.8103698009634098,0.14168945356979326,12.325962937378353,6.445759418441274,21.988935063333333,0.0,3.424125515114044,0.526788540786776,44.36563454143133,0.13140956785819957,0.025319752485854163,4.03486172265345,0.6207479573313001,39.01777725719729,0.19920876399326706,0.024130942647009768,4.301289976170982,0.6617369194109203,34.40575896275091,0.28405632536854697,0.020888291624866717,4.443456438693008,0.6836086828758474,29.481367370027932,0.4144869957730713,0.022382887702828924,4.904786774370027,0.7545825806723119,25.055614060510067,0.5827655827545483,0.02018713301703201,5.622029886253201,0.8649276748081848,20.307948252160557,0.84241615091709,0.021730284152608803,6.443486749367083,0.991305653748782,18.771257148567347,0.9499999999996652,0.007050161939579012,6.4999999999998455,0.9999999999999762,18.77125714856432,0.9499999999998905,1.3845712181355304e-14,6.5,1.0,18.77125714856432,0.9499999999998905,0.0,6.5,1.0,18.77125714856432,0.9499999999998905,0.0,
5220.0,1.45,9.001999999999999,90.38,70.6275,0.0,9.001999999999999,0.0,-0.9980000000000011,60.0,2.823619938433557,16.81784218296168,4.423847503095298,10.698948096904704,15.122795600000003,3.418471271764864,0.08690770515504441,50.0,0.08383400517315973,0.0064266269685802555,18.77122797660901,0.94999999999995,5.253234748282081,0.8081899612741663,0.14168957980082544,12.467652517179179,6.519490210159529,22.240981656666666,0.0,3.3989916156614197,0.5229217870248338,44.40690567423632,0.13098372165704036,0.02513389945262423,4.010836517048858,0.6170517718536705,39.082270921680255,0.198218529361273,0.02402520560459198,4.280449762512655,0.6585307326942546,34.480627681675415,0.28242787132184305,0.020840213658327222,4.421135078563726,0.6801746274713424,29.569472188948044,0.411690756700509,0.022321360129282652,4.884586374356813,0.751474826824125,25.14052221951293,0.578955114688489,0.020200400013214548,5.60038327065402,0.8615974262544646,20.410802021884223,0.8356795757702987,0.02164661559918102,6.435964864023507,0.9901484406190011,18.771227976615044,0.9499999999995001,0.007521885343576092,6.499999999999818,0.999999999999972,18.77122797660901,0.94999999999995,2.769137173546835e-14,6.5,1.0,18.77122797660901,0.94999999999995,0.0,6.5,1.0,18.77122797660901,0.94999999999995,0.0,
5280.0,1.4666666666666666,9.004666666666667,90.36333333333333,73.24333333333333,0.0,9.004666666666667,0.0,-0.995333333333333,60.0,2.823895052123064,16.81784218296168,4.423344564928558,10.698467390626996,15.121811955555556,3.4186375792318113,0.08690265739360056,50.0,0.08383361879253098,0.006426597043002934,18.771198563451374,0.9499999999997925,5.239065777574524,0.8060101196268499,0.141689707075571,12.60934222425475,6.593212619575005,22.493011855925925,0.0,3.3740422050363534,0.519083416159439,44.447875124307906,0.1305622670863925,0.02494941062506628,3.986917094547887,0.6133718606996749,39.1464761295258,0.197237468963357,0.023919422500971343,4.259658030873309,0.6553320047497398,34.555299100793235,0.28081292671223296,0.020791731639345556,4.398875864687163,0.6767501330287943,29.657517953724476,0.408915406243291,0.02225921387656271,4.864374266870917,0.748365271826295,25.22571251153556,0.575157570301478,0.020212107485895636,5.57882000145754,0.858280000224237,20.51386922367333,0.8289848361140613,0.021563269196479773,6.427970312272257,0.9889185095803472,18.771198563451374,0.9499999999997925,0.007994551751249697,6.499999999999818,0.999999999999972,18.771198563451374,0.9499999999997925,0.0,6.5,1.0,18.771198563451374,0.9499999999997925,0.0,6.5,1.0,18.771198563451374,0.9499999999997925,0.0,
5340.0,1.4833333333333334,9.007333333333333,90.34666666666666,75.85916666666665,0.0,9.007333333333333,0.0,-0.9926666666666666,60.0,2.824170186452996,16.81784218296168,4.422841656098492,10.697986655012619,15.120828311111111,3.4188039018447705,0.08689760953637397,50.0,0.0838332292428403,0.006426566871981387,18.77116890900793,0.9499999999999118,5.224896794035085,0.8038302760053977,0.14168983539439295,12.751032059649143,6.666926647176647,22.74502566111111,0.0,3.3492759290467684,0.515273219853349,44.48854508775255,0.13014514945699757,0.02476627598958503,3.963103492963796,0.6097082296867378,39.21039322956613,0.1962654901476479,0.02381360158409107,4.238915180778232,0.6521407970428049,34.629772577927284,0.27921137801010215,0.02074285009507726,4.367844665212259,0.6719761023403475,27.8064100672262,0.47142988428067545,0.031031199474903737,4.845644868056626,0.7454838258548655,23.704909425125635,0.6469253031043308,0.018729398814291365,5.557339757753419,0.8549753473466798,19.016536464599827,0.9319103606672465,0.02148024370412127,6.426844046539934,0.9887452379292205,18.77116890900793,0.9499999999999118,0.0011262657323232177,6.499999999999818,0.999999999999972,18.77116890900793,0.9499999999999118,0.0,6.5,1.0,18.77116890900793,0.9499999999999118,0.0,6.5,1.0,18.77116890900793,0.9499999999999118,0.0,
5400.0,1.5,9.01,90.33,78.475,0.0,9.01,0.0,-0.9900000000000002,60.0,2.8244453414243735,16.81784218296168,4.422338776605051,10.697505890061615,15.119844666666667,3.418970239605636,0.08689256158336814,50.0,0.08383283652308968,0.006426536455438393,18.771139013206305,0.94999999999997,5.210727797559325,0.8016504303937423,0.14168996475760318,12.892722024406746,6.740632293453397,22.997023072222223,0.0,3.3246914434406816,0.5114909912985663,44.52891774482357,0.129732314904791,0.024584485606086837,3.9393957419669303,0.6060608833795278,39.274022577866326,0.1953025012956687,0.023707750996865506,4.218221607206177,0.6489571703394118,34.70404747352861,0.27762311270952855,0.020693573572055257,4.3369644753905785,0.6672253039062428,27.91342784092035,0.4675637148705451,0.030880189821680837,4.826987583426132,0.7426134743732511,23.827366660526398,0.640819081455845,0.018657284630493542,5.53594221986692,0.8516834184410645,19.156583603406204,0.9217436567114087,0.02139753788649923,6.425074904296025,0.9884730621993885,18.771139013209318,0.9499999999997456,0.0017691422439081218,6.499999999999804,0.9999999999999698,18.771139013206305,0.94999999999997,1.3845605621234023e-14,6.5,1.0,18.771139013206305,0.94999999999997,0.0,6.5,1.0,18.771139013206305,0.94999999999997,0.0,
5460.0,1.5166666666666666,9.012666666666666,90.31333333333333,81.09083333333332,0.0,9.012666666666666,0.0,-0.9873333333333338,60.0,2.8247205170382412,16.81784218296168,4.421835926447986,10.697025095774237,15.118861022222221,3.419136592516458,0.0868875135345874,50.0,0.08383244063228103,0.006426505793296716,18.771108875970587,0.9499999999998925,5.196558788042771,0.799470582775811,0.14169009516552994,13.034412119572275,6.8143295588941974,23.24900408925926,0.0,3.3002874138332405,0.5077365252051139,44.56899526003349,0.1293237103761718,0.024404029607441036,3.9157938631894256,0.6024298251060655,39.33736453777251,0.19434841180855453,0.023601878777504748,4.197577700570714,0.6457811847031868,34.77812315088561,0.27604801931524137,0.02064390663546245,4.306235749063396,0.6624978075482149,28.02035144941425,0.46373305989251035,0.030728726327182265,4.808402135316734,0.7397541746641129,23.949672001145448,0.6347794062886838,0.018585448109398328,5.514627069354157,0.8484041645160242,19.296413520769867,0.911707295929287,0.02131515051276267,6.422663949100261,0.9881021460154247,18.77110887597361,0.9499999999996672,0.0024109551957645797,6.4999999999997895,0.9999999999999676,18.771108875970587,0.9499999999998925,1.3845578437078452e-14,6.5,1.0,18.771108875970587,0.9499999999998925,0.0,6.5,1.0,18.771108875970587,0.9499999999998925,0.0,
5520.0,1.5333333333333334,9.015333333333333,90.29666666666667,83.70666666666666,0.0,9.015333333333333,0.0,-0.9846666666666675,60.0,2.8249957132956207,16.81784218296168,4.421333105627166,10.696544272150614,15.11787737777778,3.419302960579196,0.08688246539003593,50.0,0.0838320415694159,0.006426474885479101,18.77107849722123,0.9499999999998727,5.18238976538092,0.7972907331355261,0.141690226618518,13.176102346190794,6.888018443987984,23.50096871222222,0.0,3.276062515634296,0.5040096177898917,44.60877978226569,0.12891928361357127,0.024224898198944356,3.892297870329568,0.5988150569737797,39.400419479955424,0.1934031320935275,0.023495992859857484,4.176983846702307,0.6426128994926626,34.85199897632799,0.2744859873299034,0.020593853868406953,4.2756589132663,0.6577936789640462,28.12717439132682,0.4599377845330661,0.030576835797096358,4.789888247134818,0.7369058841745874,24.071819179388427,0.6288057634879884,0.018513888181916016,5.493393988997357,0.8451375367688242,19.436020210499258,0.9017998056879315,0.021233080356799938,6.4196122717447635,0.9876326571915021,18.77107849722123,0.9499999999998727,0.0030516773554968898,6.4999999999997895,0.9999999999999676,18.77107849722123,0.9499999999998727,0.0,6.5,1.0,18.77107849722123,0.9499999999998727,0.0,6.5,1.0,18.77107849722123,0.9499999999998727,0.0,
5580.0,1.55,9.018,90.28,86.32249999999999,0.0,9.018,0.0,-0.9819999999999993,60.0,2.825270930197556,16.81784218296168,4.420830314142438,10.696063419190896,15.116893733333333,3.419469343795825,0.08687741714971739,50.0,0.08383163933349576,0.006426443731908282,18.771047876880424,0.9499999999999736,5.16822072946923,0.7951108814568045,0.1416903591169044,13.317792705307697,6.961698949223691,23.75291694111111,0.0,3.252015433976508,0.5003100667656166,44.648273444885696,0.1285189831413149,0.024047081657788016,3.868907769255798,0.5952165798855074,39.463187782449666,0.1924665735506177,0.023390101073770264,4.156440426831128,0.639452373358635,34.92567431943066,0.2729369072415958,0.02054341987117958,4.2452343686827225,0.653112979797342,28.233890265994376,0.45617774695831664,0.03042454458357735,4.771445643351745,0.7340685605156531,24.193802026988692,0.6228976335996578,0.01844260378307272,5.472242662800134,0.8418834865846361,19.575397764190583,0.8920197182136846,0.02115132619722271,6.4159209897944836,0.9870647676606897,18.771047876883447,0.9499999999997484,0.0036912819502799062,6.499999999999775,0.9999999999999655,18.771047876880424,0.9499999999999736,1.3845523415236786e-14,6.5,1.0,18.771047876880424,0.9499999999999736,0.0,6.5,1.0,18.771047876880424,0.9499999999999736,0.0,
5640.0,1.5666666666666667,9.020666666666667,90.26333333333334,88.93833333333332,0.0,9.020666666666667,0.0,-0.979333333333333,60.0,2.8255461677450686,16.81784218296168,4.420327551993664,10.695582536895225,15.115910088888889,3.4196357421683117,0.08687236881363589,50.0,0.08383123392352179,0.006426412332506973,18.771017014874015,0.949999999999984,5.154051680203128,0.7929310277235582,0.14169049266100914,13.459483197968707,7.035371075090252,24.004848775925925,0.0,3.2281448636439762,0.4966376713298425,44.687478365850936,0.12812275825177907,0.023870570332531926,3.8456235581103333,0.5916343935554359,39.52566983068746,0.191538648559643,0.02328421114546453,4.1359478175705995,0.6362996642416306,34.99914855320831,0.2714006705116938,0.020492609260528205,4.214962490093223,0.6484557677066497,28.340492772774866,0.452452798617388,0.030271878589499757,4.75307404949975,0.7312421614615,24.315614474325038,0.6170544922615417,0.01837159385199527,5.4511727759827915,0.838641965535814,19.714540370561558,0.882365571115087,0.021069886817342898,6.411591247130837,0.9863986534047442,18.771017014874015,0.949999999999984,0.004329742663646542,6.499999999999775,0.9999999999999655,18.771017014874015,0.949999999999984,0.0,6.5,1.0,18.771017014874015,0.949999999999984,0.0,6.5,1.0,18.771017014874015,0.949999999999984,0.0,
5700.0,1.5833333333333333,9.023333333333333,90.24666666666667,91.55416666666666,0.0,9.023333333333333,0.0,-0.9766666666666666,60.0,2.825821425939199,16.81784218296168,4.419824819180601,10.695101625263844,15.114926444444444,3.419802155698702,0.08686732038179598,50.0,0.083830825338495,0.006426380687197873,18.770985911126417,0.9499999999997978,5.139882617478013,0.7907511719196942,0.1416906272511589,13.601173825219865,7.1090348220765955,24.256764216666667,0.0,3.2044495090013965,0.492992232154061,44.72639664782044,0.12773055899182204,0.02369535464257977,3.8224452274124054,0.5880684965249855,39.58786601752914,0.19061927046741117,0.02317833069792785,4.115506390901693,0.6331548293694913,35.07242105431251,0.2698771695628791,0.02044142666890636,4.198020546606126,0.645849314862481,31.341539509632163,0.3593271992186213,0.016941943487096545,4.7317561194569775,0.7279624799164581,26.661785069909186,0.5148466067126615,0.02131793004277238,5.430184014977634,0.8354129253811744,22.070311673504744,0.7343660978926525,0.020988761005157563,6.396464366424133,0.9840714409883281,18.770985911129436,0.9499999999995727,0.0151268807067046,6.499999999999761,0.9999999999999633,18.770985911126417,0.9499999999997978,1.38454675217317e-14,6.5,1.0,18.770985911126417,0.9499999999997978,0.0,6.5,1.0,18.770985911126417,0.9499999999997978,0.0,
5760.0,1.6,9.026,90.23,94.16999999999999,0.0,9.026,0.0,-0.9740000000000002,60.0,2.826096704780984,16.81784218296168,4.41932211570314,10.694620684296863,15.113942800000002,3.41996858438894,0.0868622718542013,50.0,0.08383041357741622,0.006426348795903671,18.770954565552824,0.9499999999999926,5.12571354118924,0.7885713140291138,0.1416907628877226,13.742864588107588,7.182690190671648,24.508663263333332,0.0,3.1809280839237384,0.48937355137288285,44.76503037826365,0.12734233614949222,0.023521425077658087,3.799372760161083,0.5845188861786281,39.64977674328866,0.18970835357516086,0.023072467251322504,4.095116514157951,0.6300179252550694,35.14549120321957,0.2683662977675247,0.020389876743742263,4.181061793546049,0.6432402759301614,31.410708619842,0.35742423142212904,0.016958753060077214,4.710470766192917,0.7246878101835257,26.737850469421176,0.5118370827658837,0.021285353264060447,5.409276067424304,0.8321963180652775,22.163763862832173,0.7290510779582169,0.020907947553330253,6.380909426486684,0.9816783733056437,18.770954565570918,0.9499999999986448,0.015554939937448754,6.499999999999678,0.9999999999999504,18.770954565552824,0.9499999999999926,8.307263548889714e-14,6.5,1.0,18.770954565552824,0.9499999999999926,0.0,6.5,1.0,18.770954565552824,0.9499999999999926,0.0,
5820.0,1.6166666666666667,9.028666666666666,90.21333333333334,96.78583333333333,0.0,9.028666666666666,0.0,-0.9713333333333338,60.0,2.8263720042714455,16.81784218296168,4.418819441561123,10.694139713994433,15.112959155555556,3.4201350282410057,0.0868572232308559,50.0,0.08382999863928604,0.00642631665854704,18.77092297808672,0.9499999999997841,5.111544451232142,0.7863914540357141,0.14169089957098543,13.884555487678574,7.256337181364334,24.760545915925924,0.0,3.1575793117264364,0.4857814325732979,44.803381629568115,0.1269580412410094,0.023348772197302026,3.776406131937676,0.5809855587596424,39.71140241575519,0.18880581312622852,0.022966628223406893,4.0747785500112625,0.6268890076940404,35.21835838441863,0.2668679494362527,0.020337964146688314,4.1640870841615625,0.6406287821787019,31.479862584400976,0.35553178089152426,0.01697470938448653,4.689218757537743,0.7214182703904221,26.814069825513325,0.5088394188890207,0.02125200865517396,5.388448622165129,0.8289920957177122,22.257303762540705,0.7237707062145986,0.020827445259175015,6.364926054781987,0.9792193930433826,18.77092297809878,0.9499999999988858,0.01598337170469731,6.4999999999996225,0.9999999999999419,18.77092297808672,0.9499999999997841,5.5381643024362916e-14,6.5,1.0,18.77092297808672,0.9499999999997841,0.0,6.5,1.0,18.77092297808672,0.9499999999997841,0.0,
5880.0,1.6333333333333333,9.031333333333333,90.19666666666666,99.40166666666666,0.0,9.031333333333333,0.0,-0.9686666666666675,60.0,2.8266473244116286,16.81784218296168,4.418316796754418,10.693658714356692,15.11197551111111,3.420301487256862,0.08685217451176354,50.0,0.08382958052310485,0.006426284275050629,18.770891148642544,0.9499999999998024,5.09737534750201,0.7842115919233861,0.1416910373013195,14.026246524979893,7.329975794643574,25.012412174444442,0.0,3.134401925096094,0.48221568078401444,44.841452459146566,0.12657762649800547,0.02317738663034241,3.7535453110077013,0.5774685093858002,39.77274345020994,0.18791156529393976,0.022860820929974768,4.054492856458388,0.623768131762829,35.29102198659448,0.265382019806765,0.02028569355287413,4.147097269448431,0.6380149645305279,31.54900032907834,0.35364981399897505,0.016989814713131324,4.668000850747135,0.7181539770380208,26.890439778791325,0.5058537419055897,0.021217906790607977,5.367701369240495,0.8258002106523838,22.350928278226895,0.7185249543709556,0.020747252924633308,6.348513893022273,0.9766944450803496,18.770891148651597,0.9499999999991285,0.016412161759714047,6.499999999999581,0.9999999999999355,18.770891148642544,0.9499999999998024,4.1536146137472125e-14,6.5,1.0,18.770891148642544,0.9499999999998024,0.0,6.5,1.0,18.770891148642544,0.9499999999998024,0.0,
5940.0,1.65,9.034,90.17999999999999,102.01749999999998,0.0,9.034,0.0,-0.9659999999999993,60.0,2.826922665202555,16.81784218296168,4.4178141812827585,10.69317768538391,15.110991866666668,3.420467961438576,0.08684712569692918,50.0,0.08382915922787292,0.006426251645337085,18.77085907714515,0.9499999999999028,5.083206229894104,0.782031727676016,0.14169117607904982,14.167937701058943,7.4036060309982865,25.264262038888887,0.0,3.1113946660216985,0.4786761024648767,44.87924490954396,0.1262010448550177,0.023007259074395492,3.730790258422397,0.5739677320649842,39.83380026944075,0.187025527169694,0.022755052585304192,4.0342597868082235,0.6206553518166498,35.36348140280698,0.2639084050329127,0.020233069650164914,4.1300931980673505,0.6353989535488231,31.618120765725383,0.35177829727879867,0.01700407138108062,4.646817792549698,0.7148950450076459,26.96695696588271,0.5028801752680212,0.02118305819743682,5.347033999884232,0.822620615366805,22.444634310375825,0.7133137902306795,0.020667369356263343,6.331672597187896,0.9741034764904455,18.770859077151183,0.9499999999994536,0.01684129583437674,6.499999999999553,0.9999999999999313,18.77085907714515,0.9499999999999028,2.769070623451544e-14,6.5,1.0,18.77085907714515,0.9499999999999028,0.0,6.5,1.0,18.77085907714515,0.9499999999999028,0.0,
6000.0,1.6666666666666667,9.036666666666667,90.16333333333333,104.63333333333333,0.0,9.036666666666667,0.0,-0.9633333333333329,60.0,2.827198026645269,16.81784218296168,4.417311595146064,10.692696627076158,15.110008222222222,3.4206344507880684,0.08684207678635611,50.0,0.08382873475259012,0.006426218769329027,18.77082676351862,0.9499999999999935,5.069037098303655,0.7798518612774854,0.14169131590450432,14.309629016963447,7.477227890917388,25.51609550925926,0.0,3.0885562857263382,0.47516250549635974,44.91676100854259,0.12582824993724273,0.022838380295360228,3.708140928119771,0.570483219710734,39.89457330375025,0.18614761675129138,0.02264933030262606,4.014079689669814,0.6175507214876638,35.43573603066644,0.26244700217399997,0.02018009713840918,4.113075716262058,0.632780879424932,31.687222792526818,0.349917197416893,0.01701748180529261,4.625670319194874,0.7116415875684421,27.04361801979329,0.49991883907643625,0.021147473354824697,5.326446206519017,0.8194532625413872,22.538418754722983,0.708137177748246,0.020587793365215212,6.314401837545133,0.9714464365454051,18.770826763521633,0.9499999999997693,0.017270759642762475,6.499999999999539,0.9999999999999291,18.77082676351862,0.9499999999999935,1.3845323970350084e-14,6.5,1.0,18.77082676351862,0.9499999999999935,0.0,6.5,1.0,18.77082676351862,0.9499999999999935,0.0,
6060.0,1.6833333333333333,9.039333333333333,90.14666666666666,107.24916666666665,0.0,9.039333333333333,0.0,-0.9606666666666666,60.0,2.8274734087407927,16.81784218296168,4.416809038344186,10.692215539433592,15.109024577777777,3.4208009553073153,0.08683702778004854,50.0,0.08382830709625634,0.006426185646949072,18.770794207687175,0.9499999999999732,5.0548679526258535,0.7776719927116698,0.14169145677801043,14.451320473741458,7.550841374889791,25.767912585555553,0.0,3.065885544599423,0.471674699169142,44.95400276926762,0.12545919604852634,0.02267074112691514,3.6855972670251718,0.5670149641577187,39.95506299096278,0.18527775293142643,0.022543661094599265,3.9939529089411248,0.61445429368325,35.50778527250727,0.26099770918427706,0.020126780728689564,4.096045667777846,0.6301608719658224,31.756305294256983,0.3480664812403618,0.0170300484842123,4.604559156501335,0.7083937163848207,27.120419570267952,0.4969698500980744,0.021111162693538965,5.305937682751799,0.8162981050387383,22.632278502617996,0.7029950770863349,0.020508523767217568,6.296701298662365,0.9687232767172869,18.770794207702252,0.9499999999988504,0.0177005388827684,6.49999999999947,0.9999999999999184,18.770794207687175,0.9499999999999732,6.922647302693202e-14,6.5,1.0,18.770794207687175,0.9499999999999732,0.0,6.5,1.0,18.770794207687175,0.9499999999999732,0.0,
6120.0,1.7,9.042,90.13,109.865,0.0,9.042,0.0,-0.9580000000000002,60.0,2.8277488114901645,16.81784218296168,4.416306510876925,10.691734422456408,15.108040933333333,3.420967474998333,0.0868319786780106,50.0,0.08382787625787111,0.0064261522781198085,18.770761409573126,0.9499999999998792,5.0406987927558635,0.7754921219624406,0.1416915986999046,14.593012072441363,7.624446483404407,26.019713267777774,0.0,3.0433812121294,0.4682124941737538,44.99097219029078,0.1250938381596022,0.022504332470023147,3.663159215151367,0.5635629561771334,40.01526977642547,0.18441585548641237,0.022438051873804543,3.9738797837985502,0.6113661205843923,35.5796285355556,0.2595604249027005,0.020073125142574533,4.079003893780491,0.6275390605816139,31.825367142533125,0.346226115707535,0.01704177399735496,4.583485019905879,0.7051515415239814,27.1973582441504,0.4940333217875485,0.02107413659545543,5.285508123369239,0.8131550959029599,22.726210441388275,0.6978874446732759,0.02042955938255986,6.278570679424288,0.9659339506806597,18.770761409585187,0.9499999999989809,0.018130619238076767,6.499999999999415,0.99999999999991,18.770761409573126,0.9499999999998792,5.5381060086556814e-14,6.5,1.0,18.770761409573126,0.9499999999998792,0.0,6.5,1.0,18.770761409573126,0.9499999999998792,0.0,
6180.0,1.7166666666666666,9.044666666666666,90.11333333333333,112.48083333333332,0.0,9.044666666666666,0.0,-0.9553333333333338,60.0,2.828024234894423,16.81784218296168,4.415804012744119,10.69125327614477,15.107057288888889,3.4211340098631076,0.08682692948024621,50.0,0.08382744223643383,0.006426118662763818,18.770728369098006,0.9499999999998061,5.02652961858881,0.7733122490136631,0.1416917416705267,14.73470381411189,7.6980432169501425,26.271497555925922,0.0,3.0210420668369653,0.4647757025903024,45.02767125573467,0.12473213189655397,0.022339145292434637,3.6408267056981196,0.5601271854920185,40.07519411300753,0.18356184506507084,0.022332509453247607,3.953860648687183,0.608286253644182,35.65126523209571,0.25813504904285717,0.020019135111367437,4.061951232775634,0.6249155742731745,31.894407196074905,0.344396067898136,0.017052661004856695,4.562448614512796,0.7019151714635071,27.274430665744802,0.49110936430779234,0.021036405393083157,5.265157224333167,0.8100241883589487,22.820211454705053,0.6928142332606737,0.02035089903607279,6.260009693044837,0.9630784143145903,18.77072836910102,0.9499999999995815,0.018560986379450528,6.4999999999994005,0.9999999999999077,18.770728369098006,0.9499999999998061,1.3845235219207126e-14,6.5,1.0,18.770728369098006,0.9499999999998061,0.0,6.5,1.0,18.770728369098006,0.9499999999998061,0.0,
6240.0,1.7333333333333334,9.047333333333333,90.09666666666666,115.09666666666665,0.0,9.047333333333333,0.0,-0.9526666666666674,60.0,2.828299678954591,16.81784218296168,4.415301543945591,10.690772100498855,15.106073644444445,3.4213005599036372,0.08682188018675979,50.0,0.08382700503094367,0.006426084800803668,18.770695086181828,0.9499999999999591,5.012360430019787,0.771132373849198,0.14169188569022328,14.876395699802114,7.771631576015903,26.523265449999997,0.0,2.998866896208765,0.4613641378782715,45.064101935374815,0.12437403352951994,0.02217517062820029,3.618599665151245,0.5567076407924992,40.13483646109452,0.18271564317783154,0.022227040546874743,3.9338958333118255,0.6052147435864347,35.72269477963128,0.2567214821831283,0.019964815375357325,4.044888520528617,0.6222905416197873,31.963424300960355,0.34257630500385206,0.017062712247017053,4.54145063514372,0.6986847130990339,27.35163345717719,0.4881980845517625,0.020997979369075992,5.244884682776055,0.8069053358117008,22.9142784229485,0.6877753919813424,0.020272541557111445,6.2410180670783335,0.960156625704359,18.77069508619992,0.9499999999986114,0.01899162596650336,6.499999999999317,0.999999999999895,18.770695086181828,0.9499999999999591,8.307123119166741e-14,6.5,1.0,18.770695086181828,0.9499999999999591,0.0,6.5,1.0,18.770695086181828,0.9499999999999591,0.0,
6300.0,1.75,9.05,90.08,117.71249999999999,0.0,9.05,0.0,-0.9499999999999993,60.0,2.8285751436717126,16.81784218296168,4.414799104481225,10.690290895518777,15.10509,3.421467125121874,0.08681683079755481,50.0,0.08382656464039959,0.0064260506921619,18.770661560752668,0.9499999999999408,4.998191226943858,0.7689524964529012,0.14169203075930445,15.018087730561419,7.84521156109059,26.775016949999998,0.0,2.9768544966315833,0.45797761486639743,45.10026618474267,0.12401949996160715,0.022012399577181707,3.596478013381145,0.5533043097509454,40.19419728858086,0.18187717218599392,0.022121651770099948,3.9139856626287544,0.6021516404044237,35.79391660104454,0.2553196257570255,0.019910170683071104,4.0278165899848055,0.6196640907668931,32.03241729088662,0.3407667943190832,0.017071930543811398,4.520491766387963,0.6954602717519942,27.428963238758534,0.4852995861647915,0.020958868755757365,5.224690196996516,0.8037984918456178,23.008408223574406,0.6827708664073987,0.020194485779539306,6.221595543428518,0.9571685451428489,18.770661560758704,0.9499999999994917,0.01942252364981593,6.4999999999992895,0.9999999999998906,18.770661560752668,0.9499999999999408,2.7690349917590345e-14,6.5,1.0,18.770661560752668,0.9499999999999408,0.0,6.5,1.0,18.770661560752668,0.9499999999999408,0.0,
6360.0,1.7666666666666666,9.052666666666667,90.06333333333333,120.32833333333332,0.0,9.052666666666667,0.0,-0.9473333333333329,60.0,2.8288506290468103,16.81784218296168,4.414296694350815,10.68980966120474,15.104106355555555,3.4216337055198385,0.08681178131263591,50.0,0.08382612106380033,0.0064260163367610545,18.770627792730437,0.949999999999963,4.984022009256046,0.7667726168086225,0.1416921768781173,15.159779907439535,7.918783172663104,27.026752055925925,0.0,2.9550036733270124,0.4546159497426173,45.13616594522622,0.12366848871804012,0.021850823304570888,3.5744616637407987,0.549917179037046,40.253277070856754,0.1810463552911971,0.022016349640346267,3.8941304568382313,0.5990969933597279,35.86493012475058,0.25392938204374793,0.019855205790523023,4.010736271190421,0.617036349413911,32.10138498742987,0.33896750323201,0.017080318794384652,4.499572682653321,0.692241951177434,27.506416629348156,0.4824139695676255,0.020919083734641575,5.204573466454806,0.8007036102238163,23.10259773148178,0.6778005986085109,0.020116730541709593,6.201741878356618,0.9541141351317873,18.770627792739486,0.9499999999992893,0.019853665071899784,6.499999999999248,0.9999999999998843,18.770627792730437,0.949999999999963,4.1535433501612846e-14,6.5,1.0,18.770627792730437,0.949999999999963,0.0,6.5,1.0,18.770627792730437,0.949999999999963,0.0,
6420.0,1.7833333333333334,9.055333333333333,90.04666666666667,122.94416666666666,0.0,9.055333333333333,0.0,-0.9446666666666665,60.0,2.829126135080927,16.81784218296168,4.413794313554217,10.689328397556896,15.10312271111111,3.421800301099507,0.08680673173200672,50.0,0.08382567430014452,0.0064259817345236475,18.770593782040084,0.949999999999857,4.969852776851347,0.7645927349002073,0.14169232404698598,15.301472231486521,7.992346411222341,27.278470767777776,0.0,2.9333132402866036,0.45127896004409285,45.1718031441713,0.12332095793550993,0.021690433040408852,3.552550523163206,0.5465462343328009,40.312076290794415,0.18022311652503062,0.02191114057759247,3.8743305313777627,0.5960508509811943,35.935734784849956,0.2525506541588927,0.019799925460468604,3.99364839121389,0.6144074448021369,32.170326200306896,0.3371783992159125,0.01708787997653083,4.478694048217357,0.689029853571901,27.5839902467168,0.47954133198014204,0.02087863443596394,5.184534191768359,0.7976206448874398,23.196843819379904,0.6728645272103494,0.020039274686447506,6.1814568424870995,0.9509933603826307,18.77059378205215,0.9499999999989587,0.02028503586951842,6.499999999999193,0.9999999999998758,18.770593782040084,0.949999999999857,5.538045529397823e-14,6.5,1.0,18.770593782040084,0.949999999999857,0.0,6.5,1.0,18.770593782040084,0.949999999999857,0.0,
6480.0,1.8,9.058,90.03,125.55999999999999,0.0,9.058,0.0,-0.9420000000000002,60.0,2.829401661775087,16.81784218296168,4.4132919620913205,10.688847104575347,15.102139066666668,3.421966911862826,0.08680168205567118,50.0,0.0838252243484305,0.0064259468853721845,18.7705595286008,0.9499999999998826,4.955683529624721,0.7624128507114954,0.141692472266261,15.443164703752782,8.065901277257197,27.530173085555553,0.0,2.911782020207494,0.4479664646473068,45.20717969498157,0.12297686635174017,0.02153122007910957,3.5307444922582722,0.5431914603474265,40.3705954387299,0.17940738073883272,0.021806030904933937,3.854586196916102,0.5930132610640156,36.00633002127658,0.2511833460453778,0.019744334461660795,3.9765537740677512,0.611777503702731,32.23923972763927,0.3353994498207164,0.017094617146138802,4.457856517279143,0.6858240795814066,27.66168070791165,0.4766817674456427,0.0208375309382145,5.1645720747073245,0.794549549954973,23.29114335815703,0.6679625874531018,0.019962117061034235,6.16074022081193,0.94780618781722,18.7705595286008,0.9499999999998826,0.02071662167516915,6.499999999999193,0.9999999999998758,18.7705595286008,0.9499999999998826,0.0,6.5,1.0,18.7705595286008,0.9499999999998826,0.0,6.5,1.0,18.7705595286008,0.9499999999998826,0.0,
6540.0,1.8166666666666667,9.060666666666666,90.01333333333334,128.17583333333332,0.0,9.060666666666666,0.0,-0.9393333333333338,60.0,2.829677209130334,16.81784218296168,4.412789639961848,10.688365782260375,15.101155422222224,3.422133537811874,0.08679663228363392,50.0,0.08382477120765637,0.006425911789229152,18.770525032338632,0.9499999999997877,4.941514267471095,0.7602329642263222,0.14169262153626158,15.584857325289043,8.139447771256561,27.781859009259257,0.0,2.8904088444285048,0.4446782837582315,45.2422974972176,0.12263617329525871,0.02137317577898923,3.509043465409118,0.539852840832172,40.42883501244128,0.17859907359366328,0.021701026849154204,3.8348977593479994,0.589984270668923,36.0767152799428,0.24982736246452836,0.019688437568102568,3.959457175983862,0.6091472578436711,32.308990400223664,0.3336084582944436,0.01709659808388908,4.437060042314857,0.6826246218945934,27.74019601023722,0.4738094349532109,0.020796474964285494,5.144686818190134,0.7914902797215592,23.38620227328495,0.663058281061276,0.019885256517190086,6.139588569037279,0.9445520875441968,18.770525032338632,0.9499999999997877,0.02115165177465091,6.499999999999193,0.9999999999998758,18.770525032338632,0.9499999999997877,0.0,6.5,1.0,18.770525032338632,0.9499999999997877,0.0,6.5,1.0,18.770525032338632,0.9499999999997877,0.0,
6600.0,1.8333333333333333,9.063333333333333,89.99666666666667,130.79166666666666,0.0,9.063333333333333,0.0,-0.9366666666666674,60.0,2.829952777147689,16.81784218296168,4.412287347165741,10.687884430612039,15.10017177777778,3.4223001789485594,0.08679158241589849,50.0,0.08382431487682013,0.006425876446017022,18.770490293170635,0.9499999999999873,4.92734499028536,0.758053075428517,0.14169277185734774,15.72655009714639,8.212985893709323,28.033528538888888,0.0,2.8691925528667097,0.4414142389025707,45.27715843669583,0.12229883867536455,0.021216291561795053,3.487447330867815,0.5365303585950485,40.486795517125465,0.17779812155041638,0.021596134541303158,3.815265519789692,0.5869639261214911,36.14689001288131,0.24848260898733254,0.019632239558307507,3.942386064991158,0.6065209330755628,32.38457624501159,0.3316785234478051,0.017071110992703975,4.416300637941603,0.6794308673756313,27.82365343691917,0.4707756447224605,0.020759404373253965,5.1248781262790795,0.78844278865832,23.486124712422946,0.6579429778670879,0.019808691911054943,6.117979670118405,0.9412276415566777,18.770490293182696,0.9499999999990888,0.021608898918873767,6.499999999999138,0.9999999999998673,18.770490293170635,0.9499999999999873,5.5380081913688075e-14,6.5,1.0,18.770490293170635,0.9499999999999873,0.0,6.5,1.0,18.770490293170635,0.9499999999999873,0.0,
6660.0,1.85,9.065999999999999,89.98,133.4075,0.0,9.065999999999999,0.0,-0.934000000000001,60.0,2.830228365828193,16.81784218296168,4.4117850837027515,10.687403049630582,15.099188133333332,3.4224668352749377,0.08678653245246935,50.0,0.0838238553549195,0.0064258408556582556,18.770455311026307,0.9499999999999685,4.913175697962378,0.7558731843019044,0.14169292322982313,15.868243020376212,8.28651564510437,28.285181674444445,0.0,2.848131993954468,0.438174152916072,45.31176438558636,0.12196482297229613,0.021060558912241678,3.465955970850527,0.5332239955154657,40.54447746537059,0.17700445186011315,0.021491360017287686,3.795689774575133,0.5839522730115589,36.21685367838321,0.24714899198587753,0.01957574521455907,3.925340776795279,0.6038985810454276,32.460026108072235,0.32976318567051827,0.017045288195879138,4.395579143459992,0.6762429451476911,27.90716040093256,0.4677597727048193,0.020721494481611202,5.1051457041759045,0.7854070314116777,23.586034373771888,0.6528688029326658,0.01973242210317494,6.09591361581335,0.9378328639712846,18.770455311029327,0.9499999999997437,0.02206605430505556,6.499999999999123,0.9999999999998651,18.770455311026307,0.9499999999999685,1.3844988925120236e-14,6.5,1.0,18.770455311026307,0.9499999999999685,0.0,6.5,1.0,18.770455311026307,0.9499999999999685,0.0,
6720.0,1.8666666666666667,9.068666666666667,89.96333333333334,136.0233333333333,0.0,9.068666666666667,0.0,-0.9313333333333329,60.0,2.8305039751728827,16.81784218296168,4.411282849572773,10.686921639316116,15.09820448888889,3.422633506792957,0.08678148239335018,50.0,0.08382339264095204,0.006425805018075294,18.770420085826967,0.9499999999998257,4.899006390396975,0.7536932908303039,0.14169307565402822,16.00993609603024,8.360037025930582,28.536818415925925,0.0,2.8272260245769205,0.4349578499349108,45.34611720251035,0.1216340872275868,0.020905969377547517,3.4445692616320587,0.5299337325587783,40.601881377127,0.17621799255432938,0.021386709218468525,3.776170815252958,0.5809493561927628,36.286605741133414,0.24582641862493435,0.019518959322174734,3.9083216454847944,0.6012802531515068,32.53533910961344,0.3278623400255874,0.017019131310484603,4.374896383137082,0.6730609820210895,27.990712760021857,0.46476186726094765,0.020682760322910276,5.0854892582174225,0.7823829628026804,23.685927364117667,0.6478355983059876,0.01965644595848204,6.073390515669459,0.9343677716414552,18.77042008584205,0.9499999999987021,0.022523100143891302,6.499999999999054,0.9999999999998544,18.770420085826967,0.9499999999998257,6.922478576571716e-14,6.5,1.0,18.770420085826967,0.9499999999998257,0.0,6.5,1.0,18.770420085826967,0.9499999999998257,0.0,
6780.0,1.8833333333333333,9.071333333333333,89.94666666666666,138.63916666666665,0.0,9.071333333333333,0.0,-0.9286666666666665,60.0,2.8307796051827823,16.81784218296168,4.410780644775673,10.68644019966877,15.097220844444443,3.422800193504583,0.0867764322385449,50.0,0.08382292673391506,0.006425768933190562,18.770384617489253,0.9499999999999994,4.884837067483942,0.7515133949975296,0.14169322913032548,16.151629325160567,8.433550036676843,28.788438763333332,0.0,2.8064735100099445,0.4317651553861453,45.38021873263682,0.12130659303460918,0.02075251456697602,3.4232870736397913,0.5266595497907371,40.65900777967479,0.17543867243578481,0.021282187992267332,3.7567089285841884,0.5779552197821828,36.35614567234293,0.24451479685369906,0.01946188666876969,3.8913290035022814,0.5986660005388125,32.61051436983802,0.3259758823246018,0.016992641982513046,4.354253166339416,0.6698851025137563,28.074306400226554,0.46178197241319674,0.020643216797665787,5.0659084958711444,0.7793705378263299,23.785799817358775,0.6428432017609258,0.019580762346278036,6.050410496893672,0.930832384137488,18.77038461750433,0.9499999999988766,0.022980018775786343,6.499999999998985,0.9999999999998438,18.770384617489253,0.9499999999999994,6.922462580791245e-14,6.5,1.0,18.770384617489253,0.9499999999999994,0.0,6.5,1.0,18.770384617489253,0.9499999999999994,0.0,
