time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
6840.0,1.9,9.074,89.92999999999999,141.255,0.0,9.074,0.0,-0.9260000000000002,60.0,2.831055255858936,16.81784218296168,4.4102784693111925,10.685958730688808,15.0962372,3.4229668954118817,0.08677138198805824,50.0,0.08382245763280569,0.0064257326009264735,18.77034890594236,0.9499999999999943,4.870667729118041,0.7493334967873909,0.14169338365901923,16.293322708819584,8.50705467783203,29.040042716666665,0.0,2.7858733238585636,0.42859589597824055,45.414070807778366,0.12098230252930495,0.020600186151380928,3.402109271547009,0.5234014263918476,40.71585720758859,0.17466642106908098,0.021177802092782194,3.7373043965406607,0.5749699071601017,36.42547294987689,0.24321403539770656,0.019404532043527656,3.874363181615573,0.5960558740947035,32.685551009107435,0.32410370911982855,0.016965821886708365,4.333650287666204,0.6667154288717237,28.157937236082276,0.4588201279296022,0.020602878673211755,5.046403125730924,0.7763697116509114,23.885647894713113,0.6378914469398739,0.019505370140220357,6.027114478748384,0.9272483813459053,18.801015503776558,0.9477193146147849,0.023296018145288144,6.499859225473085,0.9999783423804747,18.77034890594236,0.9499999999999943,0.000140774525899839,6.5,1.0,18.77034890594236,0.9499999999999943,0.0,6.5,1.0,18.77034890594236,0.9499999999999943,0.0,
6900.0,1.9166666666666667,9.076666666666666,89.91333333333333,143.8708333333333,0.0,9.076666666666666,0.0,-0.9233333333333338,60.0,2.831330927202365,16.81784218296168,4.40977632317925,10.685477232376304,15.095253555555555,3.423133612516781,0.08676633164189351,50.0,0.08382198533662086,0.006425696021205425,18.77031295110726,0.9499999999999249,4.856498375193995,0.7471535961836916,0.14169353924045197,16.435016248060037,8.580550949885017,29.291630275925925,0.0,2.765424347995809,0.4254498996916629,45.447675246486426,0.12066117838109311,0.020448975862754626,3.381035714365599,0.5201593406716306,40.77243020270025,0.17390116877157757,0.02107355718141024,3.7179574963041886,0.5719934609698751,36.49458705838027,0.24192404375087714,0.01934690023647212,3.8574245088891885,0.5934499244444905,32.76044814810552,0.32224571769644583,0.016938672726384496,4.313088527082614,0.6635520810896328,28.241601210815347,0.4558763694074785,0.020561760583590605,5.026972857512623,0.7733804396173267,23.98546778491995,0.6329801634942216,0.01943026821830074,6.003908157733845,0.9236781781128992,18.919995264042107,0.9389216939700807,0.023206321014539455,6.499172142056086,0.9998726372393978,18.77031295110726,0.9499999999999249,0.0006870834169997021,6.5,1.0,18.77031295110726,0.9499999999999249,0.0,6.5,1.0,18.77031295110726,0.9499999999999249,0.0,
6960.0,1.9333333333333333,9.079333333333333,89.89666666666666,146.48666666666665,0.0,9.079333333333333,0.0,-0.9206666666666674,60.0,2.8316066192141154,16.81784218296168,4.409274206379635,10.684995704731476,15.09426991111111,3.4233003448213095,0.08676128120005532,50.0,0.08382150984435734,0.006425659193949802,18.77027675290533,0.9499999999998752,4.8423290056065,0.7449736931702307,0.14169369587496428,16.576709943935,8.654038853324678,29.543201441111112,0.0,2.745125472502032,0.42232699576954336,45.48103385414648,0.12034318378394773,0.020298875493776958,3.360066255538121,0.5169332700827879,40.82872731405933,0.17314284660440515,0.020969458827477805,3.6986685002664452,0.5690259231179147,36.56348748940048,0.2406447321677069,0.019288996037743367,3.8405133126559536,0.5908482019470698,32.83520490800122,0.32040180606493535,0.016911196233234893,4.292568650053132,0.6603951769312512,28.325294296527883,0.4529507283566895,0.020519877029481215,5.00761740204979,0.7704026772384291,24.085255704430143,0.6281091772230115,0.01935545546283368,5.980791188487375,0.92012172130575,19.038871128744567,0.9302162382023224,0.023116969246469665,6.497939274512139,0.9996829653095598,18.77027675290533,0.9499999999998752,0.0012328675439466955,6.5,1.0,18.77027675290533,0.9499999999998752,0.0,6.5,1.0,18.77027675290533,0.9499999999998752,0.0,
7020.0,1.95,9.082,89.88,149.1025,0.0,9.082,0.0,-0.9179999999999993,60.0,2.831882331895209,16.81784218296168,4.408772118912225,10.684514147754443,15.093286266666668,3.423467092327428,0.08675623066254728,50.0,0.08382103115501158,0.006425622119081965,18.770240311259432,0.9499999999998141,4.82815962025021,0.7427937877308015,0.14169385356288958,16.71840379749789,8.727518388639883,29.79475621222222,0.0,2.7249755956046586,0.419227014708409,45.514148423071184,0.12002828244766038,0.020149876897373353,3.3392007430292434,0.5137231912352682,40.88474909789035,0.17239138636362739,0.020865512508877693,3.679437676029568,0.5660673347737797,36.63217374150608,0.23937601165561226,0.019230824236877275,3.8236299184888183,0.5882507566905875,32.90982041060881,0.31857187295367,0.016883394167135357,4.272091407674993,0.6572448319499989,28.40901249437779,0.45004323228239934,0.020477242378139415,4.988336471289355,0.7674363801983624,24.185007897593728,0.6232783102093071,0.019280930760434245,5.95776322697605,0.9165789579963154,19.157639624844713,0.9216021191579922,0.02302796151132469,6.496161163409411,0.999409409755294,18.770240311259432,0.9499999999998141,0.001778111102727552,6.5,1.0,18.770240311259432,0.9499999999998141,0.0,6.5,1.0,18.770240311259432,0.9499999999998141,0.0,
7080.0,1.9666666666666666,9.084666666666667,89.86333333333333,151.7183333333333,0.0,9.084666666666667,0.0,-0.9153333333333329,60.0,2.8321580652466896,16.81784218296168,4.408270060776833,10.684032561445392,15.092302622222226,3.4236338550371466,0.0867511800293737,50.0,0.08382054926757992,0.00642558479652427,18.770203626089824,0.949999999999905,4.813990219019753,0.7406138798491928,0.14169401230457349,16.86009780980246,8.800989556319497,30.046294589259258,0.0,2.7049736236183892,0.41614978824898297,45.547020732594454,0.11971643858925582,0.020001971986269407,3.3184390194165276,0.510529079910235,40.940496117548335,0.17164672057152794,0.020761723612715777,3.660265286407479,0.5631177363703814,36.70064532040305,0.23811779396739863,0.019172389622089003,3.8067746501728803,0.5856576384881355,32.98429377854779,0.31675581780163603,0.016855268315937977,4.251657536811609,0.6541011595094783,28.492751834748763,0.4471539047674539,0.020433870863383774,4.969030389055737,0.7644662137008826,24.262979840692907,0.6195283153836296,0.019306082233618405,5.934823930491585,0.9130498354602439,19.254638326154772,0.9146277557968839,0.022939296484465466,6.493937754223332,0.9990673468035894,18.770203626092844,0.9499999999996803,0.0022234091860798403,6.499999999999986,0.9999999999999978,18.770203626089824,0.949999999999905,1.3844761912904252e-14,6.5,1.0,18.770203626089824,0.949999999999905,0.0,
7140.0,1.9833333333333334,9.087333333333333,89.84666666666666,154.33416666666665,0.0,9.087333333333333,0.0,-0.9126666666666665,60.0,2.8324338192695806,16.81784218296168,4.407768031973305,10.683550945804475,15.09131897777778,3.423800632952451,0.08674612930053846,50.0,0.08382006418105849,0.006425547226199051,18.770166697321493,0.9499999999999575,4.799820801809718,0.7384339695091874,0.14169417210034,17.0017919819028,8.874452356852386,30.29781657222222,0.0,2.685118470885835,0.4130951493670515,45.579652549163676,0.11940761692458338,0.019855152732554338,3.297780921980569,0.5073509110739337,40.99596894347258,0.17090878246802568,0.020658097435958478,3.6411515894279156,0.5601771676042947,36.768901739047614,0.23686999159386896,0.019113696979563333,3.789947829677623,0.5830688968734804,33.05862413540099,0.3149535407513239,0.016826820495257522,4.231267760226009,0.6509642708040014,28.576508377414324,0.4442827655542129,0.02038977658560004,4.949699150328862,0.7614921769736711,24.340967154184273,0.6158006846595553,0.019331238726874922,5.911972957645229,0.9095343011761892,19.351580474666633,0.9077120414323971,0.02285097284635551,6.49126933792517,0.9986568212192568,18.770166697324512,0.9499999999997322,0.002668416298162005,6.499999999999972,0.9999999999999957,18.770166697321493,0.9499999999999575,1.3844728604541893e-14,6.5,1.0,18.770166697321493,0.9499999999999575,0.0,
7200.0,2.0,9.09,89.83,156.95,0.0,9.09,0.0,-0.9100000000000001,60.0,2.8327095939649203,16.81784218296168,4.407266032501463,10.68306930083187,15.090335333333334,3.4239674260753454,0.08674107847604577,50.0,0.08381957589444308,0.006425509408028625,18.77012952487657,0.9499999999999896,4.7856513685146655,0.7362540566945639,0.1416943329505261,17.143486314853327,8.94790679072741,30.54932216111111,0.0,2.6654090597185927,0.4100629322643989,45.612045626432334,0.11910178266005886,0.01970941116724223,3.277226282794475,0.5041886588914577,41.05116815313747,0.17017750600222495,0.020554639186094015,3.6220968383351706,0.5572456674361801,36.83694251775637,0.23563251775655358,0.019054751092745015,3.7731497771293734,0.5804845810968267,33.13281060587193,0.3131649426417537,0.016798052548249398,4.210922786714235,0.647834274879113,28.660278211695175,0.4414298306258336,0.020344973511774,4.930344260365238,0.758514501594652,24.419296339441114,0.6120798279325256,0.019354889963624444,5.88920996836269,0.9060323028250292,19.44879162342784,0.9008314857414295,0.022762989282539614,6.48815471172694,0.9981776479579908,18.770129524882606,0.94999999999954,0.003114626198229703,6.499999999999944,0.9999999999999913,18.77012952487657,0.9499999999999896,2.768939015307465e-14,6.5,1.0,18.77012952487657,0.9499999999999896,0.0,
7260.0,2.0166666666666666,9.092666666666666,89.81316666666666,159.5425,0.0,9.092666666666666,0.0,-0.9073333333333338,60.0,2.832985389333749,16.81784218296168,4.406764062361149,10.68258762652774,15.08935168888889,3.4241342344078203,0.0867360275558997,50.0,0.08381892886359488,0.006425459295003418,18.7700802674077,0.9499999999999296,4.771481913905243,0.7340741406008066,0.14169454609423845,17.285180860947566,9.02135285843343,30.800811355925926,0.0,2.6458443203387487,0.4070529723598075,45.64420160962556,0.11879870868976701,0.019564739379843932,3.2567749288866343,0.5010422967517899,41.10609415225773,0.16945258299265314,0.020451353907840808,3.60310128172552,0.5543232741116184,36.90476694294103,0.2344049836818951,0.018995556609650688,3.7563808109456263,0.577904740145481,33.20685202954385,0.3113895553571899,0.016768966183747125,4.1906233003419615,0.6447112769756864,28.744054681484872,0.4385947207758102,0.020299486372273634,4.91096719953359,0.75553341531286,24.49795528134427,0.6083658441696077,0.019377060831647697,5.866534623879067,0.9025437882890872,19.54625987755457,0.8939860782720715,0.022675344483622517,6.484592673401342,0.9976296420617449,18.770080267410712,0.9499999999997053,0.0035620383255982107,6.49999999999993,0.9999999999999892,18.7700802674077,0.9499999999999296,1.3844650648335084e-14,6.5,1.0,18.7700802674077,0.9499999999999296,0.0,
7320.0,2.033333333333333,9.095333333333333,89.79633333333334,162.135,0.0,9.095333333333333,0.0,-0.9046666666666674,60.0,2.8332612053770885,16.81784218296168,4.406262121552229,10.682105922892218,15.088368044444445,3.4243010579518467,0.08673097654010403,50.0,0.08381827857474125,0.0064254089296513,18.770030761805746,0.9499999999999152,4.757312437874076,0.7318942212113964,0.14169476031165296,17.42687562125922,9.0947905604593,31.052284156666666,0.0,2.626423190820815,0.4040651062801254,45.67612232417325,0.11849855451698595,0.019421129517933622,3.236426682178673,0.49791179725825735,41.16074771278175,0.16873419289468816,0.020348246707961426,3.584165163284438,0.5514100251206828,36.97237479301998,0.23318760881881334,0.018936118441081895,3.739641247482139,0.5753294226895599,33.280747821595,0.3096276536099208,0.01673956346348726,4.170369982612687,0.6415953819404134,28.82783676523112,0.43577783768636774,0.0202533177292743,4.891569450327637,0.7525491462042518,24.57694357704458,0.6046595190190641,0.01939774920595294,5.843946586733817,0.8990687056513564,19.643985227592932,0.8871766460462901,0.02258803714525026,6.480582075300658,0.997012626969332,18.77003076181178,0.9499999999994656,0.004010598100683536,6.499999999999902,0.999999999999985,18.770030761805746,0.9499999999999152,2.768921199315453e-14,6.5,1.0,18.770030761805746,0.9499999999999152,0.0,
7380.0,2.05,9.097999999999999,89.7795,164.7275,0.0,9.097999999999999,0.0,-0.902000000000001,60.0,2.833537042095984,16.81784218296168,4.405760210074512,10.68162418992549,15.087384400000001,3.424467896709439,0.08672592542866304,50.0,0.08381762502686427,0.0064253583118935465,18.769981007993575,0.9499999999997989,4.743142940313766,0.7297142985098102,0.14169497560310274,17.568570596862322,9.168219897293875,31.30374056333333,0.0,2.6071446170340913,0.40109917185139865,45.70780948587724,0.11820128676382705,0.01927857378672382,3.2161813596492124,0.49479713225372496,41.21512943296929,0.16802227171948939,0.02024532252946054,3.5652887219263896,0.5485059572194445,37.03976561102134,0.2319803085160361,0.018876441358048446,3.7229314011703005,0.5727586771031231,33.354497111026426,0.307879140260366,0.016709846311838472,4.150163501459488,0.638486692532229,28.91162064109737,0.4329791865798059,0.020206481153199007,4.872152483429404,0.7495619205276006,24.656254890226588,0.6009612839309311,0.019416966898233134,5.8214455207657245,0.8956070031947269,19.74196164181645,0.8804035783439333,0.022501065968092426,6.4761217977031516,0.9963264304158694,18.769981007993575,0.9499999999997989,0.004460277597506901,6.499999999999902,0.999999999999985,18.769981007993575,0.9499999999997989,0.0,6.5,1.0,18.769981007993575,0.9499999999997989,0.0,
7440.0,2.066666666666667,9.100666666666667,89.76266666666666,167.32,0.0,9.100666666666667,0.0,-0.8993333333333329,60.0,2.8338128994914573,16.81784218296168,4.405258327927832,10.681142427627723,15.086400755555555,3.4246347506825945,0.08672087422158069,50.0,0.08381696821894564,0.0064253074416514185,18.769931005887962,0.9499999999998892,4.728973421116871,0.7275343724795186,0.14169519196894903,17.710265788831272,9.241640869426005,31.555180575925924,0.0,2.588007552585447,0.39815500809006876,45.73926479810679,0.11790687251161652,0.01913706444864438,3.196038773420662,0.49169827283394796,41.26923991789933,0.1673167561550036,0.020142586228550474,3.546472191800346,0.5456111064308224,37.10693894774128,0.2307829988254109,0.018816530126043673,3.706251584490553,0.5701925514600851,33.428099028573115,0.3061439188392997,0.016679816679747717,4.13000451137803,0.6353853094427738,28.99540251735195,0.4301987692373075,0.02015899008145805,4.85271775750373,0.7465719626928815,24.735882869292652,0.5972715621156337,0.019434725925673746,5.799031091107904,0.8921586294012159,19.84018307181227,0.873667250461291,0.02241442965782081,6.471210748882169,0.9955708844434106,18.769931005893994,0.9499999999994398,0.004911048820982468,6.499999999999875,0.9999999999999807,18.769931005887962,0.9499999999998892,2.768903204327166e-14,6.5,1.0,18.769931005887962,0.9499999999998892,0.0,
7500.0,2.0833333333333335,9.103333333333333,89.74583333333334,169.9125,0.0,9.103333333333333,0.0,-0.8966666666666665,60.0,2.834088777564553,16.81784218296168,4.404756475112034,10.680660635999079,15.085417111111113,3.4248016198733024,0.08671582291886112,50.0,0.08381630814996698,0.006425256318846159,18.76988075541326,0.9499999999999239,4.71480388017592,0.7253544431039877,0.141695409409518,17.85196119824079,9.31505347734454,31.806604194444443,0.0,2.569010958762528,0.3952324551942351,45.77048995188808,0.11761527929338823,0.01899659382291885,3.175998730845329,0.4886151893608198,41.32307977941275,0.16661758355809353,0.020040042575332873,3.527715802295981,0.5427255080455355,37.17389436183971,0.22959559649521633,0.01875638950436498,3.6896021079460706,0.5676310935301647,33.501552706855065,0.3044218935415627,0.016649476544482233,4.109893653559419,0.6322913313168337,29.079178632491164,0.42743658407715074,0.02011085781861155,4.833266719001628,0.7435794952310197,24.81582114939325,0.5935907684745584,0.019451038502102058,5.776702964182814,0.8887235329512021,19.938643454510792,0.866968023742442,0.022328126925089897,6.4658478651655535,0.9947458254100852,18.76988075541326,0.9499999999999239,0.005362883716615567,6.499999999999875,0.9999999999999807,18.76988075541326,0.9499999999999239,0.0,6.5,1.0,18.76988075541326,0.9499999999999239,0.0,
7560.0,2.1,9.106,89.729,172.505,0.0,9.106,0.0,-0.8940000000000001,60.0,2.8343646763162957,16.81784218296168,4.4042546516269185,10.680178815039747,15.084433466666665,3.424968504283584,0.08671077152050864,50.0,0.08381564481890967,0.006425204943399001,18.769830256490263,0.9499999999999075,4.700634317383404,0.7231745103666776,0.14169562792515256,17.993656826165942,9.388457721538321,32.05801141888889,0.0,2.5501538044773775,0.39233135453498114,45.80148662599206,0.11732647508652948,0.018857154285150557,3.1560610345908406,0.48554785147551394,41.37664963605148,0.1659246919468057,0.01993769625448838,3.509019778050544,0.5398491966231606,37.24063141993162,0.22841801896360814,0.018696024245437037,3.6729832800367093,0.5650743507748783,33.574857280526196,0.30271296921992563,0.01661882790936131,4.089831556022862,0.629204854772748,29.162945255355005,0.42469262623225895,0.020062097536556855,4.813800801972375,0.7405847387649808,24.89606335442517,0.5899193095387192,0.01946591702925282,5.754460807697294,0.8853016627226606,20.037336714182825,0.86030624562137,0.02224215648551997,6.460032110986182,0.9938510939978742,18.76983025649328,0.9499999999996828,0.005815754179371762,6.499999999999861,0.9999999999999786,18.769830256490263,0.9499999999999075,1.3844425151094941e-14,6.5,1.0,18.769830256490263,0.9499999999999075,0.0,
7620.0,2.1166666666666667,9.108666666666666,89.71216666666666,175.0975,0.0,9.108666666666666,0.0,-0.8913333333333338,60.0,2.834640595747728,16.81784218296168,4.403752857472427,10.679696964749796,15.083449822222223,3.4251354039153554,0.08670572002652628,50.0,0.08381497822475482,0.006425153315231155,18.769779509039054,0.9499999999998942,4.686464732631785,0.720994574251044,0.14169584751619863,18.135352673682142,9.461853602496195,32.30940224925926,0.0,2.5314350662104697,0.38945154864776454,45.832256487022136,0.11704042830555901,0.01871873826690784,3.136225482724872,0.48249622811151877,41.42995011299711,0.16523801999273036,0.019835551865968526,3.490384338956398,0.536982205993292,37.30714969667561,0.22725018435216862,0.018635439094145667,3.6563954072332256,0.5625223703435732,33.64801188642168,0.30101705137908125,0.016587872803483616,4.069818833748118,0.6261259744227874,29.246698685235202,0.4219668876270694,0.02001272227474349,4.794321427884225,0.7375879119821884,24.976603098997508,0.5862575834153174,0.01947937408815026,5.732304290637618,0.8818929677904028,20.136256764405868,0.8536822496743458,0.022156517059675807,6.453762478923086,0.9928865352189363,18.769779509045083,0.949999999999445,0.006269632063095734,6.499999999999833,0.9999999999999744,18.769779509039054,0.9499999999998942,2.7688758759867903e-14,6.5,1.0,18.769779509039054,0.9499999999998942,0.0,
7680.0,2.1333333333333333,9.111333333333333,89.69533333333334,177.69,0.0,9.111333333333333,0.0,-0.8886666666666674,60.0,2.8349165358598727,16.81784218296168,4.4032510926483,10.67921508512948,15.08246617777778,3.4253023187706866,0.08670066843691909,50.0,0.08381430836648351,0.006425101434263825,18.769728512981718,0.9499999999997868,4.672295125813486,0.7188146347405363,0.14169606818299282,18.277048741865134,9.535241120707,32.56077668555555,0.0,2.512853727955157,0.38659288122387025,45.86280118950143,0.11675710779503971,0.01858133825531283,3.1164918687991805,0.47946028750756625,41.48298184200778,0.16455750701347296,0.019733613925691618,3.4718097001692243,0.5341245692568037,37.37344877486037,0.22609201145954508,0.018574638787173914,3.6398387939517782,0.5599751990695043,33.72101566370468,0.29933404616973897,0.01655661328144742,4.049856088807714,0.6230547828934945,29.330435251979264,0.41925935705358824,0.019962744940404065,4.774830005453612,0.7345892316082481,25.057433990367727,0.5826059797419223,0.019491422430612637,5.71023308326457,0.8784973974253185,20.235397510000023,0.8470963556821495,0.02207120737304802,6.447037989733811,0.9918519984205864,18.76972851298775,0.9499999999993373,0.0067244891892746204,6.4999999999998055,0.99999999999997,18.769728512981718,0.9499999999997868,2.7688666769293444e-14,6.5,1.0,18.769728512981718,0.9499999999997868,0.0,
7740.0,2.15,9.114,89.6785,180.2825,0.0,9.114,0.0,-0.8859999999999992,60.0,2.8351924966537703,16.81784218296168,4.402749357154402,10.67873317617893,15.081482533333332,3.4254692488515497,0.08669561675169096,50.0,0.08381363524307635,0.006425049300418191,18.769677268235032,0.9499999999998815,4.658125496820896,0.7166346918185993,0.14169628992589636,18.41874503179103,9.608620276659572,32.812134727777774,0.0,2.4944087811625235,0.3837551971019267,45.89312237595924,0.11647648282262511,0.01844494679263331,3.0968599819329357,0.47643999722045166,41.535745461353,0.1638830929652371,0.01963188686624484,3.4532960721168777,0.5312763187872119,37.439528245487246,0.22494341975520632,0.018513628052346576,3.6233137425287154,0.5574328834659562,33.793867754010996,0.29766386038285786,0.01652505142306282,4.0299439104989006,0.6199913708459847,29.414151316086425,0.4165700202467488,0.019912178308813644,4.755327930482735,0.7315889123819592,25.138549630344045,0.5789648796482406,0.019502074970877636,5.688246857108535,0.8751149010936208,20.33475284893039,0.8405488697019597,0.021986226156035293,6.439857692377957,0.9907473372889164,18.769677268241065,0.9499999999994325,0.0071802973558545416,6.499999999999778,0.9999999999999658,18.769677268235032,0.9499999999998815,2.7688574330285807e-14,6.5,1.0,18.769677268235032,0.9499999999998815,0.0,
7800.0,2.1666666666666665,9.116666666666667,89.66166666666666,182.875,0.0,9.116666666666667,0.0,-0.8833333333333329,60.0,2.8354684781304598,16.81784218296168,4.402247650990563,10.678251237898326,15.08049888888889,3.42563619415995,0.08669056497084567,50.0,0.08381295885351395,0.006424996913615422,18.769625774722183,0.9499999999999982,4.643955845546372,0.7144547454686726,0.14169651274524095,18.56044154453627,9.681991070842749,33.06347637592592,0.0,2.4760992246866436,0.38093834225948364,45.92322167701652,0.11619852307223956,0.01830955647587995,3.0773296068953493,0.473435324137746,41.58824161574743,0.16321471843550592,0.019530375037586367,3.4348436605088963,0.5284374862321379,37.50538770785017,0.22380432937329292,0.01845241160798139,3.6068205531956554,0.5548954697224086,33.866567301592134,0.29600640144399676,0.016493189333059988,4.010082875475329,0.6169358269962045,29.497843268796988,0.41389885995900627,0.019861035023571283,4.7358165857053836,0.7285871670315974,25.219943617155057,0.5753346557252554,0.01951134477735117,5.66634528496461,0.8717454284560938,20.43431667417726,0.8340400841484303,0.021901572143924852,6.4322206640320845,0.98957240985109,18.769625774725203,0.9499999999997735,0.007637028345872104,6.499999999999764,0.9999999999999637,18.769625774722183,0.9499999999999982,1.3844240721340645e-14,6.5,1.0,18.769625774722183,0.9499999999999982,0.0,
7860.0,2.183333333333333,9.119333333333334,89.64483333333332,185.4675,0.0,9.119333333333334,0.0,-0.8806666666666665,60.0,2.835744480290963,16.81784218296168,4.401745974156635,10.677769270287811,15.079515244444446,3.425803154697869,0.08668551309438734,50.0,0.08381227919677664,0.006424944273776671,18.76957403236733,0.949999999999879,4.629786171882236,0.7122747956741902,0.14169673664135377,18.702138281177625,9.75535350374536,33.31480163,0.0,2.457924064730242,0.3781421638046526,45.95310071147161,0.11592319863737671,0.018175159956401732,3.0579005241875974,0.4704462344903996,41.64047095628356,0.16255232463581973,0.0194290827077519,3.416452666346649,0.5256081025148691,37.57102676961326,0.22267466110655337,0.01839099416224732,3.5903595240548696,0.5523630037007492,33.93911345345849,0.294361577407741,0.016461029140785843,3.990273547878428,0.6138882381351428,29.581507532177785,0.41124585603406844,0.019809327596901127,4.716297340640893,0.7255842062524451,25.301609547287036,0.5717156720015059,0.01951924506449032,5.644528040887737,0.8683889293673441,20.53408287557434,0.8275702778835532,0.02181724407687291,6.424126010096209,0.9883270784763399,18.769574032373363,0.9499999999994299,0.00809465393587491,6.499999999999736,0.9999999999999594,18.76957403236733,0.949999999999879,2.7688388106878236e-14,6.5,1.0,18.76957403236733,0.949999999999879,0.0,
7920.0,2.2,9.122,89.628,188.06,0.0,9.122,0.0,-0.8780000000000001,60.0,2.836020503136326,16.81784218296168,4.401244326652453,10.677287273347547,15.0785316,3.425970130467307,0.08668046112231993,50.0,0.08381159627184455,0.006424891380823076,18.76952204108667,0.9499999999998582,4.615616475720776,0.7100948424185809,0.1416969616145986,18.843835242792224,9.828707575856233,33.56611049,0.0,2.439882314790752,0.375366509967808,45.98276108638444,0.1156504800145323,0.018041749939489815,3.0385725101240326,0.46747269386523577,41.692434140362415,0.16189585339466253,0.01932801406356477,3.398123285934122,0.5227881978360188,37.63644504688526,0.22155433640038033,0.018329380412526852,3.5739309510549697,0.5498355309315338,34.01150535951967,0.292729296952276,0.01642857299989986,3.970516479468455,0.610848689148993,29.665140559200445,0.40861098547985886,0.019757068409973044,4.696771551456089,0.7225802386855521,25.383541017289016,0.5681082839263214,0.01952578918480441,5.622794800187851,0.865045353875054,20.634045341614694,0.8211397163149589,0.021733240699886025,6.415572864191797,0.9870112098756612,18.769522041095716,0.9499999999991846,0.008553145904412304,6.4999999999996945,0.999999999999953,18.76952204108667,0.9499999999998582,4.15324414834285e-14,6.5,1.0,18.76952204108667,0.9499999999998582,0.0,
7980.0,2.216666666666667,9.124666666666666,89.61116666666666,190.65249999999997,0.0,9.124666666666666,0.0,-0.8753333333333337,60.0,2.8362965466675703,16.81784218296168,4.400742708477829,10.676805247077727,15.077547955555556,3.426137121470281,0.08667540905464796,50.0,0.08381091007769757,0.006424838234675757,18.769469800800728,0.9499999999999471,4.601446756954244,0.7079148856852684,0.14169718766531927,18.985532430457543,9.902053287664197,33.81740295592593,0.0,2.4219729956067724,0.3726112300933496,46.01220439716087,0.11538033809674982,0.017909319183979644,3.0193453369126853,0.4645146672173362,41.744131831623605,0.1612452471504362,0.01922717321134737,3.379855710889331,0.5199778016752817,37.70164216429074,0.2204432773469415,0.01826757504479115,3.557535127966909,0.5473130966102937,34.08374217272378,0.29110946937405463,0.016395823088060535,3.950812209755207,0.6078172630392626,29.748738833813245,0.40599422254066897,0.019704269713248124,4.677240560835094,0.7195754708977068,25.465731625542077,0.564512838359964,0.019530990620994615,5.601145239425047,0.8617146522192379,20.73419796122082,0.8147486515024941,0.02164956076280422,6.4065603881517035,0.9856246751002621,18.769469800800728,0.9499999999999471,0.009012476040093616,6.4999999999996945,0.999999999999953,18.769469800800728,0.9499999999999471,0.0,6.5,1.0,18.769469800800728,0.9499999999999471,0.0,
8040.0,2.2333333333333334,9.127333333333333,89.59433333333332,193.245,0.0,9.127333333333333,0.0,-0.8726666666666674,60.0,2.836572610885742,16.81784218296168,4.400241119632625,10.676323191478486,15.076564311111111,3.4263041277087676,0.08667035689137491,50.0,0.08381022061331542,0.0064247848352558205,18.769417311434392,0.9499999999998281,4.58727701547486,0.7057349254576708,0.1416974147938396,19.12722984525138,9.975390639658073,34.06867902777778,0.0,2.404195135104914,0.3698761746315252,46.04143222763618,0.11511274416729043,0.017777860501858367,3.000218772735048,0.46157211888231503,41.79556469987357,0.16060044894453737,0.019126564177637473,3.3616501281563553,0.5171769427932854,37.76661775503945,0.21934140667938545,0.018205582732975678,3.5411723463603035,0.5447957455938929,34.15582304919609,0.28950200458255143,0.016362781606605648,3.9311612661283664,0.6047940409428256,29.83229887100885,0.4033955387684251,0.01965094362684061,4.65770569785687,0.7165701073625954,25.54817497399677,0.5609296735703074,0.019534862978224155,5.579579036404767,0.8583967748315027,20.834534625484036,0.8083973222723823,0.021566203020279673,6.397087772002314,0.9841673495388175,18.769417311440424,0.9499999999993789,0.009472616149390286,6.499999999999667,0.9999999999999487,18.769417311434392,0.9499999999998281,2.7688105405951634e-14,6.5,1.0,18.769417311434392,0.9499999999998281,0.0,
8100.0,2.25,9.129999999999999,89.5775,195.83749999999998,0.0,9.129999999999999,0.0,-0.870000000000001,60.0,2.836848695791863,16.81784218296168,4.399739560116662,10.675841106550006,15.075580666666669,3.426471149184778,0.08666530463250512,50.0,0.08380952787767762,0.00642473118248436,18.769364572902155,0.9499999999999581,4.573107251174807,0.7035549617192012,0.14169764300053117,19.26892748825191,10.048719632326684,34.31993870555556,0.0,2.386547768347039,0.3671611951303137,46.070446150157885,0.11484766989341808,0.017647366757874927,2.9811925818251455,0.4586450125884839,41.84673342101362,0.159961402414518,0.01902619090990232,3.343506720017985,0.5143856492335361,37.83137146099202,0.21824864776614625,0.018143408138370454,3.5248428955800755,0.5422835223969347,34.22774714837526,0.2879068130951415,0.016329450780228072,3.9115641639874625,0.6017791021519173,29.91581721688434,0.4008149030931608,0.01959710214090382,4.638168277880354,0.7135643504431314,25.630864669875702,0.5573591192359868,0.019537419976516368,5.558095870173006,0.8550916723343087,20.935049229368108,0.8020859543389108,0.02148316623176072,6.387154233937395,0.9826391129134453,18.769364572914217,0.9499999999990602,0.00993353806491913,6.499999999999612,0.9999999999999403,18.769364572902155,0.9499999999999581,5.537602054874011e-14,6.5,1.0,18.769364572902155,0.9499999999999581,0.0,
8160.0,2.2666666666666666,9.132666666666667,89.56066666666666,198.43,0.0,9.132666666666667,0.0,-0.8673333333333328,60.0,2.8371248013869788,16.81784218296168,4.399238029929825,10.675358992292399,15.074597022222225,3.4266381859002726,0.08666025227804222,50.0,0.08380883186976348,0.006424677276282452,18.76931158513083,0.9499999999998747,4.558937463946237,0.7013749944532672,0.14169787228570915,19.41062536053762,10.122040266158848,34.57118198925926,0.0,2.3690299374778863,0.3644661442273671,46.099247725668015,0.11458508732030002,0.017517830869152817,2.962266524547887,0.45573331146890567,41.89763867696572,0.1593280517873468,0.01892605727725849,3.3254256641089737,0.5116039483244574,37.89590293272359,0.21716492460531975,0.018081055909011212,3.5085470627234305,0.53977647118822,34.2995136331489,0.2863238060320567,0.016295832856644932,3.892021406871435,0.5987725241340669,29.99929044869816,0.39825228189255457,0.019542757116027598,4.618629602437056,0.7105584003749317,25.7137943273423,0.5538014964557709,0.01953867544329757,5.536695421011536,0.8517992955402363,21.03573567338046,0.7958147604330763,0.021400449161470547,6.376759020284604,0.9810398492745545,18.76931158514289,0.9499999999989764,0.010395213652790605,6.499999999999557,0.9999999999999318,18.76931158513083,0.9499999999998747,5.537582938672863e-14,6.5,1.0,18.76931158513083,0.9499999999998747,0.0,
8220.0,2.283333333333333,9.135333333333334,89.54383333333332,201.02249999999998,0.0,9.135333333333334,0.0,-0.8646666666666665,60.0,2.837400927672112,16.81784218296168,4.398736529071865,10.674876848705912,15.073613377777775,3.4268052378573155,0.08665519982799096,50.0,0.08380813258855202,0.0064246231165711485,18.769258348037525,0.9499999999998336,4.544767653681264,0.6991950236432714,0.14169810264973287,19.552323463187353,10.195352541643379,34.822408878888886,0.0,2.3516406916730803,0.36179087564201234,46.12783850378479,0.11432496886501864,0.01738924580480594,2.943440357476694,0.4528369780733375,41.94828115559776,0.15870034187275944,0.01882616707119311,3.307407133429891,0.5088318666815217,37.96021182958395,0.21609016181913449,0.018018530679082545,3.492285132617171,0.5372746357872571,34.371121669987375,0.2847528951114482,0.016261930106259648,3.8725334865877716,0.5957743825519649,30.08271517491926,0.3957076390606628,0.019487920283663307,4.5990909591309945,0.7075524552509223,25.79695756913582,0.5502571177639586,0.019538643306061587,5.515377370433143,0.8485195954512528,21.13658786520829,0.7895839404379957,0.021318050578392977,6.365901405464344,0.9793694469945144,18.76925834804054,0.9499999999996089,0.010857614820259895,6.499999999999543,0.9999999999999296,18.769258348037525,0.9499999999998336,1.3843909331258855e-14,6.5,1.0,18.769258348037525,0.9499999999998336,0.0,
8280.0,2.3,9.138,89.527,203.61499999999998,0.0,9.138,0.0,-0.8620000000000001,60.0,2.8376770746483024,16.81784218296168,4.398235057542682,10.674394675790653,15.072629733333335,3.42697230505786,0.08665014728235498,50.0,0.08380743003302223,0.006424568703271507,18.76920486154251,0.9499999999998565,4.530597820271969,0.6970150492726106,0.1416983340929474,19.6940217972803,10.26865645926909,35.07361937444444,0.0,2.3343790870875245,0.35913524416731146,46.15622002288407,0.11406728731069028,0.017261604585555812,2.9247138334704106,0.4499559743800632,41.99866155064861,0.15807821805668335,0.018726524006283274,3.289451296361564,0.5060694302094714,38.02429781975642,0.21502428464847817,0.017955837068327263,3.47605738779535,0.534778059660823,34.442570429076945,0.283193992644522,0.016227744821820878,3.853100883341211,0.5927847512832632,30.166088035272942,0.39318093607570487,0.01943260324656082,4.57955362154581,0.7045467110070477,25.880348028171362,0.5467262871516506,0.01953733758518439,5.494141401176893,0.8452525232579836,21.23759972132182,0.7833936815305885,0.021235969256249376,6.354580691941378,0.977627798760212,18.76920486154251,0.9499999999998565,0.011320713522965598,6.499999999999543,0.9999999999999296,18.76920486154251,0.9499999999998565,0.0,6.5,1.0,18.76920486154251,0.9499999999998565,0.0,
8340.0,2.316666666666667,9.140666666666666,89.51016666666666,206.20749999999998,0.0,9.140666666666666,0.0,-0.8593333333333337,60.0,2.8379532423165905,16.81784218296168,4.397733615342089,10.673912473546801,15.07164608888889,3.427139387503921,0.08664509464113829,50.0,0.08380672420215264,0.006424514036304545,18.769151125567163,0.9499999999998783,4.516427963610399,0.6948350713246767,0.1416985666156927,19.83572036389599,10.341952019524792,35.32481347592592,0.0,2.317244186804171,0.3564991056621801,46.18439381017977,0.11381201580069536,0.017134900283353627,2.9060867017494885,0.44709026180761363,42.048780561650574,0.15746162629476956,0.01862713172092212,3.2715583166800988,0.5033166641046306,38.08816058031192,0.21396721894753384,0.017892979681465082,3.4598641084772748,0.5322867859195808,34.51385908444956,0.28164701153080485,0.016193279318075238,3.833724065861986,0.5898037024403056,30.24940570077947,0.3906721320670158,0.019376817479224595,4.560018849158944,0.7015413614090684,25.96395934910537,0.543209300093674,0.01953477238686574,5.47298719720341,0.8419980303389861,21.33876516854155,0.7772441583293759,0.021154203973483554,6.342796210169089,0.9758148015644752,18.76915112557019,0.9499999999996528,0.011784481772288889,6.499999999999528,0.9999999999999274,18.769151125567163,0.9499999999998783,1.3843812626345651e-14,6.5,1.0,18.769151125567163,0.9499999999998783,0.0,
8400.0,2.3333333333333335,9.143333333333333,89.49333333333333,208.79999999999998,0.0,9.143333333333333,0.0,-0.8566666666666674,60.0,2.838229430677996,16.81784218296168,4.397232202469945,10.6734302419745,15.070662444444446,3.4273064851974815,0.08664004190434488,50.0,0.08380601509492185,0.006424459115591286,18.769097140030947,0.9499999999999765,4.5022580835885675,0.6926550897828565,0.1416988002183175,19.97741916411431,10.41523922289929,35.57599118333333,0.0,2.300235060783166,0.353882317043564,46.21236138180367,0.11355912783301417,0.017009126021005017,2.8875587079714493,0.4442398012263768,42.09863889385262,0.15685051310599119,0.018527993778039153,3.2537283535724817,0.5005735928573048,38.15179979726258,0.2129188911784581,0.017829963107617086,3.4437055725458627,0.5298008573147481,34.584986814114174,0.28011186525343645,0.016158535931412032,3.8144034915335987,0.5868313063897844,30.332664873789923,0.38818118388102507,0.01932057432838752,4.5404878872627314,0.6985365980404202,26.047785189868375,0.539706443580894,0.01953096189621295,5.451914443690167,0.8387560682600257,21.44007814557375,0.7711355330477989,0.021072753513243114,6.330547318526758,0.9739303566964244,18.769097140046036,0.9499999999988533,0.012248891642331389,6.499999999999459,0.9999999999999167,18.769097140030947,0.9499999999999765,6.921881968388723e-14,6.5,1.0,18.769097140030947,0.9499999999999765,0.0,
8460.0,2.35,9.146,89.4765,211.39249999999998,0.0,9.146,0.0,-0.8539999999999992,60.0,2.838505639733568,16.81784218296168,4.396730818926083,10.672947981073918,15.0696788,3.4274735981405433,0.08663498907197882,50.0,0.08380530271030807,0.006424403941052725,18.769042904858303,0.9499999999998552,4.488088180098453,0.6904751046305312,0.14169903490114763,20.119118199015457,10.48851806988139,35.82715249666666,0.0,2.2833507858113706,0.3512847362786724,46.240124242885265,0.11330859725465967,0.016884274971795232,2.8691295943056208,0.4414045529700955,42.1482372581416,0.15624482556633626,0.018429113665828556,3.2359615616527413,0.4978402402542679,38.215215165611234,0.2118792284061534,0.0177667919197404,3.4275820555263543,0.5273203162348238,34.65595280018362,0.27858846787460617,0.016123517019508427,3.7874721091752224,0.5826880167961881,28.73194758706285,0.43896048552038597,0.026931382358376332,4.522654652079216,0.6957930233968024,24.82367863272226,0.5931872997734045,0.01783323518351576,5.430922827026806,0.8355265887733547,20.23790002945986,0.8468842630291015,0.0209916166633608,6.323808215407763,0.9728935716011944,18.76904290486433,0.9499999999994061,0.006739103118994412,6.499999999999432,0.9999999999999125,18.769042904858303,0.9499999999998552,2.7687430043654252e-14,6.5,1.0,18.769042904858303,0.9499999999998552,0.0,
8520.0,2.3666666666666667,9.148666666666667,89.45966666666666,213.98499999999999,0.0,9.148666666666667,0.0,-0.8513333333333328,60.0,2.8387818694843263,16.81784218296168,4.396229464710285,10.67246569084527,15.068695155555554,3.427640726335151,0.08662993614404457,50.0,0.0838045870472893,0.006424348512609842,18.76898841996426,0.9499999999999171,4.473918253031997,0.6882951158510765,0.14169927066455196,20.26081746968001,10.561788560959895,36.078297415925924,0.0,2.2665904454522523,0.34870622237726956,46.26768388763078,0.11306039825621497,0.01676034035911833,2.850799099507148,0.43858447684725355,42.197576370963795,0.15564451130257032,0.018330494798472596,3.21825809097867,0.49511662938133383,38.27840638939917,0.21084815829309916,0.017703470674071298,3.4114938305653917,0.524845204702368,34.72675622900266,0.2770767340310206,0.016088224960962627,3.7606748374847476,0.5785653596130381,28.831872822531526,0.43560021897801043,0.026797271690474744,4.504785068643792,0.6930438567144296,24.915355613233764,0.5889975420673949,0.017869583435423664,5.410012034810471,0.8323095438169955,20.34688829374135,0.8397066353571547,0.02091079221633496,6.31656912287807,0.9717798650581646,18.76898841996426,0.9499999999999171,0.007239092529693739,6.499999999999432,0.9999999999999125,18.76898841996426,0.9499999999999171,0.0,6.5,1.0,18.76898841996426,0.9499999999999171,0.0,
8580.0,2.3833333333333333,9.151333333333334,89.44283333333333,216.5775,0.0,9.151333333333334,0.0,-0.8486666666666665,60.0,2.839058119931318,16.81784218296168,4.395728139822442,10.67198337128867,15.067711511111112,3.4278078697832637,0.08662488312054586,50.0,0.0838038681048434,0.006424292830183605,18.768933685271573,0.9499999999999889,4.4597483022811115,0.6861151234278633,0.1416995075088644,20.402516977188874,10.635050696623603,36.32942594111111,0.0,2.24995312999614,0.3461466353840216,46.295041799400906,0.11281450536647461,0.016637315456112134,2.8325669589902795,0.4357795321523507,42.24665695424416,0.15504951848609877,0.01823214051686861,3.200618087069096,0.4924027826260148,38.34137318175063,0.20982560909426273,0.017640003909574098,3.395441168410463,0.5223755643708404,34.79739629127235,0.27557657892949405,0.016052662154928843,3.7340119486929093,0.574463376721986,28.931698927697827,0.432269256629422,0.026662888791838313,4.486881044580323,0.6902893914738958,25.007350108956622,0.5848236858669834,0.017904024063469137,5.389181755841155,0.8291048855140238,20.456127760393596,0.8325755186580802,0.020830278969316218,6.308828929231312,0.9705890660355865,18.768933685271573,0.9499999999999889,0.007740193646757055,6.499999999999432,0.9999999999999125,18.768933685271573,0.9499999999999889,0.0,6.5,1.0,18.768933685271573,0.9499999999999889,0.0,
8640.0,2.4,9.154,89.426,219.17,0.0,9.154,0.0,-0.8460000000000001,60.0,2.8393343910755635,16.81784218296168,4.395226844262383,10.671501022404286,15.066727866666668,3.427975028486886,0.08661983000148663,50.0,0.0838031458819481,0.006424236893694973,18.76887870070258,0.949999999999926,4.445578327737669,0.6839351273442568,0.1416997454344202,20.544216722623293,10.70830447736131,36.580538072222225,0.0,2.23343793641085,0.34360583637090003,46.322199450789164,0.11257089344717303,0.016515193585290078,2.814432904900925,0.43298967767706537,42.29547973530665,0.1544597958268839,0.018134054089354645,3.1830416909216934,0.4896987216802605,38.40411526491532,0.20881150965206716,0.017576396147402473,3.379424337389719,0.5199114365214952,34.86787218217432,0.27408791834259044,0.016016831020743805,3.707483695001199,0.5703821069232614,29.031420707325783,0.4289674819157842,0.02652825369171019,4.468944467770762,0.6875299181185788,25.09965270727844,0.5806662349856904,0.017936576809560734,5.368431680117071,0.8259125661718572,20.56560930613235,0.8254913483217732,0.020750075724083494,6.300586564865079,0.969321009979243,18.768878700711625,0.9499999999992523,0.008242364366233266,6.49999999999939,0.9999999999999061,18.76887870070258,0.949999999999926,4.15307007805595e-14,6.5,1.0,18.76887870070258,0.949999999999926,0.0,
8700.0,2.4166666666666665,9.156666666666666,89.40916666666666,221.7625,0.0,9.156666666666666,0.0,-0.8433333333333337,60.0,2.8396106829181056,16.81784218296168,4.394725578029948,10.671018644192277,15.065744222222225,3.428142202448018,0.08661477678687088,50.0,0.0838024203775807,0.006424180703064877,18.768823466174826,0.9499999999999379,4.431408329293511,0.6817551275836171,0.14169998444157694,20.68591670706487,10.781549903661809,36.831633809259266,0.0,2.21704396829267,0.3410836874296415,46.349158303699156,0.11232953768781268,0.01639396811818017,2.79639666618849,0.4302148717213061,42.34404544679295,0.15387529256745291,0.018036238712435093,3.1655290390313273,0.48700446754328114,38.46663237030849,0.20780578939142416,0.017512651890366104,3.3634436033921715,0.517452862060334,34.93818310149398,0.27261066860433075,0.015980733997547514,3.6810903089077405,0.5663215859858062,29.13103304088361,0.42569477368598707,0.02639338609345865,4.45097720612986,0.6847657240199785,25.19225401986788,0.5765256780100353,0.017967261640902343,5.347761498830041,0.8227325382815447,20.67532383037663,0.8184545363282034,0.020670181287030687,6.291841002163423,0.9679755387943728,18.768823466174826,0.9499999999999379,0.008745562701656395,6.49999999999939,0.9999999999999061,18.768823466174826,0.9499999999999379,0.0,6.5,1.0,18.768823466174826,0.9499999999999379,0.0,
8760.0,2.433333333333333,9.159333333333333,89.39233333333333,224.355,0.0,9.159333333333333,0.0,-0.8406666666666673,60.0,2.839886995459983,16.81784218296168,4.394224341124936,10.670536236652843,15.064760577777779,3.42830939166869,0.08660972347670304,50.0,0.08380169159071846,0.006424124258214239,18.768767981609095,0.949999999999993,4.417238306840444,0.6795751241292991,0.14170022453067727,20.827616931595546,10.85478697601389,37.082713152222226,0.0,2.2007703358177055,0.3385800516642624,46.37591980942112,0.11209041360058618,0.016273632474964383,2.7784579686769804,0.42745507210415085,42.39235482658028,0.15329595847698452,0.01793869751150945,3.1480802634089193,0.4843200405244491,38.52892423854752,0.20680837831484689,0.017448775622407986,3.347499229848267,0.514999881515118,35.00832825374027,0.27114474660601595,0.015944373543904433,3.6663581534809335,0.5640551005355282,31.76362761018381,0.3478011522102451,0.014732155426806948,4.43065506032278,0.6816392400496585,27.300674061527168,0.49003095178914374,0.020322145807079472,5.327170904360892,0.8195647545170602,22.793976137781232,0.6941117038975931,0.020590594469148904,6.2733911524886645,0.9651371003828715,18.768767981630198,0.9499999999984214,0.018449849674758788,6.499999999999293,0.9999999999998912,18.768767981609095,0.949999999999993,9.690426949592594e-14,6.5,1.0,18.768767981609095,0.949999999999993,0.0,
8820.0,2.45,9.161999999999999,89.3755,226.9475,0.0,9.161999999999999,0.0,-0.838000000000001,60.0,2.8401633287022174,16.81784218296168,4.393723133547269,10.670053799786066,15.063776933333335,3.4284765961508383,0.08660467007098653,50.0,0.08380095952033842,0.006424067559063967,18.76871224692822,0.949999999999903,4.403068260270238,0.6773951169646519,0.14170046570205416,20.9693173972976,10.928015694906346,37.33377610111111,0.0,2.1846161556935817,0.33609479318362795,46.40248540870794,0.11185349701539042,0.01615418012412384,2.760616535135385,0.4247102361746746,42.44040861769933,0.15272174384546283,0.017841433541595286,3.130695491600831,0.4816454602462817,38.590990619487265,0.20581920699760406,0.017384771808088395,3.331591477710852,0.5125525350324388,35.07830684826613,0.2696900697920745,0.01590775213741491,3.6516140295677952,0.5617867737796608,31.83080293988255,0.3460113825204507,0.014744123913138285,4.410370187211624,0.6785184903402499,27.375796475988274,0.4872030486219669,0.02028487311115601,5.306659590274887,0.816409167734598,22.88616790761509,0.6891618936899859,0.020511314086004262,6.254519135508173,0.9622337131551035,18.76871224693727,0.9499999999992292,0.018872016980491645,6.499999999999251,0.9999999999998848,18.76871224692822,0.949999999999903,4.1530250413232946e-14,6.5,1.0,18.76871224692822,0.949999999999903,0.0,
8880.0,2.466666666666667,9.164666666666667,89.35866666666666,229.54,0.0,9.164666666666667,0.0,-0.8353333333333328,60.0,2.840439682645856,16.81784218296168,4.3932219552966725,10.669571333592218,15.06279328888889,3.4286438158965513,0.08659961656972613,50.0,0.08380022416541733,0.006424010605534949,18.76865626204966,0.9499999999998808,4.388898189474631,0.6752151060730202,0.14170070795606574,21.111018105253667,11.001236060827956,37.584822655925926,0.0,2.1685805511115013,0.3336277770940771,46.428856531851494,0.11161876407492081,0.01603560458208042,2.7428720853473307,0.4219803208226663,42.488207568252164,0.15215259947789714,0.01774444978805434,3.1133748467087496,0.47898074564749993,38.65283127225268,0.20483820658294014,0.017320644892081294,3.3157206054365242,0.5101108623748499,35.14811809938631,0.2682465561560046,0.01587087227432793,3.636858616383201,0.5595167102128001,31.897960484057513,0.3442312997866904,0.014755413184594168,4.390123224019879,0.6754035729261353,27.451041752829262,0.48438713110757264,0.020246963191745238,5.286227251317162,0.813265730971871,22.978417591756493,0.684245262376227,0.02043233895772545,6.235224714422813,0.9592653406804328,18.768656262070767,0.9499999999983088,0.019294421085360013,6.4999999999991545,0.9999999999998699,18.76865626204966,0.9499999999998808,9.690356419096804e-14,6.5,1.0,18.76865626204966,0.9499999999998808,0.0,
