time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
8940.0,2.4833333333333334,9.167333333333334,89.34183333333333,232.1325,0.0,9.167333333333334,0.0,-0.8326666666666664,60.0,2.8407160572919197,16.81784218296168,4.392720806373062,10.669088838071382,15.061809644444443,3.428811050907769,0.08659456297292527,50.0,0.08379948552493184,0.0064239533975480635,18.768600026895186,0.9499999999998129,4.374728094345326,0.6730350914377425,0.14170095129304994,21.252719056546717,11.074448074267508,37.835852816666666,0.0,2.152662651698653,0.33117886949210046,46.455034598757024,0.11138619122986661,0.015917899412848158,2.7252243361800113,0.4192652824892325,42.53575243132768,0.15158847668863878,0.017647749167319482,3.0961184474100727,0.47632591498616506,38.71444596526755,0.203865308777377,0.01725639929867695,3.2998868689673806,0.5076749029180585,35.217761226493344,0.2668141242363877,0.015833736469143656,3.6220925915883257,0.5572450140905116,31.96509914574494,0.34246087587878954,0.014766024794875321,4.369914798653007,0.6722945844081549,27.52640677894124,0.4815832932533221,0.02020842536687173,5.265873583408179,0.8101343974474121,23.07072233536229,0.6793617477290483,0.020353667908983297,6.215507665548495,0.9562319485459223,18.768600026898206,0.9499999999995877,0.019717048874317494,6.49999999999914,0.9999999999998678,18.768600026895186,0.9499999999998129,1.3843315595396495e-14,6.5,1.0,18.768600026895186,0.9499999999998129,0.0,
9000.0,2.5,9.17,89.32499999999999,234.725,0.0,9.17,0.0,-0.8300000000000001,60.0,2.8409924526414554,16.81784218296168,4.392219686776229,10.668606313223773,15.060826,3.4289783011865334,0.08658950928058853,50.0,0.0837987435978583,0.0064238959350241655,18.76854354138194,0.9499999999999313,4.3605579747739895,0.6708550730421522,0.14170119571336592,21.394420252260083,11.147651735713778,38.08686658333333,0.0,2.13686159347097,0.32874793745707226,46.48102101901796,0.11115575523418318,0.015801058227683296,2.707673001652396,0.41656507717729174,42.58304396491894,0.1510293272957407,0.017551334527615037,3.0789264079787815,0.4736809858428895,38.7758344762837,0.2029004458460274,0.017192039431291217,3.2840905217131624,0.5052446956481789,35.287235454173725,0.26539269311293656,0.01579634725421819,3.6073166312251628,0.5549717894192558,32.03221781863084,0.3407000826810218,0.014775960363162977,4.349745529741561,0.6691916199602402,27.60188844089369,0.47879162616292936,0.020169268911446103,5.245598283639204,0.8070151205598776,23.16307928216433,0.6745112844796185,0.020275299768974797,6.195367778319534,0.9531335043568514,18.76854354138496,0.9499999999997064,0.020139887228960453,6.499999999999126,0.9999999999998656,18.76854354138194,0.9499999999999313,1.3843264652514437e-14,6.5,1.0,18.76854354138194,0.9499999999999313,0.0,
9060.0,2.5166666666666666,9.172666666666666,89.30816666666666,237.3175,0.0,9.172666666666666,0.0,-0.8273333333333337,60.0,2.8412688686954857,16.81784218296168,4.3917185965060375,10.668123759049518,15.059842355555556,3.4291455667348227,0.08658445549271947,50.0,0.08379799838317287,0.006423838217884103,18.768486805435217,0.9499999999998586,4.346387830652256,0.6686750508695779,0.14170144121733577,21.53612169347742,11.220847045655544,38.337863955925926,0.0,2.121176518786234,0.32633484904403603,46.50681719199041,0.11092743314044615,0.015685074684735678,2.690217793002714,0.41387966046195596,42.63008293183897,0.15047510361540034,0.01745520864968242,3.06179883830679,0.4710459751241215,38.836996592404894,0.20194355060801317,0.017127569671991694,3.268331814533801,0.5028202791590464,35.356540012320366,0.263982182402648,0.01575870717936123,3.59253140965133,0.5526971399463585,32.09931538722171,0.3389488920872899,0.014785221573832885,4.329616026684869,0.6660947733361338,27.677483625229545,0.476012218058988,0.020129503056692144,5.2254010502678,0.8039078538873539,23.25548557476911,0.6696938043709011,0.020197233371403556,6.174804855289981,0.9499699777369202,18.76848680545331,0.9499999999985113,0.020562923029553107,6.4999999999990425,0.9999999999998527,18.768486805435217,0.9499999999998586,8.305928090594267e-14,6.5,1.0,18.768486805435217,0.9499999999998586,0.0,
9120.0,2.533333333333333,9.175333333333333,89.29133333333333,239.91,0.0,9.175333333333333,0.0,-0.8246666666666673,60.0,2.841545305455057,16.81784218296168,4.391217535562303,10.667641175548807,15.05885871111111,3.4293128475546584,0.08657940160932241,50.0,0.08379724987985154,0.006423780246048703,18.768429818970336,0.9499999999999579,4.332217661871724,0.6664950249033421,0.14170168780532716,21.677823381282746,11.294034004581583,38.588844934444445,0.0,2.105606576297527,0.3239394732765426,46.53242450686605,0.1107012022952973,0.015569942488707245,2.6728584187552125,0.4112089875008019,42.67687009963586,0.14992575845647438,0.017359374247501336,3.044735843925767,0.4684208990655026,38.89793211011034,0.20099455643190345,0.01706299438102299,3.25261099572237,0.5004016916495954,35.42567413624517,0.2625825122559852,0.01572081881143106,3.5777375994751712,0.5504211691500264,32.16639072701758,0.33720727599642664,0.014793810176158662,4.30952688969528,0.663004136876197,27.753189218759633,0.47324515430601805,0.02008913698958903,5.205281582713336,0.800812551186667,23.3479383549558,0.6649092362111042,0.0201194675544647,6.153818712133557,0.9467413403282395,18.768429818976358,0.9499999999995092,0.020986143156424428,6.499999999999015,0.9999999999998485,18.768429818970336,0.9499999999999579,2.7686324179485094e-14,6.5,1.0,18.768429818970336,0.9499999999999579,0.0,
9180.0,2.55,9.178,89.27449999999999,242.5025,0.0,9.178,0.0,-0.8219999999999992,60.0,2.841821762921191,16.81784218296168,4.390716503944902,10.667158562721767,15.057875066666668,3.429480143648014,0.08657434763040123,50.0,0.0837964980868701,0.006423722019438781,18.76837258191086,0.9499999999999761,4.3180474683239565,0.6643149951267625,0.1417019354776696,21.819525316760416,11.367212612980664,38.83980951888889,0.0,2.0901509209070195,0.32156168013954145,46.557844342745845,0.11047704033495973,0.015455655390507417,2.6555945847862015,0.408553013044031,42.7234062405086,0.14938124511504997,0.01726383396901099,3.0277375260294166,0.4658057732352949,38.958640835274764,0.20005339723122764,0.0169983178963502,3.2369283109884446,0.4979889709212992,35.494637066789295,0.26119360335313746,0.015682684733925534,3.562935871491172,0.5481439802294111,32.23344270468639,0.33547520630764616,0.014801727983999147,4.2894787098429585,0.6599198015143013,27.829002108856663,0.47049051743400644,0.020048179852321546,5.1852395815525085,0.7977291663926936,23.44043476397443,0.6601575059271038,0.020042001160827105,6.1324091776429395,0.9434475657912215,18.768372581934983,0.94999999999818,0.021409534490616906,6.499999999998904,0.9999999999998314,18.76837258191086,0.9499999999999761,1.1074488376004822e-13,6.5,1.0,18.76837258191086,0.9499999999999761,0.0,
9240.0,2.566666666666667,9.180666666666667,89.25766666666667,245.09499999999997,0.0,9.180666666666667,0.0,-0.8193333333333328,60.0,2.8420982410949276,16.81784218296168,4.390215501653619,10.666675920568602,15.056891422222222,3.429647455016933,0.08656929355596009,50.0,0.08379574300320408,0.006423663537975133,18.7683150941768,0.9499999999999236,4.303877249900486,0.6621349615231517,0.14170218423470932,21.961227500995125,11.440382871341557,39.090757709259265,0.0,2.074808713720103,0.3192013405723235,46.583078068711956,0.11025492518084241,0.015342207186916479,2.6384259943893738,0.40591169144451905,42.76969213122184,0.14884151736908943,0.01716859039682772,3.0108039814962115,0.4632006125378787,39.01912258318701,0.19912000746002523,0.016933544533205058,3.2212840034418724,0.49558215437567266,35.5634280504321,0.2598153769003304,0.0156443075465722,3.5481268946157,0.5458656760947231,32.300470178240126,0.33375265491612405,0.014808976875472002,4.269472069101225,0.6568418567848038,27.904919183750266,0.4677483871623659,0.02000664074173386,5.165274748514894,0.7946576536176759,23.532971942845343,0.6554385366177613,0.01996483303761476,6.1105760937265865,0.9400886298040902,18.76831509417982,0.9499999999996988,0.021833083916353392,6.49999999999889,0.9999999999998292,18.7683150941768,0.9499999999999236,1.3843058623550582e-14,6.5,1.0,18.7683150941768,0.9499999999999236,0.0,
9300.0,2.5833333333333335,9.183333333333334,89.24083333333333,247.6875,0.0,9.183333333333334,0.0,-0.8166666666666664,60.0,2.842374739977307,16.81784218296168,4.389714528688314,10.66619324908946,15.055907777777774,3.429814781663402,0.0865642393860031,50.0,0.08379498462782879,0.006423604801578541,18.76825735568653,0.9499999999999313,4.289707006492806,0.6599549240758164,0.1417024340768001,22.102929935071927,11.513544780153028,39.341689505555564,0.0,2.0595791219998554,0.31685832646151624,46.60812704390023,0.11003483503521398,0.015229591720247626,2.62135234834041,0.4032849766677554,42.815728553020904,0.14830652947313627,0.017073646048963553,2.9939353029125666,0.46060543121731795,39.0793771785659,0.1981943221084547,0.016868678583644936,3.20567831357696,0.49318127901184006,35.63204633939869,0.25844775462619285,0.015605689864912176,3.5333113358230883,0.5435863593573982,32.36747199721297,0.33203959370870617,0.01481555879261176,4.249507540392417,0.6537703908296026,27.980937332819042,0.46501884042444386,0.019964528708807272,5.145386786478503,0.7915979671505389,23.62554703265508,0.6507522486073648,0.01988796203639076,6.088319315405364,0.9366645100623637,18.76825735568653,0.9499999999999313,0.02225677832122204,6.49999999999889,0.9999999999998292,18.76825735568653,0.9499999999999313,0.0,6.5,1.0,18.76825735568653,0.9499999999999313,0.0,
9360.0,2.6,9.186,89.22399999999999,250.27999999999997,0.0,9.186,0.0,-0.8140000000000001,60.0,2.8426512595693523,16.81784218296168,4.389213585048823,10.665710548284512,15.054924133333335,3.429982123589429,0.08655918512053408,50.0,0.08379422295971939,0.00642354581016977,18.768199366362563,0.9499999999998188,4.275536737992378,0.6577748827680582,0.14170268500427652,22.244632620076203,11.586698339903842,39.59260490777778,0.0,2.0444613191218424,0.31453251063412957,46.632992617571375,0.10981674837695807,0.01511780287801301,2.6043733449608673,0.4006728223016719,42.861516291545996,0.14777623615309124,0.016979003379542945,2.9771315785964476,0.45802024286099197,39.139404455573725,0.19727627669845244,0.016803724316118984,3.1901114792570766,0.49078638142416564,35.70049119176548,0.25709065877818577,0.015566834319883593,3.5184898600820746,0.5413061323203192,32.434447002840656,0.3303359945597602,0.014821475741013668,4.229585687634289,0.6507054904052753,28.057053446885927,0.46230195139232283,0.01992185275812819,5.125575399465363,0.7885500614562096,23.718157174855783,0.6460985594988018,0.019811387013140447,6.065638710806942,0.9331751862779911,18.768199366365586,0.9499999999995936,0.02268060459842183,6.499999999998876,0.999999999999827,18.768199366362563,0.9499999999998188,1.3842954253577662e-14,6.5,1.0,18.768199366362563,0.9499999999998188,0.0,
9420.0,2.6166666666666667,9.188666666666666,89.20716666666667,252.8725,0.0,9.188666666666666,0.0,-0.8113333333333337,60.0,2.84292779987211,16.81784218296168,4.388712670735,10.665227818153893,15.053940488888893,3.430149480797004,0.0865541307595571,50.0,0.08379345799785083,0.006423486563669577,18.768141126121346,0.9499999999998562,4.261366444290628,0.6555948375831735,0.14170293701750075,22.386335557093705,11.659843551082758,39.84350391592593,0.0,2.0294544845292513,0.31222376685065406,46.657676129182335,0.10960064395739755,0.015006834592591112,2.5874886801813513,0.39807518156636174,42.907056136747066,0.14725059260104192,0.016884664779516,2.960392892621402,0.4554450604032926,39.199204257828036,0.1963658072794354,0.016738685975045797,3.1745837356996756,0.48839749779995006,35.76876187156468,0.2557440121190739,0.015527743557401052,3.5036631302926087,0.5390250969680936,32.501394028241464,0.3286418293271588,0.014826729789465976,4.2097070657869065,0.6476472408902934,28.133264418509373,0.459597791502176,0.01987862184738276,5.105840292637108,0.7855138911749397,23.810799511560415,0.6414773842268384,0.019735106828254523,6.04253416115914,0.9296206401783292,18.768141126130395,0.9499999999991825,0.023104549647802005,6.499999999998834,0.9999999999998206,18.768141126121346,0.9499999999998562,4.152870518871203e-14,6.5,1.0,18.768141126121346,0.9499999999998562,0.0,
9480.0,2.6333333333333333,9.191333333333333,89.19033333333333,255.46499999999997,0.0,9.191333333333333,0.0,-0.8086666666666673,60.0,2.843204360886602,16.81784218296168,4.388211785746641,10.664745058697802,15.052956844444445,3.4303168532881623,0.0865490763030765,50.0,0.08379268974119781,0.006423427061998695,18.768082634884923,0.9499999999998945,4.247196125278947,0.6534147885044533,0.14170319011680974,22.528038747210516,11.732980414178536,40.09438653,0.0,2.0145578036883514,0.3099319697982079,46.68217890845619,0.10938650079620027,0.0148966808408999,2.570698047603981,0.3954920073236894,42.9523488827977,0.14672955447016434,0.016790632577370346,2.943719324841003,0.4528798961293851,39.258776438410514,0.19546285042405825,0.016673567780398635,3.1590953154617423,0.4860146639171911,35.83685764888661,0.2544077379234644,0.015488420237933287,3.4888318072230455,0.5367433549573917,32.56831189859896,0.3269570698483867,0.01483132306956314,4.189872220900052,0.6445957262923158,28.209567142276207,0.45690642947994087,0.019834844886854164,5.0861811722905985,0.7824894111216305,23.903471185840285,0.636888635111159,0.019659120346509518,6.019268469428941,0.926041302989068,18.82535588603197,0.9457449845510886,0.023265691730198768,6.499737091351752,0.999959552515654,18.768082634884923,0.9499999999998945,0.0002629086470819753,6.5,1.0,18.768082634884923,0.9499999999998945,0.0,
9540.0,2.65,9.194,89.17349999999999,258.0575,0.0,9.194,0.0,-0.8059999999999992,60.0,2.843480942613874,16.81784218296168,4.387710930083618,10.66426226991638,15.051973199999999,3.4304842410648844,0.08654402175109599,50.0,0.08379191818873484,0.006423367305077845,18.76802389257255,0.9499999999999922,4.233025780848691,0.6512347355151833,0.14170344430255305,22.66974219151307,11.80610892967993,40.34525275,0.0,1.9997704680442852,0.3076569950837362,46.70650227545304,0.10917429817734349,0.014787335644066202,2.5540011385641384,0.3929232520867905,42.99739532800979,0.14621307786967536,0.016696909039842556,2.927110950913703,0.45032476167903124,39.318120859874796,0.19456734322400238,0.01660837392729997,3.143646448425664,0.48363791514240984,35.904777799981346,0.25308175997437404,0.015448867036078173,3.473996549447734,0.5344610076073437,32.635199431346244,0.325281687936782,0.014835257775311472,4.170081690161128,0.6415510292555582,28.285958515094535,0.45422793136734957,0.01979053073892434,5.066597745853543,0.7794765762851605,23.99616934202106,0.6323322219093307,0.01958342643705535,5.996092358063081,0.9224757473943203,18.937216264996014,0.9374870671240007,0.023176111365859953,6.498960459013636,0.9998400706174825,18.76802389257255,0.9499999999999922,0.0007766323381150474,6.5,1.0,18.76802389257255,0.9499999999999922,0.0,
9600.0,2.6666666666666665,9.196666666666667,89.15666666666667,260.65,0.0,9.196666666666667,0.0,-0.8033333333333328,60.0,2.84375754505495,16.81784218296168,4.387210103745729,10.663779451809829,15.050989555555558,3.430651644129208,0.08653896710361984,50.0,0.08379114333943624,0.006423307292827732,18.767964899107593,0.9499999999998968,4.2188554108911855,0.649054678598644,0.1417036995750612,22.81144589108813,11.879229098075692,40.596102575925926,0.0,1.9850916749771805,0.30539871922725853,46.73064754063868,0.1089640156451623,0.014678793067104623,2.537397642191514,0.3903688680294637,43.0421962747473,0.14570111935985477,0.01660349637262426,2.910567842328076,0.44777966805047326,39.377237394250784,0.19367922328582957,0.01654310858562713,3.1282373617855295,0.481267286428543,35.97252160735776,0.25176600255986875,0.015409086640134628,3.4591580132850206,0.5321781558900032,32.70205543635187,0.32361565537789866,0.014838536162713467,4.150336001943527,0.638513231068235,28.362435436483473,0.45156236054841464,0.019745688217600588,5.047089721880148,0.7764753418277152,24.08889112597734,0.6278080518696694,0.019508023973394906,5.9730054821484675,0.9189239203305335,19.049028023532067,0.9293073660847316,0.02308687591461389,6.497670368372389,0.9996415951342137,18.767964899107593,0.9499999999998968,0.001290090641247708,6.5,1.0,18.767964899107593,0.9499999999998968,0.0,
9660.0,2.683333333333333,9.199333333333334,89.13983333333333,263.2425,0.0,9.199333333333334,0.0,-0.8006666666666664,60.0,2.844034168210875,16.81784218296168,4.386709306732844,10.663296604378267,15.05000591111111,3.4308190624831103,0.08653391236065189,50.0,0.0837903651922761,0.0064232470251690465,18.76790565440647,0.949999999999875,4.2046850152977155,0.6468746177381101,0.14170395593469687,22.95314984702283,11.952340919854572,40.84693600777778,0.0,1.970520627758587,0.3031570196551672,46.7546160049541,0.10875563300045644,0.014571047218593591,2.520887245470445,0.3878288069954531,43.0867525293405,0.14519363594712123,0.01651039672106913,2.8940900664284506,0.445244625604377,39.43612592304789,0.19279842872686487,0.016477775899625513,3.112868280033855,0.47890281231290077,36.04008835988147,0.2504603904697378,0.015369081751674507,3.444316852735675,0.5298949004208731,32.768878716106556,0.32195894392601415,0.014841160549345478,4.130635675855493,0.6354824116700759,28.438994808865196,0.44890977777615726,0.01970032608803418,5.0276182896970445,0.7734797368764684,24.173208165893936,0.6237224713857913,0.019471432183103765,5.9500074981000335,0.9153857689384667,19.152394859518616,0.9218108893020307,0.022997984048434006,6.495905616897586,0.9993700949073209,18.767905654409482,0.9499999999996505,0.0017647514748028474,6.499999999999986,0.9999999999999978,18.76790565440647,0.949999999999875,1.3842689370479054e-14,
9720.0,2.7,9.202,89.12299999999999,265.835,0.0,9.202,0.0,-0.798,60.0,2.8443108120826723,16.81784218296168,4.3862085390447785,10.66281372762189,15.049022266666668,3.4309864961286176,0.0865288575221964,50.0,0.08378958374622823,0.006423186502022458,18.767846158389787,0.9499999999998758,4.190514593959535,0.6446945529168515,0.14170421338180328,23.094854060404632,12.02544439550532,41.09775304555556,0.0,1.9560565355082313,0.3009317746935741,46.77840895988398,0.10854913029666861,0.014464092250355609,2.50446963329955,0.38530302050762305,43.131064902000226,0.1446905850791651,0.01641761217089499,2.87767768644092,0.4427196440678338,39.49478633725613,0.19192489817112146,0.016412379987530645,3.097539424948745,0.4765445269151915,36.107477352871726,0.2491648489922067,0.01532885508511006,3.4294902293810066,0.5276138814432317,32.83930283383418,0.32022221739879075,0.014826623354668556,4.11097864028578,0.6324582523516585,28.518689828817717,0.44616540351439243,0.01965703556971299,5.0081253856755374,0.7704808285654673,24.247950857066222,0.6201232204003462,0.01949290402150705,5.9270980636556265,0.911861240562404,19.246151471429375,0.9150651305756902,0.022909434444406962,6.49371034039997,0.9990323600615338,18.767846158389787,0.9499999999998758,0.002195276497616408,6.499999999999986,0.9999999999999978,18.767846158389787,0.9499999999998758,0.0,
9780.0,2.716666666666667,9.204666666666666,89.10616666666667,268.4275,0.0,9.204666666666666,0.0,-0.7953333333333337,60.0,2.844587476671382,16.81784218296168,4.385707800681419,10.662330821540802,15.04803862222222,3.431153945067696,0.08652380258825695,50.0,0.08378879900026641,0.006423125723308633,18.767786410977497,0.9499999999998986,4.176344146767862,0.6425144841181326,0.14170447191672664,23.236558532321357,12.098539525516676,41.34855368925926,0.0,1.9416986131510905,0.29872286356170624,46.80202768752458,0.10834448783612975,0.01435792235714084,2.4881444885506645,0.38279145977702533,43.17513420673157,0.14419192464014674,0.016325144748885467,2.8613307614997163,0.4402047325384179,39.55321853734397,0.19105857074528892,0.0163469249412036,3.082251015581483,0.47419246393561276,36.17468788819489,0.2478793039107277,0.015288409367261835,3.4146875569812156,0.5253365472278794,32.91162186553812,0.31844853496947295,0.01480267239979094,4.0913641041694095,0.6294406314106784,28.600101101501544,0.443379508847866,0.01961453611637065,4.988610385959962,0.7674785209169173,24.324267269493987,0.6164701851661308,0.019514999715575243,5.904276837870911,0.9083502827493709,19.341404049172795,0.9082641234568929,0.022821225784715793,6.491077703914201,0.9986273390637233,18.767786410980523,0.9499999999996732,0.0026326364857684244,6.499999999999972,0.9999999999999957,18.767786410977497,0.9499999999998986,1.3842581832545332e-14,
9840.0,2.7333333333333334,9.207333333333333,89.08933333333333,271.02,0.0,9.207333333333333,0.0,-0.7926666666666673,60.0,2.8448641619780455,16.81784218296168,4.385207091642502,10.661847886135279,15.047054977777782,3.431321409302435,0.08651874755883852,50.0,0.08378801095336409,0.006423064688948209,18.76772641209125,0.9499999999998123,4.162173673613881,0.6403344113252125,0.14170473153980567,23.378263263861164,12.171626310377384,41.599337938888894,0.0,1.9274460813747798,0.29653016636535073,46.825473460651516,0.10814168616636528,0.014252531776310695,2.471911492127078,0.3802940757118582,43.218961261248694,0.14369761294593822,0.016232996423586332,2.8450493466739455,0.4376998994882993,39.611422433256145,0.19019938607472894,0.016281414825770835,3.067003268244561,0.4718466566530094,36.241719274359,0.246603681500762,0.015247747336922135,3.399909092912055,0.5230629373710853,32.983819400312896,0.31668759957253567,0.014778464069160613,4.071792717457822,0.626429648839665,28.681534982797206,0.4406104456099151,0.019571386711587202,4.969074725223519,0.7644730346497721,24.4009194919343,0.6128232553300091,0.01953566073644364,5.881543481114297,0.9048528432483534,19.43691963653043,0.9014968699245344,0.022733356756614143,6.4880065310108055,0.9981548509247393,18.767726412094262,0.9499999999995877,0.003071172903396243,6.499999999999957,0.9999999999999934,18.76772641209125,0.9499999999998123,1.384252772374983e-14,
9900.0,2.75,9.21,89.07249999999999,273.6125,0.0,9.21,0.0,-0.7899999999999991,60.0,2.8451408680036834,16.81784218296168,4.384706411927938,10.661364921405394,15.046071333333334,3.4314888888347794,0.0865136924339442,50.0,0.0837872196044945,0.006423003398861818,18.7676661616463,0.9499999999999611,4.148003174388741,0.6381543345213447,0.14170499225140817,23.519968256112573,12.244704750576183,41.85010579444445,0.0,1.9132981665872535,0.2943535640903467,46.84874754278672,0.10794070607646973,0.014147914787526306,2.4557703230210763,0.37781081892631946,43.26254688688853,0.14320760873943458,0.01614116910600183,2.8288334929946695,0.4352051527684107,39.669397944407656,0.18934728427954095,0.016215853679276027,3.051796396500139,0.4695071379230983,36.30857082660388,0.24533790852666057,0.015206871744422035,3.3851550933465977,0.5207930912840919,33.055894497386895,0.3149393285229372,0.01475399956545731,4.052265117805725,0.6234254027393423,28.762987859752574,0.4378582331726889,0.01952759965209694,4.949519827554029,0.761464588854466,24.47790166131461,0.609182856306653,0.019554897669489257,5.8588976550618845,0.9013688700095207,19.532692675812076,0.894763762509329,0.022645826052412055,6.484495671016093,0.9976147186178606,18.767666161649313,0.9499999999997369,0.0035108599947125704,6.499999999999943,0.9999999999999912,18.7676661616463,0.9499999999999611,1.3842473388222556e-14,
9960.0,2.7666666666666666,9.212666666666667,89.05566666666667,276.205,0.0,9.212666666666667,0.0,-0.7873333333333328,60.0,2.845417594749344,16.81784218296168,4.384205761537556,10.660881927351333,15.04508768888889,3.4316563836667475,0.08650863721357831,50.0,0.08378642495263068,0.006422941852970068,18.767605659567288,0.9499999999999887,4.133832648983556,0.6359742536897778,0.14170525405185883,23.661673510164434,12.317774846601809,42.10085725592593,0.0,1.8992541008748165,0.2921929385961256,46.87185118826514,0.1077415285935387,0.014044065712436993,2.4397206583707898,0.37534163974935225,43.30589190852544,0.1427218711859108,0.016049664650286566,2.8126832474823282,0.4327204996126659,39.72714499967682,0.18850220597064973,0.016150245512341233,3.0366306111489485,0.4671739401767613,36.37524186699176,0.24408191223854106,0.015165785351190397,3.370425813232547,0.5185270481896226,33.12784621769194,0.31320363958493996,0.014729280114050614,4.032781930679342,0.6204279893352834,28.844456144155977,0.4351228876384099,0.019483187126382973,4.9299471062463756,0.7584534009609809,24.555207893571207,0.6055494062547911,0.01957272130765375,5.836339022692431,0.8978983111834509,19.628717586967362,0.8880651810862668,0.022558632369453768,6.4805439991080585,0.9970067690935475,18.767605659573313,0.9499999999995397,0.003951671908034855,6.499999999999916,0.999999999999987,18.767605659567288,0.9499999999999887,2.7684837652122777e-14,
10020.0,2.783333333333333,9.215333333333334,89.03883333333333,278.7975,0.0,9.215333333333334,0.0,-0.7846666666666664,60.0,2.8456943422160483,16.81784218296168,4.38370514047118,10.660398903973263,15.044104044444444,3.431823893800356,0.08650358189774508,50.0,0.08378562699674554,0.0064228800511935595,18.767544905774056,0.9499999999998926,4.119662097289405,0.6337941688137546,0.1417055169415044,23.803379027105937,12.390836598942995,42.351592323333335,0.0,1.8853131219604435,0.290048172609299,46.89478564230084,0.10754413497916612,0.013940978914372959,2.423762173516356,0.3728864882332855,43.3489971544857,0.1422403598684351,0.015958484854433852,2.7965986531744913,0.4302459466422294,39.78466353739607,0.18766409224593805,0.01608459430783693,3.0215061202196307,0.46484709541840474,36.4417317244951,0.2428356203692324,0.01512449092931778,3.3557215062696772,0.5162648471184119,33.19967362397812,0.31148045096947746,0.01470430696286984,4.013343769464829,0.617437502994589,28.92593627269241,0.43240442190572165,0.019438161214513805,4.910357963602964,0.7554396867081483,24.632832285534768,0.6019233159919581,0.019589142643411606,5.813867248282331,0.8944411151203586,19.724988769470105,0.8814014928721232,0.022471774410099954,6.4761504164034385,0.9963308332928367,18.76754490578009,0.949999999999444,0.004393582704620005,6.499999999999888,0.9999999999999828,18.767544905774056,0.9499999999998926,2.7684728074134607e-14,
10080.0,2.8,9.218,89.02199999999999,281.39,0.0,9.218,0.0,-0.782,60.0,2.8459711104048444,16.81784218296168,4.383204548728648,10.65991585127135,15.043120399999998,3.4319914192376135,0.08649852648644825,50.0,0.08378482573581159,0.006422817993452871,18.76748390018346,0.9499999999998934,4.105491519197335,0.6316140798765131,0.14170578092070557,23.945084808026643,12.463890008088473,42.60231099666667,0.0,1.871474473162405,0.28791914971729304,46.9175521410528,0.10734850672599779,0.013838648798038644,2.4078945420553928,0.37044531416236814,43.39186345646215,0.14176303478333743,0.01586763146096315,2.78057974915393,0.4277814998698354,39.84195350534083,0.1868328846864161,0.016018904020561386,3.0064231289585153,0.462526635224387,36.50803973508324,0.24159896113124443,0.015082991261115453,3.3410424248874144,0.5140065269057561,33.27137578093018,0.30976968133152644,0.014679081382262815,3.993951235576817,0.6144540362425872,29.007424707094657,0.4297028457355973,0.019392533888011432,4.890753790742131,0.7524236601141739,24.710768916790503,0.59830498891664,0.01960417286083338,5.7914819974006235,0.8909972303693267,19.821500604178024,0.8747730524331019,0.022385250881707286,6.471313850036227,0.9955867461594194,18.76748390018346,0.9499999999998934,0.004836566367212011,6.499999999999888,0.9999999999999828,18.76748390018346,0.9499999999998934,0.0,
10140.0,2.816666666666667,9.220666666666666,89.00516666666667,283.98249999999996,0.0,9.220666666666666,0.0,-0.7793333333333337,60.0,2.8462478993167544,16.81784218296168,4.382703986309794,10.659432769245761,15.042136755555555,3.432158959980532,0.08649347097969222,50.0,0.0837840211688014,0.006422755679668571,18.767422642716692,0.949999999999885,4.091320914598354,0.6294339868612853,0.14170604598980283,24.086790854016446,12.53693507452697,42.853013275925925,0.0,1.8577374033531955,0.2858057543620301,46.94015191169005,0.10715462555434624,0.013737069809209412,2.39211743589779,0.3680180670611985,43.43449164942887,0.14128985633573035,0.01577710615760264,2.7646265705769997,0.42532716470415377,39.89901486071625,0.1860085253524301,0.015953178576930238,2.9913818398198404,0.4602125907415139,36.574165241806945,0.24037186321378556,0.015041289138674863,3.3263888202225624,0.5117521261880865,33.34295175528235,0.3080712497675508,0.014653604664851994,3.9746049185670778,0.6114776797795505,29.08891793428845,0.42701816581681523,0.019346317009739433,4.871135967414402,0.7494055334483695,24.789011851515795,0.5946948209375397,0.01961782332772888,5.769182936904014,0.8875666056775405,19.91824745516984,0.868180201702126,0.02229906049660979,6.466033253227771,0.9947743466504263,18.767422642716692,0.949999999999885,0.005280596808455573,6.499999999999888,0.9999999999999828,18.767422642716692,0.949999999999885,0.0,
10200.0,2.8333333333333335,9.223333333333333,88.98833333333333,286.575,0.0,9.223333333333333,0.0,-0.7766666666666673,60.0,2.8465247089528254,16.81784218296168,4.3822034532144585,10.658949657896654,15.041153111111113,3.432326516031117,0.08648841537748071,50.0,0.0837832132946871,0.006422693109761206,18.767361133292642,0.9499999999999313,4.077150283383439,0.6272538897512983,0.1417063121491471,24.228497166165592,12.60997179874721,43.10369916111111,0.0,1.844101166918766,0.2837078718336563,46.96258617245646,0.10696247340886168,0.013636236434429572,2.3764305253198224,0.3656046962030496,43.476882571556715,0.14082078533507553,0.015686910577967783,2.7487391487023265,0.42288294595420406,39.95584757014312,0.18519095677989325,0.01588742187467318,2.976382452456413,0.457904992685602,36.64010759488224,0.23915425577980004,0.014999387363427541,3.3117609420971776,0.5095016833995658,33.41440061593367,0.3063850758129733,0.014627878125384797,3.955305396233255,0.6085085224974238,29.17041246653138,0.42435038583099566,0.019299522333822594,4.851505861826507,0.746385517204078,24.8675551402892,0.5910932004101077,0.01963010558789513,5.746969734931915,0.8841491899895254,20.015223671554356,0.8616232700058443,0.022213201972098418,6.46030760534835,0.9938934777459001,18.76736113329867,0.949999999999482,0.005725647879420423,6.499999999999861,0.9999999999999786,18.767361133292642,0.9499999999999313,2.7684396616940607e-14,
10260.0,2.85,9.225999999999999,88.97149999999999,289.1675,0.0,9.225999999999999,0.0,-0.7740000000000009,60.0,2.8468015393140784,16.81784218296168,4.381702949442478,10.658466517224188,15.040169466666667,3.4324940873913774,0.08648335967981798,50.0,0.08378240211244072,0.006422630283651317,18.767299371831594,0.949999999999991,4.06297962544353,0.6250737885297739,0.14170657939908346,24.370203745564677,12.683000181237919,43.35436865222222,0.0,1.8305650237180517,0.28162538826431566,46.984856132735075,0.10677203245526058,0.013536143200714168,2.3608334790175824,0.3632051506180896,43.519037064127964,0.14035578299081386,0.015597046302239903,2.7329175109197834,0.4204488478338128,40.01245160964016,0.18438012197657896,0.015821637782543085,2.961425163710711,0.4556038713401094,36.705866151771126,0.23794606846306754,0.014957288745701902,3.2971590389965972,0.5072552367687073,33.485721434061176,0.30471107943973164,0.014601903100580405,3.9360532347276687,0.6055466514965644,29.251904841545326,0.4216995065171863,0.019252161505586507,4.831864830473066,0.7433638200727793,24.946392821877126,0.5875005080798918,0.019641031353440752,5.724842060901512,0.8807449324463865,20.112423589256895,0.8551025741006422,0.022127674030403277,6.454135911970491,0.9929439864569987,18.767299371834614,0.9499999999997664,0.006171693377859602,6.499999999999846,0.9999999999999764,18.767299371831594,0.949999999999991,1.384214261145313e-14,
10320.0,2.8666666666666667,9.228666666666667,88.95466666666665,291.76,0.0,9.228666666666667,0.0,-0.7713333333333328,60.0,2.8470783904015553,16.81784218296168,4.381202474993669,10.657983347228553,15.039185822222223,3.432661674063341,0.08647830388670802,50.0,0.08378158762103403,0.0064225672012594185,18.767237358256033,0.9499999999998561,4.048808940669536,0.6228936831799287,0.14170684773994624,24.511910593304624,12.756020222487813,43.60502174925926,0.0,1.8171282390428007,0.27955819062196935,47.00696299311182,0.1065832850771087,0.013436784675251001,2.3453259641597457,0.36081937910149936,43.56095597145234,0.13989481090803224,0.015507514857836746,2.717161680779752,0.4180248739661157,40.068826964606366,0.1835759644184173,0.015755830140031346,2.9465101676064283,0.4533092565548351,36.77144027726196,0.2367472313653102,0.014914996104282707,3.2825833580476327,0.5050128243150204,33.556913283235275,0.3030491810538125,0.014575680948964553,3.916848988666144,0.6025921521024837,29.333391622645266,0.419065525735878,0.01920424606152471,4.812214217975837,0.7403406489193596,25.02551892499172,0.5839171170328546,0.019650612497228437,5.702799585502836,0.8773537823850517,20.20984153277709,0.8486184182177344,0.022042475398675876,6.447517204914354,0.9919257238329776,18.76723735825906,0.9499999999996311,0.00661870705613702,6.499999999999832,0.9999999999999741,18.767237358256033,0.9499999999998561,1.384208668740408e-14,
10380.0,2.8833333333333333,9.231333333333334,88.93783333333333,294.35249999999996,0.0,9.231333333333334,0.0,-0.7686666666666664,60.0,2.8473552622162965,16.81784218296168,4.380702029867867,10.65750014790991,15.038202177777777,3.432829276049019,0.08647324799815488,50.0,0.08378076981943866,0.006422503862506015,18.767175092480812,0.9499999999998863,4.034638228952327,0.6207135736849734,0.14170711717210532,24.65361771047673,12.82903192298561,43.85565845222222,0.0,1.8037900835776952,0.2775061667042608,47.02890794543932,0.1063962138726568,0.013338155465105528,2.3299076464396618,0.35844733022148645,43.60264014078276,0.1394378310831884,0.015418317720083952,2.7014716780226573,0.41561102738810113,40.12497362980035,0.18277842804584887,0.015690002757094756,2.9316376553404613,0.45102117774468636,36.8368293435476,0.23555767505334776,0.014872512265966975,3.2680341449969226,0.5027744838456804,33.627975239531736,0.3013993014929031,0.014549213050710108,3.8976932012368564,0.5996451078825933,29.414869398859796,0.41644843853259933,0.019155787429287585,4.792555356930441,0.7373162087585293,25.104927470023938,0.580343392652319,0.019658861045396492,5.680841980693869,0.8739756893375183,20.307471816923126,0.8421710941166776,0.021957604808966913,6.440450542284862,0.9908385449669018,18.767175092480812,0.9499999999998863,0.007066662629493007,6.499999999999832,0.9999999999999741,18.767175092480812,0.9499999999998863,0.0,
10440.0,2.9,9.234,88.92099999999999,296.945,0.0,9.234,0.0,-0.766,60.0,2.8476321547593253,16.81784218296168,4.380201614064921,10.657016919268411,15.037218533333332,3.4329968933504116,0.08646819201416266,50.0,0.08377994870662597,0.006422440267311599,18.76711257442668,0.9499999999999997,4.020467490182736,0.6185334600281133,0.1417073876959031,24.795325098172633,12.902035283220025,44.10627876111111,0.0,1.790549833360766,0.2754692051324255,47.050692172899275,0.10621080165173541,0.013240250216929317,2.3145781901267823,0.3560889523271973,43.64409042223129,0.13898480589988366,0.015329456312879408,2.6858475186087674,0.413207310555195,40.18089160931843,0.18198745726020002,0.015624159413889949,2.916807815275339,0.4487396638885137,36.90203273030185,0.23437733055628338,0.014829840065122113,3.253511644189462,0.5005402529522249,33.6989063816457,0.2997613620240193,0.014522500807460759,3.878586404309161,0.5967056006629479,29.49633478504869,0.4138482372008885,0.019106796927695235,4.772889567760441,0.7342907027323755,25.184612470748142,0.5767796925825539,0.01966578917000028,5.658968919695661,0.8706106030301016,20.40530874851675,0.8357608811473449,0.021873060998208516,6.432935008501172,0.9896823090001803,18.767112574432705,0.9499999999995514,0.007515533783689849,6.499999999999805,0.9999999999999699,18.76711257442668,0.9499999999999997,2.7683948315024548e-14,
10500.0,2.9166666666666665,9.236666666666666,88.90416666666665,299.5375,0.0,9.236666666666666,0.0,-0.7633333333333336,60.0,2.847909068031687,16.81784218296168,4.379701227584661,10.656533661304229,15.03623488888889,3.4331645259695365,0.08646313593473526,50.0,0.08377912428156718,0.00642237641559664,18.76704980401602,0.9499999999999906,4.006296724251568,0.6163533421925489,0.1417076593116746,24.937032757484307,12.97503030367977,44.35688267592593,0.0,1.7774067697440972,0.2734471953452457,47.07231685006534,0.10602703143269525,0.013143063616668726,2.2993372581174265,0.35374419355652714,43.68530766868573,0.1385356981246806,0.015240932009355834,2.670289214748249,0.41081372534588445,40.2365809165708,0.1812029969200946,0.015558303860518485,2.902020832932095,0.44646474352801463,36.967049824754035,0.23320612936272264,0.014786982343244048,3.239016098547303,0.4983101690072774,33.769705791003,0.2981352843412288,0.014495545642158714,3.859529118542387,0.5937737105449826,29.57778442201248,0.41126491134479526,0.019057285766774346,4.753218158578696,0.7312643320890302,25.264567935999708,0.5732263666987663,0.01967140918174426,5.637180076987462,0.8672584733826864,20.503346628070897,0.8293880463199169,0.02178884270819914,6.424969714318174,0.988456879125873,18.76704980401904,0.949999999999765,0.00796529418299717,6.49999999999979,0.9999999999999678,18.76704980401602,0.9499999999999906,1.3841917551483956e-14,
10560.0,2.933333333333333,9.239333333333333,88.88733333333333,302.13,0.0,9.239333333333333,0.0,-0.7606666666666673,60.0,2.8481860020344056,16.81784218296168,4.379200870426965,10.656050374017479,15.035251244444444,3.4333321739083713,0.08645807975987657,50.0,0.0837782965432332,0.006422312307281596,18.766986781168868,0.9499999999998264,3.9921259310495913,0.6141732201614756,0.14170793201976578,25.078740689504073,13.048016984853552,44.607470196666675,0.0,1.7643601793548211,0.2714400275930494,47.093783142965265,0.10584488643940111,0.013046590389276025,2.2841845119848863,0.3514130018438287,43.72629273572634,0.13809047090297272,0.015152746132540251,2.65479677493147,0.40843027306637997,40.29204157425629,0.1804249923378955,0.015492439816779058,2.88727689098358,0.44419644476670467,37.03188002176238,0.23204400341801837,0.014743941948514916,3.224547749548442,0.4960842691612987,33.84037255187264,0.2965209905633719,0.014468348998861291,3.8405218534945713,0.5908495159222418,29.659214976598918,0.40869844794074617,0.01900726504781547,4.73354242505587,0.7282372961624416,25.34478787132567,0.5696837570833427,0.019675733522825922,5.615475128301884,0.8639192505079821,20.60157975144296,0.823052844382371,0.02170494868557782,6.416553796840641,0.9871621225908679,18.766986781177923,0.9499999999991523,0.008415917477533513,6.499999999999749,0.9999999999999614,18.766986781168868,0.9499999999998264,4.152558215478512e-14,
10620.0,2.95,9.242,88.87049999999999,304.72249999999997,0.0,9.242,0.0,-0.7579999999999991,60.0,2.8484629567685276,16.81784218296168,4.3787005425915835,10.655567057408415,15.0342676,3.4334998371689966,0.08645302348959098,50.0,0.08377746549059481,0.006422247942286911,18.766923505799063,0.949999999999935,3.977955110467537,0.6119930939180827,0.14170820582055102,25.220448895324623,13.120995327230078,44.85804132333334,0.0,1.751409354056397,0.2694475929317534,47.115092209142205,0.10566435009827879,0.012950825298424062,2.269119612028879,0.3490953249275198,43.76704648154296,0.13764908775489823,0.015064899956007238,2.639370203959539,0.4060569544553137,40.34727361433511,0.17965338927617922,0.015426570971930786,2.8725761692482212,0.4419347952689571,37.09652272388563,0.2308908851215438,0.014700721735358968,3.210106837205886,0.4938625903393671,33.91090575147818,0.29491840323183527,0.014440912342555734,3.8215651077311166,0.5879330934970949,29.740623141802867,0.4061488313988622,0.01895674576345474,4.713863650295988,0.7252097923532289,25.425266280607087,0.5661521980082284,0.019678774759882778,5.593853750620072,0.8605928847107803,20.700002411456996,0.816755517905572,0.021621377681811715,6.407686419529516,0.9857979106968486,18.766923505799063,0.949999999999935,0.008867377311124993,6.499999999999749,0.9999999999999614,18.766923505799063,0.949999999999935,0.0,
10680.0,2.966666666666667,9.244666666666667,88.85366666666665,307.315,0.0,9.244666666666667,0.0,-0.7553333333333327,60.0,2.848739932235076,16.81784218296168,4.378200244078452,10.655083711477104,15.033283955555556,3.433667515753347,0.08644796712388227,50.0,0.08377663112262253,0.006422183320533009,18.766859977830855,0.9499999999999661,3.9637842623961013,0.609812963445554,0.1417084807143567,25.36215737603898,13.193965331298052,45.10859605592593,0.0,1.738553590910176,0.26746978321695014,47.13624519771621,0.10548540603540746,0.012855763146221166,2.2541422173243477,0.34679111035759197,43.80756976685242,0.13721151257130232,0.0149773947045313,2.624009502975074,0.4036937696884729,40.40227707799994,0.17888813394424366,0.015360700984464959,2.8579188446842174,0.4396798222591104,37.16097734145206,0.22974670732401084,0.014657324564003815,3.1956936000469174,0.4916451692379873,33.98130448010752,0.29332744530838556,0.014413237158968695,3.8026593689333446,0.5850245182974376,29.8220056368612,0.4036160436236734,0.01890573879777202,4.694183104718934,0.7221820161106052,25.505997167652126,0.5626320159233277,0.0196805455770539,5.572315622166897,0.8572793264872149,20.79860889949885,0.8104962973754021,0.02153812845317482,6.398366772201378,0.9843641188002119,18.766859977836887,0.9499999999995169,0.00931964732813837,6.499999999999721,0.9999999999999571,18.766859977830855,0.9499999999999661,2.7683492737560442e-14,
10740.0,2.9833333333333334,9.247333333333334,88.83683333333333,309.9075,0.0,9.247333333333334,0.0,-0.7526666666666664,60.0,2.849016928435097,16.81784218296168,4.377699974887339,10.654600336223774,15.032300311111113,3.4338352096634885,0.08644291066275438,50.0,0.08377579343828669,0.0064221184419403,18.76679619718475,0.9499999999998455,3.949613386725948,0.6076328287270689,0.14170875670152638,25.503866132740505,13.266926997546175,45.359134394444446,0.0,1.7257921921372459,0.2655064910980378,47.15724324944469,0.10530803807366393,0.012761398772930033,2.239251985769616,0.34450030550301786,43.84786345481665,0.13677770960974162,0.014890231554731681,2.60871466949319,0.4013407183835677,40.45705201564617,0.178129172994634,0.015294833481883874,2.843305091384178,0.43743155252064275,37.22524329262808,0.22861140332479526,0.014613753300039445,3.1813082750925483,0.4894320423219305,34.05156783122376,0.29174804017299993,0.014385324954369061,3.7838051140069275,0.5821238636933734,29.903359207342753,0.4011000640742148,0.018854254926417013,4.6745020459497875,0.7191541609153519,25.58697453776183,0.5591235294506669,0.019681058769146276,5.550860422406167,0.8539785265240257,20.897393507083454,0.8042754012916487,0.02145519976073018,6.38859407102014,0.9828606263107909,18.766796197193802,0.9499999999991718,0.009772701181237292,6.499999999999679,0.9999999999999507,18.76679619718475,0.9499999999998455,4.1525066558288745e-14,
10800.0,3.0,9.25,88.82,312.5,0.0,9.25,0.0,-0.75,60.0,2.8492939453696136,16.81784218296168,4.377199735018088,10.654116931648579,15.031316666666667,3.434002918901427,0.08643785410621183,50.0,0.08377495243655746,0.006422053306429185,18.766732163776044,0.949999999999888,3.9354424833477055,0.6054526897458008,0.1417090337824276,25.64557516652293,13.339880326463144,45.60965633888889,0.0,1.7131244650805593,0.26355761001239375,47.17808749678303,0.10513223022991078,0.012667727056686617,2.2244485741338993,0.34222285755906146,43.887928410960924,0.13634764349053757,0.014803411635716746,2.5934856974326985,0.39899779960503057,40.51159848683955,0.17737645351971354,0.015228972060491675,2.828735080570203,0.4351900123954158,37.28932000348479,0.22748490686929457,0.01457001081397502,3.166951097837181,0.48722324582110477,34.12169490157501,0.29018011162174456,0.014357177255367226,3.765002809190177,0.5792312014138734,29.984680625233768,0.3986008698234803,0.018802304816750492,4.654821718714872,0.7161264182638264,25.668192399267333,0.555627049384211,0.01968032723491575,5.529487832035857,0.8506904356978241,20.996350527394018,0.7980930362733647,0.021372590370310363,6.378367558481941,0.9812873166895293,18.76673216377907,0.9499999999996628,0.010226512538199868,6.499999999999665,0.9999999999999485,18.766732163776044,0.949999999999888,1.3841631108791805e-14,
10860.0,3.0166666666666666,9.2525,88.80333333333333,314.34833333333336,0.0,9.2525,0.0,-0.7475000000000005,60.0,2.8495536675777853,16.81784218296168,4.376730786770702,10.6536637132293,15.030394500000002,3.434160160234559,0.08643311349780071,50.0,0.0837733257188492,0.0064219273173218355,18.76660830588363,0.949999999999926,3.9212715263745404,0.6032725425191601,0.1417095697316472,25.787284736254577,13.412825839575989,45.86016291388889,0.0,1.7005497221673367,0.26162303417959026,47.198778754109014,0.10495706905679789,0.01257474291322258,2.2097316382747536,0.3399587135807313,43.92776487014494,0.13592022172261997,0.014716935859145686,2.5783225775139798,0.39666501192522763,40.565915638306336,0.17662866664343926,0.01516311991871877,2.8142089811118125,0.4329552278633558,37.3532057484076,0.2263656649095906,0.014526099458390451,3.152622302890114,0.4850188158292483,34.191683430565014,0.2886218212486377,0.01432879494706718,3.746252863704525,0.5763465944160807,30.06595466966195,0.39611653967738986,0.01874994548565212,4.63514329296244,0.7130989681480677,25.74961877791372,0.5521410800018193,0.019678425752431394,5.508197532983356,0.8474150050743625,21.09544784608178,0.7919471836963855,0.021290299052500572,6.367686352137464,0.9796440541749944,18.766608305892678,0.9499999999992519,0.010681206344476921,6.499999999999623,0.999999999999942,18.76660830588363,0.949999999999926,4.1524558252175736e-14,
10920.0,3.033333333333333,9.255,88.78666666666666,316.19666666666666,0.0,9.255,0.0,-0.7449999999999992,60.0,2.8498134080114017,16.81784218296168,4.376261864294222,10.653210469039111,15.029472333333334,3.4343174150428037,0.08642837280553557,50.0,0.0837716958026323,0.006421801080541016,18.76648420379351,0.9499999999999622,3.907100515700788,0.6010923870308905,0.14171010673752063,25.928994842992097,13.485763537314226,46.11065411944445,0.0,1.688067280871747,0.2597026585956534,47.2193184518749,0.10478343856837533,0.01248244129558973,2.1951008328374795,0.3377078204365353,43.967374342901024,0.13549647151130045,0.01463080543727413,2.563225296547754,0.3943423533150391,40.620004478446305,0.17588702396970096,0.015097280966225757,2.7997269584659925,0.4307272243793835,37.416901137446295,0.22525510959503997,0.014482022645819992,3.138322122621405,0.4828187880956008,34.261533889889016,0.28707486994466674,0.014300180268708829,3.7275557238304056,0.5734701113585239,30.14719042492353,0.39364895150906987,0.018697139874119362,4.61546798842725,0.7100719982195769,25.831274156345906,0.5486677091529908,0.019675304535190286,5.486989208400736,0.8441521859078056,21.194706653123774,0.7858402321106326,0.02120832458262001,6.356549745005519,0.9779307300008491,18.766484203799543,0.9499999999995127,0.011136607131944878,6.499999999999596,0.9999999999999378,18.76648420379351,0.9499999999999622,2.7682815012843176e-14,
