time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
10980.0,3.05,9.2575,88.77,318.045,0.0,9.2575,0.0,-0.7424999999999997,60.0,2.850073166671317,16.81784218296168,4.37579296758849,10.652757199078177,15.028550166666667,3.43447468332784,0.08642363202941994,50.0,0.08377006268699512,0.006421674596016413,18.7663598574352,0.9499999999997863,3.892929451220753,0.5989122232647313,0.14171064480035223,26.07070548779245,13.558693420107367,46.36112995555556,0.0,1.675676463677862,0.2577963790273634,47.239707697936666,0.10461132332366387,0.012390817193884907,2.180555811477107,0.33547012484263183,44.00675770130906,0.13507635849049393,0.014545021360372612,2.548193837843352,0.3920298212066695,40.673865094110546,0.17515147381041038,0.015031458704402034,2.7852891752071756,0.4285060269549501,37.48040562077789,0.2241531758883616,0.01443778325881695,3.1240507878147583,0.48062319812534743,34.331245386834375,0.2855391826124382,0.014271334806646774,3.7089118254902456,0.5706018193061916,30.228384739648813,0.3911980756764489,0.018643898340160003,4.595797011670135,0.7070456941030977,25.91315255742645,0.5452072247037109,0.019670976757114822,5.465862542660035,0.8409019296400053,21.294121252173714,0.7797723539868969,0.021126665740701434,6.344957056367266,0.9761472394411179,18.7663598574352,0.9499999999997863,0.011592688638252684,6.499999999999596,0.9999999999999378,18.7663598574352,0.9499999999997863,0.0,
11040.0,3.066666666666667,9.26,88.75333333333333,319.8933333333333,0.0,9.26,0.0,-0.7400000000000002,60.0,2.850332943558383,16.81784218296168,4.375324096653435,10.652303903346569,15.027628000000002,3.4346319650912767,0.08641889116945656,50.0,0.08376842637102577,0.006421547863677704,18.766235266729403,0.9499999999998396,3.878758332828704,0.596732051204416,0.14171118392048646,26.212416671712933,13.631615488384925,46.61159042222223,0.0,1.6633765980428825,0.2559040920065973,47.25994759208553,0.10444070806518702,0.012299865634979534,2.166096226903374,0.3332455733697498,44.04591581948969,0.13465984864210773,0.014459584573732975,2.533228181240668,0.3897274124985643,40.72749758117704,0.1744219649046099,0.014965656602683897,2.77089579102407,0.42629166015754927,37.54371865673091,0.2230597991888984,0.014393384183105429,3.1098085276480316,0.4784320811766202,34.400817032403616,0.28401468456348217,0.014242260166726695,3.690321594356093,0.5677417837470913,30.309534489196913,0.3887638803778405,0.01859023113415237,4.576131555999424,0.7040202393845267,25.995248012841678,0.5417599067377834,0.01966545567071165,5.444817221348558,0.8376641878997781,21.393685954355792,0.7737437103809902,0.02104532131147696,6.332907631724391,0.9742934818037524,18.766235266738448,0.9499999999991661,0.01204942464287541,6.499999999999554,0.9999999999999314,18.766235266729403,0.9499999999998396,4.152354907907144e-14,
11100.0,3.0833333333333335,9.2625,88.73666666666666,321.7416666666667,0.0,9.2625,0.0,-0.7375000000000007,60.0,2.850592738673452,16.81784218296168,4.374855251488835,10.651850581844498,15.026705833333333,3.4347892603348416,0.08641415022564944,50.0,0.08376678685381228,0.006421420883454554,18.766110431605195,0.9499999999999401,3.864587160418881,0.594551870833674,0.1417117240982294,26.354128395811163,13.704529742576407,46.86203551944445,0.0,1.6511670163606336,0.2540256948247129,47.28003922610638,0.10427157771637986,0.012209581682248949,2.151721730925083,0.33103411245001274,44.08484957352499,0.1342469082923035,0.014374495978290991,2.518328303142279,0.38743512356035065,40.780902044511116,0.173698446415172,0.014899878098388886,2.756546962716924,0.42408414811029604,37.60683971184317,0.22197491533009914,0.014348828307146011,3.095595569673973,0.47624547225753433,34.47024794142109,0.2825013015162816,0.014212957974058416,3.671785445957013,0.5648900686087712,30.390636575717924,0.3863463317081842,0.018536148399080243,4.556472801398514,0.7009958155997714,26.077554564497344,0.5383260275822301,0.01965875460090949,5.423852931264202,0.8344389125021849,21.493395079663788,0.7677544510668727,0.020964290084355852,6.3204008427506535,0.9723693604231775,18.766110431608215,0.9499999999997147,0.012506788973736716,6.49999999999954,0.9999999999999292,18.766110431605195,0.9499999999999401,1.3841070456806872e-14,
11160.0,3.1,9.265,88.72,323.59,0.0,9.265,0.0,-0.7349999999999994,60.0,2.8508525520173773,16.81784218296168,4.374386432094555,10.651397234572112,15.025783666666667,3.434946569060197,0.08640940919800202,50.0,0.08376514413444246,0.006421293655276616,18.765985351990523,0.9499999999999862,3.8504159338854924,0.5923716821362296,0.14171226533389247,26.495840661145056,13.777436183111316,47.112465247222225,0.0,1.6390470559253294,0.25216108552697375,47.29998368383555,0.10410391737904182,0.012119960435304167,2.1374319744938397,0.32883568838366767,44.123559841379866,0.13383750410779938,0.014289756431243195,2.5034941765457246,0.38515295023780377,40.834078597925526,0.1729808679255109,0.014834126596554587,2.7422428441952227,0.42188351449157274,37.669768260918815,0.22089846057700413,0.014304118521701437,3.081412139801182,0.47406340612325876,34.53953723263895,0.2809989595943332,0.014183429872791198,3.653303785786224,0.5620467362748036,30.471687928209597,0.3839453937146289,0.018481660170789116,4.536821914459493,0.6979726022245374,26.160066265882094,0.5349058518374976,0.019650886939021284,5.40296936041079,0.8312260554478138,21.593242958326304,0.7618047146748342,0.02088357085341208,6.30743608723762,0.9703747826519415,18.76598535199957,0.9499999999993121,0.01296475551303388,6.499999999999498,0.9999999999999228,18.765985351990523,0.9499999999999862,4.152287300372962e-14,
11220.0,3.1166666666666667,9.2675,88.70333333333333,325.43833333333333,0.0,9.2675,0.0,-0.7324999999999999,60.0,2.8511123835910124,16.81784218296168,4.373917638470508,10.650943861529495,15.024861500000002,3.4351038912689646,0.0864046680865171,50.0,0.08376349821200395,0.00642116617907353,18.765860027812067,0.9499999999999712,3.836244653122713,0.590191485095802,0.14171280762779268,26.63755346877285,13.850334810419158,47.362879605555555,0.0,1.627016058895603,0.25031016290701585,47.31978204121826,0.10393771233083114,0.01203099702972632,2.1232266077471778,0.3266502473457197,44.16204750282323,0.13343160309222088,0.014205366746661952,2.4887257710759347,0.38288088785783614,40.887027364137474,0.17226917943634343,0.014768405469789858,2.7279835864758155,0.4196897825347409,37.73250378708165,0.21983037162379018,0.01425925771940717,3.0672584622753054,0.4718859172731239,34.608684028841644,0.2795075853242512,0.014153677525876596,3.6275427017718975,0.5580834925802919,28.941725933472025,0.4318118644946761,0.025761084014326308,4.518776034734001,0.6951963130360002,24.98627789237597,0.5856195716352404,0.01804587972549143,5.382166197993432,0.8280255689220665,20.44101616570744,0.8333513587739209,0.02080316241735769,6.2997511102584784,0.9691924785013044,18.765860027815087,0.9499999999997462,0.007684976979141492,6.499999999999484,0.9999999999999206,18.765860027812067,0.9499999999999712,1.3840844659088716e-14,
11280.0,3.1333333333333333,9.27,88.68666666666665,327.2866666666667,0.0,9.27,0.0,-0.7300000000000004,60.0,2.8513722333952094,16.81784218296168,4.373448870616548,10.650490462716785,15.023939333333333,3.435261226962813,0.08639992689119827,50.0,0.08376184908558416,0.006421038454774919,18.765734458995755,0.9499999999999403,3.822073318024688,0.5880112796961059,0.14171335098025065,26.7792668197531,13.923225624929433,47.613278594444445,0.0,1.6150733722588007,0.24847282650135394,47.3394353663655,0.10377294802280128,0.011942686636802424,2.109105280051075,0.32447773539247304,44.20031343935055,0.13302917258248345,0.01412132769610297,2.4740230530178007,0.3806189312335078,40.93974847472538,0.17156333136245958,0.014702718058134057,2.713769337681475,0.4175029750279192,37.79504578182829,0.21877058559130874,0.014214248794340634,3.0531347596604697,0.4697130399477646,34.67768745694974,0.278027105633899,0.014123702614835754,3.601910709681844,0.5541401091818222,29.038774689411,0.42859855566251753,0.0256319920900534,4.500700285146657,0.692415428484101,25.076499863671906,0.5815459245691649,0.018075749587344703,5.361443134413897,0.8248374052944457,20.548401106214207,0.8263903752806887,0.020723063579534795,6.291573248335404,0.9679343458977545,18.765734459001784,0.9499999999994916,0.008177861923074244,6.499999999999456,0.9999999999999164,18.765734458995755,0.9499999999999403,2.7681462861444793e-14,
11340.0,3.15,9.2725,88.66999999999999,329.135,0.0,9.2725,0.0,-0.7274999999999991,60.0,2.8516321014308206,16.81784218296168,4.372980128532517,10.650037038134151,15.023017166666667,3.435418576143424,0.0863951856120487,50.0,0.08376019675427043,0.006420910482310398,18.765608645467182,0.9499999999999643,3.807901928485529,0.5858310659208507,0.14171389539158843,26.92098071514469,13.996108627071642,47.86366221388889,0.0,1.6032183477955366,0.2466489765839287,47.35894471961057,0.10360961007697705,0.01185502446326403,2.0950676400418633,0.322318098467979,44.238358534106055,0.13263018024522583,0.014037640009211483,2.459385985348879,0.37836707466905833,40.992242070084025,0.17086327452952432,0.014637067668921588,2.699600243039879,0.41532311431382757,37.85739374507857,0.21771904002466427,0.01416909464159577,3.039041252820955,0.4675448081263008,34.74654664812338,0.27655744785053693,0.014093506839514713,3.5764080235092583,0.5502166190014244,29.13573032531288,0.42541244270968454,0.025502686172585776,4.4825964546131996,0.6896302237866461,25.167019638343756,0.5774879317851012,0.0181038305334571,5.3407998612660075,0.8216615171178473,20.65601815372886,0.8194745655482214,0.02064327314788983,6.282901476420298,0.9666002271415842,18.76560864547622,0.9499999999992914,0.008671771915106636,6.499999999999415,0.99999999999991,18.765608645467182,0.9499999999999643,4.152185394760564e-14,
11400.0,3.1666666666666665,9.275,88.65333333333332,330.98333333333335,0.0,9.275,0.0,-0.7249999999999996,60.0,2.8518919876987003,16.81784218296168,4.3725114122182935,10.649583587781708,15.022095,3.4355759388124465,0.08639044424907208,50.0,0.08375854121714993,0.0064207822616095716,18.765482587154956,0.949999999999886,3.7937304843993176,0.5836508437537412,0.14171444086211413,27.062695156006804,14.06898381727528,48.11403046388889,0.0,1.5914503420445112,0.24483851416069402,47.3783111535655,0.10344768428396736,0.011768005751025434,2.081113335667543,0.3201712824103912,44.2761836718067,0.13223459407326824,0.013954304374320436,2.4448145277722206,0.376125311964957,41.044508299378684,0.17016896017089875,0.014571457576658453,2.6854764448830233,0.4131502222896959,37.91954718522559,0.21667567289078812,0.014123798156855827,3.0249781609031134,0.4653812555235559,34.815260737865195,0.27509853969899467,0.014063091917841497,3.5510348394846085,0.5463130522284013,29.232588081732022,0.42225342092763396,0.02537318402464983,4.464466313202704,0.6868409712619544,25.257828426945114,0.5734460500390689,0.01813014141049596,5.320236071331046,0.8184978571278533,20.76385880292513,0.812604306109463,0.020563789934961108,6.273734808705006,0.965189970570001,18.765482587157972,0.9499999999996613,0.009166667715291742,6.4999999999994005,0.9999999999999077,18.765482587154956,0.949999999999886,1.3840504314317038e-14,
11460.0,3.183333333333333,9.2775,88.63666666666666,332.83166666666665,0.0,9.2775,0.0,-0.7225000000000001,60.0,2.8521518921997004,16.81784218296168,4.372042721673723,10.64913011165961,15.021172833333333,3.435733314971558,0.08638570280227138,50.0,0.08375688247330955,0.006420653792602027,18.76535628398387,0.9499999999998323,3.7795589856601026,0.5814706131784774,0.14171498739215374,27.204410143398956,14.141851195969842,48.36438334444444,0.0,1.5797687162675838,0.24304134096424365,47.39753571317648,0.10328715660062233,0.01168162577692744,2.067242014228494,0.3180372329582299,44.3137897386651,0.1318423823821293,0.013871321439048678,2.4303086367493165,0.3738936364229718,41.09654732049723,0.16948033992449663,0.014505891022904116,2.6713980826470514,0.41098432040723865,37.981505619182116,0.2156404225760669,0.01407836223597192,3.0109457013175387,0.46322241558731364,34.88382886612141,0.2736503092998869,0.014032459585574752,3.5257913363573588,0.5424294363626706,29.3293432642725,0.41912138162292334,0.025243503127249767,4.446311611951826,0.6840479403002809,25.348917463351945,0.5694207222751212,0.018154701250877814,5.299751458573189,0.815346378242029,20.871914570275756,0.8057799525337261,0.020484612757857512,6.264072298509264,0.9637034305398868,18.76535628398387,0.9499999999998323,0.009662510195741747,6.4999999999994005,0.9999999999999077,18.76535628398387,0.9499999999998323,0.0,
11520.0,3.2,9.28,88.61999999999999,334.68,0.0,9.28,0.0,-0.7200000000000006,60.0,2.852411814934674,16.81784218296168,4.371574056898716,10.64867660976795,15.020250666666666,3.4358907046223846,0.08638096127164986,50.0,0.0837552205218361,0.0064205250752173365,18.76522973588029,0.9499999999998096,3.765387432161899,0.5792903741787537,0.1417155349820257,27.346125678380982,14.21471076358482,48.614720855555554,0.0,1.5681728364151046,0.24125735944847765,47.416619435779616,0.10312801314772171,0.011595879852479118,2.053453322417603,0.3159158957565543,44.35117762231444,0.1314535138065655,0.013788691810891152,2.4158682655331534,0.3716720408512544,41.14835930000177,0.16879736582965427,0.01444037121616315,2.6573652928725107,0.408825429672694,38.04326857242711,0.21461322788395787,0.0140327897745407,2.9969440897214863,0.4610683214956133,34.952250177383085,0.27221268516783453,0.014001611596052399,3.500677675675695,0.5385657962577992,29.42599124327615,0.41601621227661034,0.025113660681663763,4.42813408269295,0.6812513973373769,25.44027800745535,0.5654123776765814,0.018177529258875502,5.2793457181349455,0.8122070335592224,20.98017699674528,0.7990018396744482,0.02040574043824339,6.253913038156189,0.9621404674086445,18.76522973588933,0.9499999999991362,0.01015926035307498,6.499999999999359,0.9999999999999013,18.76522973588029,0.9499999999998096,4.15208289552043e-14,
11580.0,3.216666666666667,9.2825,88.60333333333332,336.5283333333333,0.0,9.2825,0.0,-0.7174999999999994,60.0,2.852671755904479,16.81784218296168,4.371105417893079,10.648223082106922,15.019328500000002,3.436048107766635,0.08637621965721116,50.0,0.08375355536181613,0.006420396109385068,18.765102942769822,0.9499999999998804,3.7512158237986952,0.5771101267382608,0.14171608363205193,27.487841762013034,14.287562520549706,48.86504299722222,0.0,1.5566620730915,0.23948647278330767,47.435563351155615,0.10297024020770694,0.011510763323604678,2.0397469063597984,0.3138072163630459,44.3883482117334,0.1310679572971552,0.013706416057804649,2.40149336420137,0.36946051756944154,41.19994441307906,0.16811999032402564,0.01437490133178354,2.6433782092050233,0.40667357064692666,38.10483557904957,0.21359402803263955,0.013987083667487354,2.9829735400015536,0.45891900615408515,35.020523820786465,0.2707855962097126,0.013970549719932723,3.486653736930095,0.5364082672200147,31.93157550365911,0.3432233620720527,0.014023938745599818,4.407774324089045,0.6781191267829301,27.459782501093795,0.4839045991105323,0.020359758603905043,5.259018546332625,0.8090797763588653,23.010082348259804,0.6823629745405158,0.020327171802320798,6.234457537776659,0.9591473135041013,18.765102942787916,0.9499999999985329,0.01945550037953029,6.499999999999276,0.9999999999998886,18.765102942769822,0.9499999999998804,8.304097194298324e-14,
11640.0,3.2333333333333334,9.285,88.58666666666666,338.37666666666667,0.0,9.285,0.0,-0.7149999999999999,60.0,2.852931715109958,16.81784218296168,4.370636804656745,10.647769528676589,15.018406333333335,3.4362055244059175,0.08637147795895822,50.0,0.08375188699233617,0.006420266895034772,18.764975904580655,0.9499999999999132,3.7370441604644404,0.5749298708406831,0.14171663334254261,27.629558395355577,14.360406467293984,49.11534976944444,0.0,1.5452358015211098,0.23772858484940151,47.45436848158455,0.10281382422244502,0.011426271570390112,2.0261224116510066,0.31171114025400104,44.4253023971714,0.13068568211692413,0.01362449470879179,2.387183879689506,0.36725905841377016,41.251302843489015,0.16744816624050832,0.014309484511863868,2.6294369623963747,0.40452876344559613,38.16620618179083,0.212582762652678,0.01394124680864861,2.969034264256618,0.4567745021933259,35.088648950211685,0.2693689717229357,0.013939275744935475,3.472620259532344,0.5342492706972837,31.997443679758735,0.341488841636055,0.01403347739775107,4.387454653893779,0.674993023675966,27.534219582015037,0.4811346132150885,0.02031967019526615,5.2387696406518165,0.8059645601002795,23.10137497565538,0.6775420232962502,0.02024890568080817,6.214583731052612,0.956089804777325,18.7649759045897,0.9499999999992395,0.019873806724045852,6.499999999999234,0.9999999999998822,18.764975904580655,0.9499999999999132,4.152014232631009e-14,
11700.0,3.25,9.2875,88.57,340.225,0.0,9.2875,0.0,-0.7125000000000004,60.0,2.853191692551969,16.81784218296168,4.370168217189479,10.647315949477186,15.017484166666666,3.436362954541973,0.08636673617689494,50.0,0.08375021541248236,0.006420137432095983,18.7648486212383,0.9499999999999734,3.7228724420530583,0.5727496064697013,0.14171718411382028,27.771275579469396,14.433242604247143,49.36564117222222,0.0,1.5338934015142769,0.23598360023296566,47.47303584189999,0.1026587517910309,0.011342400006832953,2.0125794833965296,0.3096276128302353,44.46204107007504,0.13030665783800108,0.013542928254477005,2.3729397558243375,0.36506765474220576,41.30243478351273,0.16678184680418529,0.01424412386516849,2.615541680306014,0.4023910277393868,38.227379932085015,0.21157937178471262,0.013895282090360617,2.9551264727810427,0.45463484196631426,35.156624724381494,0.2679627413937474,0.013907791475575415,3.4585778567270835,0.5320889010349359,32.0632975612889,0.3397634539441033,0.01404240280526059,4.367175661767154,0.6718731787334083,27.608772647288998,0.47837643596121954,0.02027899212662465,5.218598699742887,0.8028613384219826,23.192719466405457,0.6727533155860721,0.02017094090892968,6.194291408472021,0.9529679089956956,18.7648486212383,0.9499999999999734,0.02029232258059089,6.499999999999234,0.9999999999998822,18.7648486212383,0.9499999999999734,0.0,
11760.0,3.2666666666666666,9.290000000000001,88.55333333333333,342.0733333333333,0.0,9.290000000000001,0.0,-0.7099999999999991,60.0,2.853451688231364,16.81784218296168,4.369699655491232,10.646862344508767,15.016562,3.4365203981763988,0.08636199431102422,50.0,0.08374854062134092,0.006420007720498233,18.764721092671568,0.9499999999998798,3.7087006684584396,0.5705693336089908,0.14171773594619214,27.912993315415587,14.506070931838664,49.615917205555554,0.0,1.522634257433684,0.23425142422056677,47.491566439542865,0.10250500966762453,0.01125914408059292,1.999117766248849,0.3075565794228999,44.49856512301456,0.1299308543383173,0.013461717147680519,2.3587609333572876,0.36288629743958273,41.353340433899035,0.16612098562929384,0.014178822467049823,2.6016924879029673,0.40026038275430265,38.288356390098194,0.2105837958771533,0.013849192403046828,2.941250374048148,0.45250005754586897,35.22445030695885,0.26656683529553876,0.013876098732894526,3.444527140414762,0.5299272523715018,32.12913603883408,0.33804717582794325,0.014050716312321576,4.3469379285783045,0.6687596813197392,27.683438684883246,0.4756301540247874,0.020237733188849916,5.198505423416495,0.7997700651409991,23.284113062993033,0.6679967857973148,0.02009327632639213,6.17358037318474,0.9497815958745754,18.764721092689655,0.9499999999985329,0.020711035287280865,6.499999999999152,0.9999999999998695,18.764721092671568,0.9499999999998798,8.303890611208439e-14,
11820.0,3.283333333333333,9.2925,88.53666666666666,343.9216666666667,0.0,9.2925,0.0,-0.7074999999999996,60.0,2.853711702148998,16.81784218296168,4.369231119561827,10.646408713771503,15.015639833333331,3.4366778553108883,0.08635725236134943,50.0,0.08374686261799766,0.006419877760171026,18.76459331880285,0.9499999999999266,3.69452883957444,0.5683890522422215,0.14171828883999482,28.054711604255584,14.578891450498029,49.86617786944444,0.0,1.5114577581609392,0.23253196279399063,47.50996127461493,0.1023525847593214,0.011176499272744778,1.9857369044448638,0.3054979852992098,44.53487544961169,0.1295582417983353,0.013380861803985233,2.344647349997911,0.3607149769227555,41.40402000381072,0.16546553671620542,0.014113583359376847,2.5878895072681547,0.3981368472720238,38.34913512476582,0.20959597578389244,0.013802980634812556,2.927406174693956,0.4503701807221471,35.29212486664346,0.2651811838871866,0.01384419935419201,3.4304687210932983,0.5277644186297382,32.19495799506432,0.33633998406179394,0.014058419321463678,4.3267420264449035,0.6656526194530621,27.75821468308701,0.47289585133568607,0.020195902133401056,5.178489512639124,0.7966906942521729,23.375553007137622,0.6632723655118822,0.02001591077737075,6.152450441002093,0.9465308370772451,18.76459331880285,0.9499999999999266,0.021129932182647918,6.499999999999152,0.9999999999998695,18.76459331880285,0.9499999999999266,0.0,
11880.0,3.3,9.295,88.52,345.77,0.0,9.295,0.0,-0.7050000000000001,60.0,2.8539717343057234,16.81784218296168,4.368762609401138,10.645955057265528,15.014717666666666,3.4368353259471007,0.0863525103278741,50.0,0.08374518140153837,0.00641974755104387,18.764465299562385,0.949999999999823,3.6803569552948865,0.5662087623530595,0.14171884279552902,28.196430447051114,14.651704160654715,50.11642316388889,0.0,1.5003632970634053,0.23082512262513927,47.52822133993172,0.10220146412406005,0.01109446109753387,1.9724365418425616,0.3034517756680864,44.57097294446695,0.1291887906978245,0.013300362602302274,2.3305989404474365,0.35855368314575947,41.45447371076814,0.1648154544484505,0.014048409550474261,2.5741328575971174,0.39602043963032574,38.409715713827964,0.2086158527620455,0.013756649671037291,2.91359407950121,0.44824524300018614,35.35964757726786,0.26380571801140873,0.013812095192746288,3.4164032077999877,0.5256004935076904,32.26076230488037,0.33464185535936963,0.014065513293310516,4.306588518773179,0.6625520798112583,27.833097630787467,0.4701736091000722,0.020153507671724746,5.158550669528634,0.7936231799274822,23.467036540076094,0.6585799835567254,0.019938843110489657,6.130901440396224,0.9432156062148037,18.764465299571427,0.9499999999991495,0.0215490006058686,6.49999999999911,0.9999999999998631,18.764465299562385,0.949999999999823,4.1518761141082224e-14,
11940.0,3.316666666666667,9.2975,88.50333333333333,347.61833333333334,0.0,9.2975,0.0,-0.7025000000000006,60.0,2.8542317847023915,16.81784218296168,4.36829412500906,10.64550137499094,15.0137955,3.4369928100866747,0.086347768210601,50.0,0.08374349697104863,0.006419617093046248,18.76433703487093,0.9499999999999821,3.6661850155135722,0.5640284639251649,0.1417193978131392,28.338149844864255,14.7245090627382,50.36665308888889,0.0,1.4893502719612741,0.22913081107096525,47.54634762107547,0.10205163496855815,0.011013025102131202,1.9592163219571335,0.30141789568571287,44.60685850308901,0.12882247181265896,0.013220219885428097,2.3166156364323682,0.3564024056049797,41.504701780593194,0.16417069358974318,0.01398330401506831,2.560422655203141,0.39391117772356016,38.4700977438629,0.20764336846970033,0.013710202393976356,2.8998142913836693,0.4461252755974876,35.427017617891075,0.2624403688931617,0.013779788117540548,3.4023312080536625,0.5234355704697943,32.32654783555932,0.332952766371026,0.014071999746325226,4.286477960298509,0.6594581477382321,27.90808451774274,0.4674635058231422,0.020110558474669915,5.138688597349825,0.7905674765153576,23.55856090283882,0.6539195660545147,0.01986207217880942,6.10893321249709,0.9398358788457061,18.764337034882992,0.9499999999990837,0.021968227899134773,6.499999999999055,0.9999999999998546,18.76433703487093,0.9499999999999821,5.535788558951492e-14,
12000.0,3.3333333333333335,9.3,88.48666666666666,349.46666666666664,0.0,9.3,0.0,-0.6999999999999993,60.0,2.8544918533398578,16.81784218296168,4.367825666385419,10.645047666947915,15.012873333333333,3.437150307731305,0.08634302600953407,50.0,0.0837418093256138,0.006419486386107636,18.764208524660948,0.9499999999999443,3.6520130201242607,0.5618481569421939,0.14171995389311567,28.47986979875737,14.797306157177957,50.61686764444445,0.0,1.4784180850948805,0.22744893616844314,47.564341096447016,0.10190308464628832,0.010932186866393634,1.946075887996534,0.29939629046100524,44.64253302182329,0.1284592562116639,0.013140433960599385,2.3026973667381316,0.35426113334432796,41.55470444735175,0.16353120928103745,0.013918269694236596,2.5467590135207807,0.39180907900319706,38.53028081031973,0.20667846496367676,0.013663641682360339,2.8860670113706925,0.444010309441645,35.49423417289392,0.26108506813801136,0.01374728001297676,3.388253327797117,0.5212697427380181,32.392313446903806,0.33127269368095985,0.014077880256545328,4.266410897126598,0.6563709072502459,27.983172334857105,0.4647656173322425,0.020067063171910426,5.118903000510023,0.7875235385400035,23.650123336530527,0.6492910364740143,0.01978559683980219,6.0865456110888125,0.936391632475202,18.76420852466396,0.9499999999997197,0.02238760140827718,6.499999999999041,0.9999999999998525,18.764208524660948,0.9499999999999443,1.3839355527047868e-14,
12060.0,3.35,9.3025,88.47,351.315,0.0,9.3025,0.0,-0.6974999999999998,60.0,2.8547519402189727,16.81784218296168,4.367357233530071,10.644593933136594,15.011951166666666,3.4373078188826622,0.08633828372467629,50.0,0.08374011846431917,0.006419355430157495,18.764079768855865,0.9499999999999194,3.637840969020682,0.5596678413877972,0.14172051103579042,28.62159030979316,14.870095444403457,50.86706683055556,0.0,1.4675661430922584,0.2257794066295782,47.58220273731819,0.10175580065547787,0.010851942002622073,1.9330148828964915,0.2973869050609987,44.67799739778248,0.1280991152534856,0.0130610051000426,2.2888440572427617,0.35212985496042487,41.6044819532951,0.16289695703760296,0.013853309495369892,2.5331420431097804,0.3897141604784278,38.59026451754868,0.2057210846973057,0.013616970411000295,2.8723524385920984,0.44190037516801517,35.56129643207113,0.2597397477305625,0.013714572778594114,3.3741701713398142,0.5191031032830483,32.45805799139176,0.3296016138045312,0.014083156457302959,4.246387866775222,0.6532904410423418,28.05835807445453,0.4620800168004317,0.020023030351376647,5.09919358455468,0.78449132070072,23.741721082606293,0.644694315680612,0.019709415955342813,6.063738502604715,0.9328828465545715,18.764079768864914,0.9499999999992451,0.022807108484097515,6.499999999998999,0.999999999999846,18.764079768855865,0.9499999999999194,4.1517718309489997e-14,
12120.0,3.3666666666666667,9.305,88.45333333333333,353.1633333333333,0.0,9.305,0.0,-0.6950000000000003,60.0,2.855012045340591,16.81784218296168,4.366888826442893,10.644140173557107,15.011028999999999,3.4374653435424025,0.08633354135603123,50.0,0.08373842438624975,0.006419224225125278,18.763950767381026,0.9499999999999754,3.623668862096534,0.5574875172456206,0.14172106924148664,28.763311379034647,14.942876924844173,51.11725064722223,0.0,1.4567938569369339,0.22412213183645135,47.59993350788305,0.10160977063714742,0.01077228615532455,1.9200329493549733,0.2953896845161497,44.71325252877669,0.12774202058350423,0.01298193354151822,2.2750556309506247,0.3500085586077884,41.65403454880072,0.16226789274611858,0.013788426292137057,2.5195718516593852,0.3876264387168285,38.650048478830335,0.20477117051821775,0.013570191450395175,2.858670770263317,0.43979550311743343,35.628203590723594,0.2584043400328851,0.01368166832878126,3.360082341300877,0.5169357448155195,32.523780314327794,0.3279395031856815,0.0140878300389371,4.2264093982165205,0.6502168304948494,28.133638730551134,0.4594067747704594,0.019978468558701223,5.079560056162993,0.7814707778712298,23.833351383149147,0.6401293219866709,0.01963352839168664,6.040511766120724,0.9293095024801113,18.763950767384035,0.9499999999997513,0.02322673648399157,6.499999999998985,0.9999999999998438,18.763950767381026,0.9499999999999754,1.3839123125060083e-14,
12180.0,3.3833333333333333,9.307500000000001,88.43666666666665,355.01166666666666,0.0,9.307500000000001,0.0,-0.692499999999999,60.0,2.8552721687055658,16.81784218296168,4.366420445123726,10.643686388209606,15.010106833333332,3.4376228817122096,0.08632879890360234,50.0,0.08373672709049039,0.006419092770940418,18.763821520164164,0.9499999999999981,3.6094966992454816,0.5553071844993048,0.1417216285105164,28.905033007545164,15.015650598929568,51.36741909444445,0.0,1.4461006419359546,0.2224770218363007,47.61753436530927,0.10146498237317585,0.010693215000979306,1.907129729866112,0.2934045738255557,44.748299313244935,0.12738794413077612,0.012903219488861195,2.2613320080261623,0.34789723200402495,41.703362492311015,0.1616439726618007,0.013723622924462386,2.5060485439930393,0.38554592984508296,38.7096323164013,0.20382866566617155,0.013523307666345907,2.845022201670834,0.43769572333397444,35.694954849748555,0.25707877778297916,0.013648568592483201,3.3459904385523904,0.5147677597772908,32.58947925399687,0.3262863381944288,0.014091902748486707,4.2064760119198485,0.6471501556799767,28.20901129912833,0.4567459591790693,0.019933386296671962,5.060002123143538,0.7784618650990058,23.92501148114678,0.6355959712017943,0.019557933019455298,6.017253861259125,0.9257313632706345,18.848470245735925,0.9437176466837425,0.023257904861599066,6.499611432087813,0.999940220321202,18.763821520164164,0.9499999999999981,0.00038856791117137076,
12240.0,3.4,9.31,88.41999999999999,356.86,0.0,9.31,0.0,-0.6899999999999995,60.0,2.8555323103147496,16.81784218296168,4.365952089572512,10.643232577094155,15.009184666666666,3.4377804333936877,0.08632405636739225,50.0,0.08373502657612583,0.006418961067532339,18.763692027132393,0.9499999999999198,3.5953244803611626,0.5531268431324865,0.14172218884319498,29.04675519638836,15.08841646708911,51.617572172222225,0.0,1.435485917688154,0.22084398733663907,47.635006259788874,0.10132142378439839,0.010614724247800522,1.894304866753596,0.2914315179620917,44.7831386501868,0.12703685810501242,0.012824863112516072,2.247673105827661,0.3457958624350248,41.75246605027315,0.161025153405526,0.013658902198501188,2.492572222073472,0.38347264954976495,38.76901566148168,0.2028935137708436,0.013476321919567269,2.8314069261579236,0.43560106556275746,35.76154941573087,0.25576299409321407,0.013615275512910419,3.3318950621630083,0.5125992403327705,32.65515364181942,0.32464209512446424,0.014095376389382075,4.186588219895146,0.6440904953684841,28.28447277840366,0.4540976353817352,0.019887792024702478,5.040519494429922,0.7754645376046033,24.01669862076716,0.631094176683009,0.01948262871361628,5.994085506779926,0.9221670010430655,18.959316861679543,0.9355465038072609,0.02316835447919896,6.498713481842814,0.9998020741296637,18.763692027132393,0.9499999999999198,0.0008979502449997165,
12300.0,3.4166666666666665,9.3125,88.40333333333332,358.7083333333333,0.0,9.3125,0.0,-0.6875,60.0,2.855792470168996,16.81784218296168,4.365483759789042,10.642778740210959,15.0082625,3.43793799858856,0.0863193137474049,50.0,0.08373332284224064,0.006418829114830457,18.76356228820915,0.9499999999999439,3.581152205337177,0.5509464931287964,0.14172275023985392,29.188477946628215,15.16117452975226,51.86770988055556,0.0,1.424949108052649,0.21922293970040754,47.65235013458867,0.1011790829287338,0.010536809635504962,1.881558002203529,0.289470461877466,44.81777143909522,0.126688734993588,0.012746864550067016,2.2340788389410284,0.3437044367601582,41.801345497075815,0.16041139196100312,0.013594266886632678,2.479142985008164,0.3814066130781791,38.82819815429729,0.20196565884968756,0.013429237065308186,2.817825135110682,0.4335115592477973,35.82798650103072,0.2544569224488331,0.013581791047241332,3.317796809341894,0.5104302783602914,32.720802302507806,0.3230067501908432,0.014098252821114432,4.166746525736842,0.6410379270364372,28.36002016910286,0.451461866177663,0.019841694158303724,5.0211118800764485,0.772478750780992,24.108410047633235,0.6266238493848251,0.019407614353473157,5.971006357885475,0.9186163627516115,19.07011551222608,0.927452091406892,0.02307914889445062,6.497306411015056,0.999585601694624,18.76356228820915,0.9499999999999439,0.00140707082775783,
12360.0,3.433333333333333,9.315,88.38666666666666,360.5566666666667,0.0,9.315,0.0,-0.6850000000000005,60.0,2.856052648269157,16.81784218296168,4.365015455773167,10.642324877560169,15.007340333333337,3.4380955772985033,0.08631457104364366,50.0,0.08373161588791914,0.006418696912764167,18.76343230332287,0.949999999999899,3.5669798740670964,0.548766134471861,0.14172331270080232,29.330201259329016,15.23392478734848,52.117832219444445,0.0,1.4144896411175683,0.21761379094116434,47.66956692610054,0.10103794799933985,0.010459466935080819,1.8688887782967654,0.2875213505071947,44.85219857988974,0.1263435475585852,0.012669223906763616,2.220549119213577,0.34162294141747335,41.85000111498685,0.159802645671942,0.013529719727451539,2.4657609290551887,0.3793478352392598,38.88717944410237,0.20104504530577158,0.013382055952975147,2.804277017944359,0.43142723352990137,35.89426532387208,0.2531604967064393,0.013548117166323426,3.303696275382994,0.5082609654435376,32.78642405422482,0.3213802795277611,0.014100533958899764,4.146951424668268,0.6379925268720412,28.435650474729982,0.44883871183517254,0.019795101068574184,5.001738171153841,0.769498180177514,24.191214270537216,0.622614863883556,0.01937370892260759,5.948016071105703,0.9150793955547235,19.17196866334653,0.920074394186963,0.02299028677977244,6.495431312732702,0.9992971250358003,18.76343230332287,0.949999999999899,0.0018750982823537987,
12420.0,3.45,9.3175,88.36999999999999,362.405,0.0,9.3175,0.0,-0.6824999999999992,60.0,2.8563128446160864,16.81784218296168,4.3645471775248055,10.641870989141859,15.006418166666665,3.4382531695251397,0.08630982825611144,50.0,0.08372990571224556,0.006418564461262859,18.76330207240002,0.9499999999997613,3.5528074864444603,0.5465857671453016,0.14172387622635813,29.471925135555374,15.306667240307226,52.36793918888889,0.0,1.4041069491690101,0.21601645371830924,47.68665756389105,0.10089800732279935,0.01038269194855812,1.8562968370407233,0.2855841287754959,44.88642097285033,0.12600126883387078,0.012591941256042016,2.207083855787807,0.3395513624288934,41.898433194089094,0.1591988722392555,0.013465263425769702,2.452426147629433,0.37729633040452815,38.94595918920051,0.2001316179256323,0.013334781425755615,2.790762762089986,0.42934811724461325,35.96038510842973,0.2518736510925025,0.013514255854372603,3.2895940536096653,0.5060913928630254,32.8520177087438,0.31976265918641705,0.014102221773328871,4.127203403586569,0.6349543697825492,28.51136070183727,0.44622823011737356,0.01974802108169893,4.98234780849219,0.7665150474603369,24.26303942591841,0.6191577736109312,0.019390362661650506,5.9251143042930075,0.9115560468143088,19.262812121656125,0.9135444168751178,0.02290176681269518,6.493138742746216,0.9989444219609562,18.76330207240002,0.9499999999997613,0.0022925699864865924,
12480.0,3.466666666666667,9.32,88.35333333333332,364.25333333333333,0.0,9.32,0.0,-0.6799999999999997,60.0,2.8565730592106364,16.81784218296168,4.3640789250438035,10.641417074956196,15.005495999999999,3.4384107752701527,0.08630508538481173,50.0,0.08372819231430387,0.006418431760255903,18.763171595361435,0.9499999999999221,3.538635042362775,0.5444053911327346,0.14172444081686522,29.61364957637224,15.379401889057956,52.61803078888889,0.0,1.3938004686602286,0.21443084133234286,47.70362297075081,0.10075924935733485,0.01030648050878158,1.8437818204006822,0.28365874160010496,44.920439518551845,0.1256618721222057,0.012515016640041177,2.1936829551351824,0.3374896854054127,41.946642032215344,0.15860002971828022,0.013400900652624781,2.4391387313091815,0.37525211250910484,39.004537056962235,0.19922532187716516,0.013287416320251655,2.777282552981317,0.42727423892020266,36.026345084914006,0.25059632020190437,0.013480209108668983,3.2754907353196585,0.5039216515876398,32.91758207160886,0.31815386513300375,0.014103318290006772,4.107502941108111,0.6319235294012479,28.58714786029313,0.4436304763081721,0.01970046247845847,4.962942009003686,0.7635295398467209,24.335207060942256,0.6157040050105612,0.019405799488504627,5.902300716617166,0.9080462640949486,19.35392485813959,0.9070432668903816,0.022813587675841518,6.49042749309253,0.99852730662962,18.763171595361435,0.9499999999999221,0.00271124965368566,
12540.0,3.4833333333333334,9.3225,88.33666666666666,366.10166666666663,0.0,9.3225,0.0,-0.6775000000000002,60.0,2.8568332920536625,16.81784218296168,4.36361069833002,10.640963135003314,15.004573833333334,3.438568394535212,0.08630034242974785,50.0,0.0837264756931779,0.006418298809672658,18.763040872143556,0.9499999999996089,3.524462541715515,0.5422250064177715,0.14172500647259564,29.755374582844833,15.452128734030122,52.868107019444444,0.0,1.3835696401810453,0.21285686772016083,47.72046406274365,0.1006216626910485,0.010230828479183218,1.8313433703305693,0.28174513389701067,44.954255117799825,0.12532533099238002,0.012438450070112905,2.1803463210898895,0.3354378955522907,41.99462793488372,0.15800607651600423,0.01333663404529295,2.4258987678430706,0.3732151950527801,39.06291272384385,0.1983261027074838,0.013239963466110893,2.7638365740420676,0.4252056267757027,36.09214448965725,0.24932843899644289,0.013445978939249592,3.261399527204962,0.501753773416148,32.98589408701677,0.3164864014108807,0.014091208114696663,4.087848567467634,0.6288997796104052,28.665352314371056,0.44096606251359166,0.01965437364047684,4.943519222352085,0.7605414188233978,24.409444722121332,0.6121719234558782,0.019422786651600354,5.87957496856026,0.904549995163117,19.447028263617646,0.9004497094552243,0.022725748056905637,6.4872884580835635,0.9980443781667021,18.763040872143556,0.9499999999996089,0.003139035008966577,
12600.0,3.5,9.325,88.32,367.95,0.0,9.325,0.0,-0.6750000000000007,60.0,2.8570935431460156,16.81784218296168,4.363142497383291,10.640509169283375,15.003651666666666,3.4387260273220077,0.08629559939092336,50.0,0.08372475584795137,0.0064181656094424765,18.762909902661434,0.9499999999996437,3.5102899843961226,0.5400446129840188,0.14172557319391985,29.897100156038753,15.524847775653177,53.11816788055555,0.0,1.3734139084274868,0.2112944474503826,47.73718174925529,0.10048523604019206,0.01015573175355855,1.8189811288032396,0.2798432505851138,44.987868671566076,0.12499161927638905,0.012362241527329676,2.1670738548825783,0.33339597767424284,42.0423912152307,0.15741697138833166,0.013272466207311151,2.4127063421574038,0.371185591101139,39.12108587540175,0.19743390634083546,0.013192425685666809,2.7504250066734652,0.42314230871899466,36.15778256519563,0.2480699428034186,0.013411567368602384,3.2473319285292286,0.4995895274660352,33.05657748121545,0.3147703601212845,0.014067598675733262,4.068239131368096,0.6258829432873994,28.7456689084773,0.43824666742422363,0.019609436099537803,4.924078336500027,0.7575505133076964,24.485544043032267,0.608572942545344,0.01944088585205872,5.856936721911627,0.9010671879864041,19.54191510371207,0.8937810248451104,0.022638246648633675,6.483713484708075,0.9974943822627809,18.762909902661434,0.9499999999996437,0.003574973375487816,
12660.0,3.5166666666666666,9.3275,88.30333333333333,369.7983333333333,0.0,9.3275,0.0,-0.6724999999999994,60.0,2.8573538124885505,16.81784218296168,4.3626743222035405,10.640055177796462,15.002729500000001,3.438883673632159,0.08629085626834121,50.0,0.08372303277770778,0.006418032159494691,18.76277868684527,0.9499999999997143,3.496117370298009,0.5378642108150783,0.1417261409811386,30.03882629701989,15.59755901435657,53.36821337222222,0.0,1.363332722171643,0.20974349571871428,47.753776933041614,0.10034995824746316,0.010081186255843866,1.8066947378402536,0.2779530365908082,45.021281080925405,0.12466071106663464,0.012286390962986005,2.1538654551740755,0.331363916180627,42.089932193944406,0.15683267343735513,0.01320839970850285,2.3995615363638247,0.3691633132867423,39.179056206307074,0.1965486790764967,0.013144805793579017,2.7370480302421116,0.42108431234494026,36.22325856035278,0.24682076731417635,0.013376976431353604,3.2332881667974767,0.4974289487380733,33.12714979647564,0.3130662516898371,0.014043761731751925,4.048675228779598,0.6228731121199382,28.826006708124396,0.43554350932479863,0.01956390258849794,4.904620722197764,0.7545570341842714,24.561963937351326,0.6049805968231834,0.01945761430226245,5.834385639762819,0.8975977907327414,19.63705034197971,0.8871461721684016,0.022551082148807744,6.479701463650522,0.9968771482539265,18.76277868684527,0.9499999999997143,0.004012021057553181,
12720.0,3.533333333333333,9.33,88.28666666666666,371.64666666666665,0.0,9.33,0.0,-0.6699999999999999,60.0,2.857614100082119,16.81784218296168,4.362206172790579,10.639601160542755,15.001807333333334,3.439041333467377,0.08628611306200494,50.0,0.08372130648153046,0.006417898459758629,18.762647224618885,0.9499999999999845,3.4819446993145506,0.5356837998945463,0.14172670983458188,30.180553006854474,15.670262450569746,53.61824349444444,0.0,1.3533255342317483,0.2082039283433459,47.77025051027665,0.1002158182803276,0.010007187939894635,1.7944838395411586,0.27607443685248595,45.05449324699312,0.12433258071315842,0.012210898299094941,2.140721018089063,0.32934169509062505,42.13725119919668,0.1562531421086531,0.013144437085012672,2.3864644297673423,0.36714837381036036,39.23682342035724,0.19567036758670428,0.013097106596482444,2.7237058220681556,0.4190316649335624,36.28857173032017,0.2455808485827001,0.013342208173956038,3.219268468475782,0.49527207207319723,33.19761006705508,0.31137400372050783,0.014019698321694474,4.029157444224654,0.6198703760345622,28.906362259192814,0.43285660553893684,0.01951778455494413,4.8851477397460945,0.7515611907301684,24.63869872732388,0.6013952849419224,0.01947298245166973,5.811921386502597,0.8941417517696303,19.732428602350236,0.8805455049101025,0.022464253260221945,6.475251310498911,0.9961925093075248,18.762647224618885,0.9499999999999845,0.0044501531516108715,
12780.0,3.55,9.3325,88.27,373.495,0.0,9.3325,0.0,-0.6675000000000004,60.0,2.8578744059275754,16.81784218296168,4.3617380491442725,10.639147117522397,15.00088516666667,3.439199006829327,0.08628136977191803,50.0,0.08371957695850252,0.006417764510163596,18.76251551591843,0.9499999999996979,3.4677719713390984,0.5335033802060152,0.14172727975452343,30.322280286608997,15.74295808472215,53.86825824722222,0.0,1.3433918014424826,0.20667566176038193,47.78660337060052,0.10008280522936581,0.009933732789265681,1.7823480761122783,0.2742073963249659,45.08750607086323,0.12400720282090306,0.012135763428880342,2.12764043724972,0.3273292980384185,42.184348566575586,0.15567833718859167,0.013080580839342826,2.373415098874708,0.3651407844422628,39.29438723048822,0.19479891891456083,0.01304933089263427,2.710398557413781,0.416984393448274,36.353721336738786,0.24435012302417378,0.013307264654374595,3.205273058971137,0.49311893214940566,33.267957329119454,0.30969354414148714,0.013995409504645284,4.009686350876706,0.6168748232118009,28.98673213042837,0.43018597036488154,0.019471093347948276,4.865660738810272,0.7485631905861957,24.715742717004158,0.5978173985600252,0.019487000935822785,5.789543627811932,0.8906990196633742,19.82804448920871,0.8739793646089797,0.022377758690664606,6.4703619658279665,0.9954403024350718,18.76251551591843,0.9499999999996979,0.004889344670944757,
12840.0,3.566666666666667,9.335,88.25333333333333,375.3433333333333,0.0,9.335,0.0,-0.6649999999999991,60.0,2.858134730025772,16.81784218296168,4.361269951264523,10.638693048735478,14.999963000000001,3.439356693719648,0.08627662639808338,50.0,0.08371784420770696,0.00641763031063889,18.762383560654865,0.9499999999999715,3.453599186264963,0.5313229517330712,0.14172785074135208,30.464008137350348,15.815645917243227,54.118257630555554,0.0,1.3335309846254886,0.20515861301930594,47.802836397166246,0.09995090830665014,0.009860816816994022,1.7702870898950145,0.27235185998384837,45.120320453547016,0.12368455224700915,0.012060986217263814,2.114623603809319,0.32532670827835675,42.23122463901549,0.15510821880166778,0.013016833440401054,2.3604136174031365,0.3631405565235595,39.3517473587823,0.1939342804719945,0.013001481471571541,2.6971264094720113,0.4149425245341556,36.41870664777688,0.24312852741360466,0.013272147941769674,3.191302162611416,0.4909695634786794,33.338190620843335,0.3080248012042515,0.013970896359720708,3.9902625106588463,0.613886540101361,29.067112913593625,0.42753161513584514,0.019423840217859478,4.846161058241301,0.745563239729431,24.793090193995447,0.5942473222712112,0.019499680568970668,5.76725203065903,0.8872695431783123,19.92389258913476,0.8674480808685151,0.022291597152902298,6.465032395274068,0.9946203685037027,18.762383560654865,0.9499999999999715,0.00532957055389883,
12900.0,3.5833333333333335,9.3375,88.23666666666666,377.19166666666666,0.0,9.3375,0.0,-0.6624999999999996,60.0,2.858395072377563,16.81784218296168,4.36080187915119,10.638238954182144,14.999040833333334,3.439514394140012,0.08627188294050445,50.0,0.0837161082282266,0.006417495861113799,18.76225135877129,0.9499999999995288,3.4394263439854327,0.5291425144592974,0.14172842279530956,30.605736560145658,15.888325948562414,54.368241644444446,0.0,1.3237425485601069,0.20365269977847797,47.81895046668725,0.09982011684414058,0.009788436065381712,1.758300523393666,0.27050777282979477,45.1529372959125,0.12336460409813871,0.01198656650134855,2.1016704064857694,0.32333390869011835,42.277879766727835,0.15454274740785298,0.012953197323549492,2.347460056289366,0.36114770096759474,39.40890353647607,0.19307640003770402,0.01295356111377055,2.683889549355832,0.41290608451628186,36.4835269382083,0.24191599888442636,0.013236860116179194,3.1773560026254617,0.48882400040391716,33.40830898251233,0.30636770348261655,0.013946159985954498,3.9708864743427195,0.6109056114373415,29.147501223614146,0.42489354827998327,0.019376036316126832,4.826650025904529,0.7425615424468506,24.870735431168292,0.5906854335403823,0.019511032336771983,5.745046263294376,0.8838532712760578,20.01996747262221,0.8609519713765816,0.022205767364654072,6.4592615896024945,0.9937325522465377,18.76225135877129,0.9499999999995288,0.005770805671572671,
12960.0,3.6,9.34,88.22,379.03999999999996,0.0,9.34,0.0,-0.6600000000000001,60.0,2.8586554329838005,16.81784218296168,4.360333832804103,10.637784833862563,14.998118666666667,3.4396721080921164,0.08626713939918464,50.0,0.08371436901914406,0.006417361161517592,18.762118910176454,0.949999999999646,3.4252534443937526,0.5269620683682696,0.14172899591679491,30.747465556062455,15.960998179109149,54.61821028888889,0.0,1.314025961954326,0.20215784030066553,47.834946449483695,0.09969042029210955,0.009716586605780897,1.746388019302771,0.268675079892734,45.18535749862509,0.12304733372782292,0.011912504090894949,2.088780731595107,0.3213508817838626,42.32431430713129,0.1539818837999566,0.012889674890662395,2.3345544836990566,0.3591622282613933,39.46585550396698,0.19222522575510786,0.012905572590309333,2.6706881460876324,0.4108750993980973,36.54818148948951,0.2407124749271112,0.01320140326819974,3.163434801123281,0.4866822770958894,33.478311456624716,0.304722179871813,0.013921201502180569,3.9515587816475777,0.6079321202534735,29.22789369871999,0.42227177537996613,0.019327692695141785,4.80712895851544,0.7395583013100677,24.94867268835454,0.5871321026461203,0.019521067389089097,5.722925995245797,0.880450153114738,20.11626369577178,0.8544913419340395,0.022120268048579028,6.453048564766537,0.992776702271775,18.762118910176454,0.949999999999646,0.006213024835957122,
