time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
13020.0,3.6166666666666667,9.3425,88.20333333333333,380.8883333333333,0.0,9.3425,0.0,-0.6575000000000006,60.0,2.858915811845339,16.81784218296168,4.359865812223131,10.63733068777687,14.9971965,3.439829835577625,0.08626239577412757,50.0,0.08371262657954182,0.006417226211779528,18.76198621480769,0.949999999999475,3.4110804873831446,0.5247816134435607,0.14172957010607648,30.88919512616853,16.033662609312866,54.86816356388889,0.0,1.3043806974159442,0.2006739534486068,47.85082520952884,0.09956180821759013,0.00964526453838177,1.7345492205339756,0.26685372623599624,45.217581962087905,0.12273271673385049,0.011838798768795344,2.0759544630849174,0.3193776097053719,42.370528624780086,0.15342558910102258,0.012826268510189642,2.321696965036521,0.35718414846715707,39.52260301081708,0.191380706130326,0.012857518662535483,2.6575223665889696,0.40884959485984146,36.61266958983505,0.23951789338780471,0.013165779498662822,3.1495387790763734,0.48454442755021127,33.548197087993216,0.3030881595875756,0.013896022046907763,3.9322799613394683,0.6049661478983798,29.308287000581068,0.4196662992321824,0.019278820308109346,4.787599161482583,0.7365537171511666,25.02689621401969,0.5835876926295209,0.019529797032856955,5.700890897313544,0.8770601380482375,20.212775801964657,0.8480664864914322,0.022035097932253223,6.446392361959154,0.991752671070639,18.76198621480769,0.949999999999475,0.0066562028073841335,
13080.0,3.6333333333333333,9.345,88.18666666666665,382.7366666666667,0.0,9.345,0.0,-0.6549999999999994,60.0,2.859176208963037,16.81784218296168,4.359397817408159,10.636876515925175,14.996274333333336,3.4399875765981904,0.08625765206533599,50.0,0.08371088090850214,0.006417091011828856,18.761853272583217,0.9499999999995835,3.396907472846794,0.5226011496687375,0.1417301453635097,31.03092527153204,16.106319239603003,55.11810146944445,0.0,1.294806231423945,0.19920095868060692,47.86658760449518,0.09943427030284588,0.009574465991999181,1.722783770242434,0.26504365696037446,45.24961158638384,0.1224207289556736,0.011765450291541635,2.0631914825676954,0.3174140742411839,42.416523091293584,0.1528738247617202,0.012762980517222022,2.30888756295478,0.3552134712238123,39.5791458157564,0.19054279003015,0.012809402081741084,2.644392375670653,0.40682959625702353,36.676990534291384,0.2383321924669707,0.013129990918316459,3.135668156298182,0.4824104855843357,33.61796492384589,0.3014655721652603,0.01387062277819151,3.9130505313305286,0.6020077740508506,29.388677814437266,0.4170771199055166,0.01922943000893973,4.768061928757533,0.7335479890396205,25.105400246909188,0.5800525592494039,0.01953723272504959,5.678940641565391,0.8736831756254447,20.309498323508954,0.8416776871940093,0.02195025574815279,6.439292047656798,0.9906603150241227,18.761853272583217,0.9499999999995835,0.007100314302355697,
13140.0,3.65,9.3475,88.16999999999999,384.585,0.0,9.3475,0.0,-0.6524999999999999,60.0,2.859436624337735,16.81784218296168,4.358929848359006,10.63642231830766,14.995352166666667,3.4401453311555183,0.08625290827281391,50.0,0.08370913200510714,0.006416955561594809,18.76172008343576,0.9499999999994608,3.3827344006778555,0.5204206770273624,0.14173072168938394,31.172655993221426,16.178968070408988,55.36802400555556,0.0,1.285302044300081,0.19773877604616633,47.88223448579988,0.09930779634386722,0.009504187123863916,1.7110913118527462,0.2632448172081148,45.281447271217864,0.12211134647184683,0.011692458389687799,2.050491669354129,0.31546025682371215,42.462298085284175,0.1523265525577683,0.01269981321356628,2.296126337365941,0.3532502057486063,39.63548368668432,0.18971142668003163,0.012761225588838965,2.6312983360231557,0.40481512861894703,36.74114362481087,0.23715531071802626,0.013094039647497446,3.1218231514246786,0.4802804848345659,33.68761401392767,0.29985434745896095,0.013845004873503264,3.8938709987783646,0.599057076735133,29.469062849224027,0.41450423479967136,0.01917953255216398,4.7485185426918,0.7305413142602769,25.184179017672015,0.5765270509436213,0.019543386065733692,5.657074901331758,0.8703192155895013,20.406425783264453,0.8353252144344322,0.021865740233632636,6.431746713655902,0.9894994944086003,18.76172008343576,0.9499999999994608,0.007545334000895964,
13200.0,3.6666666666666665,9.35,88.15333333333332,386.4333333333333,0.0,9.35,0.0,-0.6500000000000004,60.0,2.859697057970295,16.81784218296168,4.358461905075618,10.635968094924381,14.99443,3.440303099251214,0.08624816439656373,50.0,0.08370737986843879,0.0064168198610066104,18.761586647290468,0.9499999999991577,3.368561270769453,0.5182401955029928,0.1417312990840231,31.314387292305447,16.25160910216025,55.61793117222223,0.0,1.2758676201806678,0.1962873261816412,47.89776669865029,0.09918237624888797,0.00943442411941331,1.6994714890844362,0.26145715216683635,45.31308991585987,0.12180454559749633,0.011619822768309973,2.0378549004863054,0.3135161385363547,42.50785399228464,0.15178373458737643,0.012636768867823722,2.2834133454518963,0.35129436083875326,39.69161640066923,0.18888656566208253,0.012712991914044736,2.618240408207348,0.40280621664728433,36.80512817032319,0.2359871870460063,0.013057927815807613,3.1080039818950866,0.47815445875309026,33.75714341060115,0.29825441564065214,0.013819169529591946,3.874741860185492,0.5961141323362296,29.5494388376922,0.41194763870305673,0.019129138592872685,4.728970273900584,0.7275338882923976,25.26322675045864,0.5730115087964454,0.019548268791215406,5.635293351200848,0.8669682078770535,20.50355269624091,0.829009326913163,0.021781550130910432,6.423755477101869,0.9882700734002875,18.761586647290468,0.9499999999991577,0.007991236554033262,
13260.0,3.683333333333333,9.352500000000001,88.13666666666666,388.28166666666664,0.0,9.352500000000001,0.0,-0.6474999999999991,60.0,2.859957509861568,16.81784218296168,4.357993987557783,10.635513845775552,14.993507833333336,3.4404608808870085,0.08624342043658964,50.0,0.08370562449757886,0.006416683909993467,18.761452964063814,0.9499999999993695,3.354388083014674,0.5160597050791806,0.14173187754779093,31.45611916985324,16.32424233528621,55.86782296944445,0.0,1.266502446988583,0.19484653030593585,47.91318508208881,0.09905800003692646,0.009365173192084741,1.6879239459769766,0.25968060707338103,45.344540419088574,0.12150030288181288,0.011547543107459646,2.0252810507708303,0.31158170011858927,42.55319120467529,0.15124533326870032,0.012573849715475038,2.270748641675333,0.34934594487312814,39.74754374394683,0.18806815691308004,0.012664703776563258,2.6052187506455593,0.40080288471470144,36.86894348680575,0.2348277607062338,0.013021657561788746,3.0942108639327435,0.47603244060503747,33.82655216894683,0.29666570719935137,0.013793117962343171,3.8556636014988164,0.5931790156152025,29.629802536522853,0.4094073238502025,0.019078258686675564,4.709418381133307,0.7245259047897394,25.342537664494895,0.5695062665118168,0.019551892767277756,5.6135956670138,0.8636301026175077,20.60087357117305,0.8227302717060412,0.021697684187047983,6.415317480510794,0.9869719200785837,18.761452964063814,0.9499999999993695,0.00843799659107502,
13320.0,3.7,9.355,88.11999999999999,390.13,0.0,9.355,0.0,-0.6449999999999996,60.0,2.8602179800124077,16.81784218296168,4.357526095805389,10.635059570861275,14.992585666666665,3.44061867606455,0.08623867639289448,50.0,0.08370386589160891,0.006416547708484576,18.76131903369076,0.9499999999994113,3.340214837306578,0.5138792057394735,0.141732457080966,31.597851626934204,16.3968677702163,56.117699397222225,0.0,1.257206016405473,0.19341631021622663,47.92849046903756,0.09893465783634822,0.009296430583110027,1.6764483269143637,0.2579151272175944,45.37579967913588,0.12119859510557532,0.011475619062612852,2.012769992811863,0.3096569219710558,42.598310121610936,0.15071131133731103,0.012511057958967342,2.258132277791052,0.34740496581400804,39.80326551191723,0.18725615072247825,0.01261636388428089,2.592233519612966,0.39880515686353324,36.93258889735385,0.2336769713029784,0.012985231032593081,3.0804440125261094,0.4739144634655553,33.895839346864165,0.2950881529402728,0.013766851406634029,3.8366366982091313,0.5902517997244817,29.710150726437732,0.4068832799786676,0.019026903289685038,4.689864111150784,0.7215175555616591,25.422105975629265,0.5660116503924242,0.019554269982522854,5.591981525859873,0.8603048501322881,20.69838291207024,0.8164882843388863,0.021614141153927235,6.406431891784161,0.9856049064283324,18.76131903369076,0.9499999999994113,0.008885588726632657,
13380.0,3.716666666666667,9.3575,88.10333333333332,391.9783333333333,0.0,9.3575,0.0,-0.6425000000000001,60.0,2.860478468423668,16.81784218296168,4.357058229818285,10.634605270181714,14.9916635,3.440776484785525,0.08623393226548187,50.0,0.08370210404961037,0.0064164112564091165,18.761184856098033,0.949999999999213,3.3260415335381905,0.5116986974674139,0.1417330376838655,31.73958466461807,16.46948540737994,56.367560455555555,0.0,1.2479778238441623,0.1919965882837173,47.94368368634302,0.0988123398834483,0.009228192561310689,1.6650442766492495,0.2561606579460384,45.4068685936325,0.12089939927869557,0.011404050265114263,2.0003215970440538,0.30774178416062364,42.64321114894752,0.15018163184368113,0.012448395767809206,2.2455643028575896,0.3454714312088599,39.85878150914044,0.18645049773042832,0.012567974933462622,2.579284869229309,0.39681305680450907,36.996063732248544,0.23253475878814447,0.012948650383657334,3.0667036414099265,0.47180056021691175,33.96500400517138,0.2935216839840171,0.013740371116182981,3.817661615450613,0.5873325562231713,29.790480212304452,0.40437549438546033,0.018975082758518447,4.670308698608982,0.718509030555228,25.501925897856328,0.5625279793243375,0.019555412541802042,5.570450606071632,0.8569924009340972,20.796075219739517,0.810283588868919,0.02153091978824051,6.397097904216393,0.9841689083409835,18.761184856098033,0.949999999999213,0.009333987567767417,
13440.0,3.7333333333333334,9.36,88.08666666666666,393.82666666666665,0.0,9.36,0.0,-0.6400000000000006,60.0,2.8607389750962025,16.81784218296168,4.356590389596378,10.634150943736957,14.990741333333336,3.4409343070515686,0.08622918805435471,50.0,0.08370033897066452,0.006416274553696266,18.76105043119973,0.9499999999996411,3.3118681716025042,0.5095181802465392,0.14173361935686374,31.881318283974935,16.542095247206543,56.617406144444445,0.0,1.238817368421266,0.19058728744942555,47.95876555481967,0.09869103652105914,0.00916045542289634,1.6537114403266318,0.25441714466563564,45.43774805955333,0.12060269263779996,0.011332836322617723,1.9879357317653823,0.3058362664254434,42.68789469916691,0.1496562581507022,0.01238586527867147,2.2330447632491386,0.3435453481921752,39.9140915493297,0.18565114892581785,0.01251953960845098,2.566372951450936,0.39482660791552865,37.05936732902324,0.23140106345996134,0.01291191777837275,3.052989963046531,0.46969076354562017,34.03404520770508,0.2919662317657696,0.01371367836339532,3.7987388081002913,0.5844213550923525,29.870787823236817,0.4018839519829402,0.01892280735032159,4.650753365949226,0.7155005178383426,25.58199164481209,0.5590555647672295,0.019555332659755287,5.549002587220167,0.8536927057261796,20.893944993284133,0.8041163979725611,0.021448018851464745,6.387314736495475,0.9826638056146885,18.76105043119973,0.9499999999996411,0.009783167720917524,
13500.0,3.75,9.3625,88.07,395.67499999999995,0.0,9.3625,0.0,-0.6374999999999993,60.0,2.8609995000308643,16.81784218296168,4.356122575139468,10.633696591527201,14.989819166666669,3.4410921428644023,0.08622444375951699,50.0,0.08369857065385242,0.006416137600275178,18.760915758944662,0.9499999999989767,3.297694751392487,0.5073376540603826,0.14173420210017626,32.02305248607511,16.614697290125534,56.86723646388889,0.0,1.229724152930003,0.18918833122000045,47.973736889294074,0.09857073819717525,0.009093215491263074,1.642449463507111,0.25268453284724784,45.46843897316438,0.12030845264382801,0.011261976819520791,1.9756122631698942,0.3039403481799837,42.732361191303475,0.14913515393119653,0.012323468595488052,2.220573702667764,0.3416267234873483,39.96919545534449,0.18485805564430077,0.012471060581374704,2.55349791606318,0.3928458332404893,37.122499032529774,0.23027582596167118,0.012875035387756029,3.0393031886073265,0.4675851059395887,34.102962021420225,0.2904217280344964,0.01368677443920463,3.7798687208774746,0.5815182647503807,29.95107041269031,0.3994086353541939,0.01887008722281669,4.631199323294789,0.7124922035838137,25.66229743124623,0.5555947107498229,0.01955404265443761,5.527637150110322,0.8504057154015879,20.9919867315771,0.7979869130393795,0.02136543710984551,6.377081632697006,0.9810894819533856,18.760915758944662,0.9499999999989767,0.010233103798469166,
13560.0,3.7666666666666666,9.365,88.05333333333333,397.5233333333333,0.0,9.365,0.0,-0.6349999999999998,60.0,2.8612600432285062,16.81784218296168,4.355654786447471,10.633242213552528,14.988897,3.441249992225656,0.08621969938097133,50.0,0.08369679909825495,0.006416000396074997,18.7607808392217,0.9499999999999599,3.2835212728010577,0.5051571188924704,0.14173478591429312,32.164787271989404,16.687291536566324,57.11705141388889,0.0,1.2206976838132082,0.1877996436635705,47.988598498647924,0.09845143546360305,0.009026469116794722,1.6312579921897155,0.250962768029187,45.49894222996981,0.12001665697966511,0.011191471317395507,1.9633510553803268,0.30205400852005027,42.77661105086811,0.14861828316546827,0.012261207789567408,2.208151162155905,0.33971556340860076,40.0240930591806,0.18407116956635772,0.01242254051185876,2.540659910673063,0.3908707554881635,37.18545819500239,0.22915898728023515,0.012838005390117146,3.025643527954415,0.4654836196852946,34.17175351648854,0.2888881048521808,0.013659660652911576,3.7610517884431123,0.5786233520681712,30.031324858553457,0.39694952480785395,0.018816932434362332,4.611647768353724,0.7094842720544191,25.742837474464743,0.5521457138706808,0.01955155494106453,5.506353976775942,0.8471313810424526,21.09019493470548,0.7918953242721406,0.021283173334380123,6.366397862271166,0.9794458249647947,18.7607808392217,0.9499999999999599,0.010683770425841019,
13620.0,3.783333333333333,9.3675,88.03666666666666,399.37166666666667,0.0,9.3675,0.0,-0.6325000000000003,60.0,2.8615206046899826,16.81784218296168,4.355187023520261,10.632787809813072,14.987974833333332,3.4414078551369944,0.08621495491872117,50.0,0.08369502430295289,0.006415862941024861,18.76064567199751,0.9499999999995388,3.269347735721123,0.5029765747263266,0.14173537079934795,32.30652264278875,16.75987798695833,57.36685099444444,0.0,1.2117374711365445,0.18642114940562224,48.00335118586151,0.09833311897462604,0.008960212676663692,1.620136672834302,0.24925179582066187,45.52925872466046,0.11972728354779245,0.011121319355413384,1.9511519704806235,0.30017722622778825,42.820644709774186,0.14810561013884732,0.012199084899703339,2.195777180109166,0.3378118738629486,40.07878420196121,0.18329044271532896,0.01237398204673923,2.5278590807023305,0.38890139703112775,37.248244176121396,0.228050488745031,0.012800829970732508,3.0120111896223998,0.4633863368649846,34.240418766398435,0.2873652945930299,0.01363233833201516,3.7422884354990713,0.5757366823844725,30.111548063234547,0.39450659843236346,0.018763352944040967,4.592099886327879,0.7064769055889044,25.823605995749517,0.5487088633039153,0.019547882025845453,5.485152750475146,0.8438696539192533,21.188564105392945,0.7858418107922356,0.02120122630079546,6.355262720023767,0.9777327261575025,18.76064567199751,0.9499999999995388,0.011135142247398765,
13680.0,3.8,9.370000000000001,88.02,401.21999999999997,0.0,9.370000000000001,0.0,-0.629999999999999,60.0,2.8617811844161456,16.81784218296168,4.354719286357633,10.632333380309033,14.987052666666665,3.4415657316001442,0.08621021037277031,50.0,0.08369324626702679,0.006415725235053887,18.760510257169752,0.9499999999997983,3.2551741400455443,0.5007960215454683,0.14173595675579065,32.44825859954454,16.832456641730957,57.61663520555555,0.0,1.2028430285619098,0.1850527736249092,48.017995748056386,0.0982157794856927,0.008894442574634676,1.6090851523835348,0.2475515619051592,45.55938935106223,0.11944031046797011,0.011051520450767294,1.9390148685483282,0.29830997977666585,42.864462606260915,0.14759709943927396,0.012137101932295336,2.183451792289379,0.3359156603522121,40.13326873392322,0.1825158274555019,0.012325387819787093,2.5150955693808204,0.3869377799047416,37.31085634307403,0.22695027202657903,0.012763511321510101,2.998406380800356,0.4612932893539009,34.308956848052084,0.2858532299427441,0.013604808822043957,3.7235790768873107,0.5728583195211248,30.191736953742687,0.39207983214970943,0.018709358611760596,4.5725568498279525,0.7034702845889158,25.904597221748855,0.5452844408099078,0.01954303649992628,5.464033155685611,0.8406204854900939,21.287088750391444,0.7798265407507581,0.021119594789535512,6.343675526090236,0.9759500809369595,18.760510257169752,0.9499999999997983,0.011587193933529815,
13740.0,3.816666666666667,9.3725,88.00333333333333,403.0683333333333,0.0,9.3725,0.0,-0.6274999999999995,60.0,2.862041782407851,16.81784218296168,4.354251574959501,10.6318789250405,14.986130500000002,3.4417236216167386,0.08620546574312167,50.0,0.08369146498955696,0.006415587278091179,18.760374594682652,0.9499999999993529,3.2410004856671586,0.498615459333409,0.14173654378385753,32.589995143328395,16.905027501313615,57.86640404722222,0.0,1.1940138733210401,0.18369444204939078,48.032532976537816,0.09809940785212472,0.00882915524086969,1.5981030782844472,0.2458620120437611,45.589335002085676,0.11915571607494287,0.01098207409908758,1.9269396076868601,0.29645224733644004,42.90806518481828,0.14709271595487888,0.01207526086146804,2.1711750318379472,0.33402692797506883,40.18754651440531,0.1817472764901605,0.012276760451431556,2.5023695177401595,0.3849799258061784,37.37329407061572,0.22585827913524723,0.012726051640660874,2.984829307313977,0.4592045088175349,34.37736684186477,0.28435184389774254,0.013577073486378932,3.7049241176889343,0.5699883257982976,30.271888481766673,0.3896691997685137,0.018654959198376453,4.553019818794509,0.7004645875068475,25.98580538584216,0.5418727207507559,0.019537031033443952,5.442994878099873,0.8373838273999805,21.38576338184955,0.7738496714445042,0.021038277585737397,6.331635625903833,0.9740977886005897,18.760374594682652,0.9499999999993529,0.012039900186403066,
13800.0,3.8333333333333335,9.375,87.98666666666666,404.91666666666663,0.0,9.375,0.0,-0.625,60.0,2.86230239866595,16.81784218296168,4.353783889325714,10.63142444400762,14.985208333333334,3.44188152518846,0.08620072102977865,50.0,0.08368968046962368,0.006415449070065836,18.76023868444446,0.9499999999994948,3.2268267724787627,0.4964348880736558,0.14173713188395023,32.731732275212345,16.97759056613571,58.11615751944444,0.0,1.1852495261893055,0.18234608095220084,48.04696365683689,0.09798399502784375,0.008764347131734684,1.5871900985095937,0.24418309207839903,45.6190965696761,0.11887347891617113,0.010912979774853504,1.9149260440576599,0.2946040067781015,42.951452896110155,0.1465924248715971,0.012013563629200252,2.158946929289455,0.3321456814291469,40.24161741183253,0.18098474285967645,0.01222810254849227,2.4896810646077943,0.3830278560935068,37.43555674112874,0.22477445241998212,0.012688453132365218,2.971280173607899,0.4571200267089075,34.44564783186137,0.2828610697644485,0.01354913370607802,3.6863239533231043,0.5671267620497084,30.351999623747176,0.3872746730366076,0.018600164365830008,4.533489940424839,0.6974599908345905,26.06722472947915,0.5384739701102741,0.019529878369669795,5.422037604620656,0.834159631480101,21.484582518653514,0.7679113494368613,0.020957273479217164,6.319142390157324,0.9721757523318959,18.76023868444446,0.9499999999994948,0.012493235746509313,
13860.0,3.85,9.3775,87.97,406.765,0.0,9.3775,0.0,-0.6225000000000005,60.0,2.8625630331912975,16.81784218296168,4.353316229456147,10.63096993721052,14.984286166666667,3.442039442316974,0.0861959762327446,50.0,0.08368789270630696,0.0064153106109069375,18.760102526385147,0.9499999999998968,3.212653000373126,0.4942543077497117,0.14173772105637028,32.87346999626872,17.050145836626644,58.36589562222222,0.0,1.1765495114596993,0.18100761714764604,48.06128856875258,0.09786953206411537,0.008700014729606131,1.5763458615777926,0.24251474793504502,45.648674944764586,0.11859357774958554,0.010844236931801143,1.9029740319122064,0.292765235678801,42.99462619689859,0.146096191670782,0.011952012145453494,2.1467675125855386,0.3302719250131598,40.29548130370037,0.1802281799395866,0.012179416703916424,2.477030346601352,0.3810815917848234,37.4976437446802,0.22369873456703288,0.01265071800644213,2.9577591827282093,0.45503987426587833,34.513798905774436,0.2813808411585436,0.01352099087968961,3.667778969645796,0.5642736876378147,30.43206738094628,0.38489622169296195,0.01854498367730839,4.513968349105561,0.6944566690931632,26.148849503489572,0.5350884485185676,0.01952159131927811,5.401161023356207,0.8309478497471088,21.58354068774032,0.7620117106833705,0.020876581264449356,6.306195214758898,0.9701838791936767,18.760102526385147,0.9499999999998968,0.012947175398425496,
13920.0,3.8666666666666667,9.38,87.95333333333333,408.61333333333334,0.0,9.38,0.0,-0.6199999999999992,60.0,2.8628236859847465,16.81784218296168,4.352848595350641,10.630515404649358,14.983364,3.442197373003971,0.08619123135202282,50.0,0.08368610169868669,0.006415171900543554,18.75996612044819,0.9499999999992239,3.1984791692429906,0.49207371834507546,0.14173831130135733,33.01520830757008,17.122693313215823,58.615618355555554,0.0,1.1679133569170184,0.1796789779872336,48.07550848639327,0.09775601010831417,0.008636154542680963,1.565570016574467,0.24085692562684108,45.67807101721941,0.11831599154136872,0.010775845003325513,1.891083423623898,0.29093591132675356,43.03758554996672,0.14560398212684778,0.011890608288308346,2.1346368070890205,0.32840566262908005,40.34913807655756,0.17947754143868574,0.012130705496518068,2.464417498123333,0.37914115355743583,37.559554479078166,0.22263106859869072,0.012612848478019245,2.9442665363051415,0.4529640825084833,34.581819155140316,0.279911092004261,0.0134926464230678,3.649289543048378,0.5614291604689812,30.512088779511814,0.3825338135190447,0.018489426597418035,4.494456166350854,0.6914547948232084,26.230673969368517,0.5317164082808051,0.01951218275470623,5.380364823615656,0.8277484344024086,21.682632425385478,0.7561508806615299,0.020796199740551025,6.292793520782136,0.9681220801203286,18.75996612044819,0.9499999999992239,0.01340169397676211,
13980.0,3.8833333333333333,9.3825,87.93666666666665,410.46166666666664,0.0,9.3825,0.0,-0.6174999999999997,60.0,2.8630843570471503,16.81784218296168,4.3523809870090515,10.630060846324282,14.982441833333334,3.442355317251131,0.08618648638761688,50.0,0.08368430744584252,0.006415032938904739,18.759829466535997,0.9499999999992,3.184305278981056,0.4898931198432394,0.14173890261933994,33.156947210189415,17.195232996332642,58.86532571944444,0.0,1.1593405938122314,0.17836009135572792,48.08962417821794,0.09764342040270653,0.00857276310478694,1.5548622131715881,0.2392095712571674,45.70728567579849,0.11804069946375838,0.010707803402878913,1.8792540697197953,0.28911601072612236,43.08033142404201,0.1451157623049215,0.01182935390410278,2.1225548355982937,0.32654689778435286,40.40258762598676,0.17873278139712986,0.012081971490726762,2.451842651356134,0.37720656174709755,37.621288349927,0.22157139787202157,0.012574846767198888,2.9308024345359587,0.45089268223630136,34.649707675395426,0.27845175653367654,0.013464101769182779,3.623519055762022,0.5574644701172342,28.98044797866427,0.4302852739950864,0.02577048728635578,4.476530770296436,0.6886970415840671,25.05121150201094,0.582382880077418,0.017925396054418563,5.359648695904392,0.8245613378314449,20.524662095698385,0.8275277618016501,0.020716127711263965,6.284697469653712,0.9668765337928787,18.759829466535997,0.9499999999992,0.008096051128424564,
14040.0,3.9,9.385,87.91999999999999,412.30999999999995,0.0,9.385,0.0,-0.6150000000000002,60.0,2.8633450463793633,16.81784218296168,4.351913404431301,10.629606262235367,14.981519666666667,3.4425132750600818,0.0861817413395295,50.0,0.08368250994685403,0.00641489372591954,18.759692564575694,0.9499999999997024,3.170131329479993,0.48771251222769124,0.14173949501063235,33.29868670520005,17.267764886406496,59.11501771388889,0.0,1.1508307568370375,0.17705088566723653,48.10363640707728,0.09753175428325007,0.008509836975193918,1.5442221016472233,0.23757263102264975,45.73631980810218,0.11776768089287797,0.010640111524364837,1.8674858189122208,0.28730551060188014,43.122864293719225,0.14463149855851262,0.011768250807574487,2.110521618361956,0.3246956335941471,40.455829856584906,0.17799385418453678,0.012033217236337546,2.439305936257407,0.3752778363472934,37.68284477068138,0.22051966607760282,0.01253671509872678,2.9173670761680337,0.4488257040258513,34.71746356597257,0.2770027692859944,0.013435358367924977,3.597879168130047,0.5535198720200072,29.076586377993404,0.4271124005712295,0.025639887631975,4.458577434194127,0.6859349898760195,25.140949665813217,0.5783527424276497,0.01795333610230898,5.3390123319194585,0.8213865126029936,20.631494244404276,0.8206508157649948,0.020636363984933404,6.2761110523724195,0.9655555465188338,18.759692564575694,0.9499999999997024,0.00858641728129243,
14100.0,3.9166666666666665,9.387500000000001,87.90333333333332,414.1583333333333,0.0,9.387500000000001,0.0,-0.6124999999999989,60.0,2.8636057539822373,16.81784218296168,4.351445847617169,10.62915165238283,14.9805975,3.4426712464325626,0.08617699620776463,50.0,0.08368070920080053,0.006414754261516988,18.759555414514445,0.9499999999991197,3.155957320632447,0.48553189548191494,0.141740088475458,33.440426793675506,17.34028898386678,59.36469433888889,0.0,1.1423833840986097,0.17575128986132457,48.11754593025438,0.09742100317841237,0.008447372738427772,1.5336493329046972,0.23594605121610726,45.76517430052731,0.11749691540658559,0.010572768742526106,1.8557785181302129,0.2855043874046481,43.16518463938331,0.1441511575271961,0.011707300782007879,2.0985371730936877,0.32285187278364424,40.508864681941716,0.17726071449809813,0.011984445268268473,2.426807480555743,0.37335499700857583,37.74422316269806,0.2194758172382802,0.012498455701664302,2.903960658482126,0.44676317822801936,34.78508593039555,0.27556406510686904,0.01340641768590789,3.572370047187198,0.5495953918749535,29.172632011636782,0.42396617432770894,0.025509120942849073,4.440597898764617,0.6831689075022488,25.23097552338875,0.5743383135530551,0.01797953542951003,5.318455424544964,0.818223911468456,20.738548681887846,0.813818725963769,0.02055690737449467,6.267033288562618,0.964158967471172,18.759555414514445,0.9499999999991197,0.009077763809801784,
14160.0,3.933333333333333,9.39,87.88666666666666,416.00666666666666,0.0,9.39,0.0,-0.6099999999999994,60.0,2.863866479856628,16.81784218296168,4.3509783165665965,10.628697016766736,14.979675333333333,3.4428292313701885,0.08617225099232516,50.0,0.08367890520676116,0.006414614545626099,18.759418016248805,0.949999999999603,3.14178325233102,0.4833512695893877,0.14174068301427165,33.582167476689776,17.41280528914289,59.61435559444445,0.0,1.1339980170945247,0.17446123339915764,48.131353499505,0.09731115860800707,0.008385367004084987,1.5231435584913666,0.234329778229441,45.793850038221024,0.11722838278235505,0.01050577441333056,1.844132012550828,0.283712617315512,43.207292947131535,0.14367470613431874,0.011646505579384847,2.0866015149873656,0.3210156176903639,40.56169202461644,0.17653331736070627,0.011935658106322133,2.414347409746689,0.3714380630379521,37.805422955287234,0.2184397957079105,0.012460070809054091,2.89058337727586,0.4447051349655169,34.852573876374194,0.27413557914771236,0.013377281206266023,3.5469918432563485,0.545691052808669,29.268580321310786,0.42084649059323154,0.02537820393084944,4.42259388621592,0.6803990594178339,25.3212805559869,0.5703400282211853,0.018004012548696657,5.297977667847511,0.8150734873611556,20.845817171129134,0.8070318399430585,0.020477756697452776,6.257463235843788,0.962686651668275,18.759418016248805,0.949999999999603,0.009570052718830137,
14220.0,3.95,9.3925,87.86999999999999,417.85499999999996,0.0,9.3925,0.0,-0.6074999999999999,60.0,2.864127224003388,16.81784218296168,4.3505108112793955,10.628242355387272,14.978753166666667,3.442987229874674,0.08616750569321469,50.0,0.08367709796381494,0.006414474578175878,18.759280369722692,0.9499999999997774,3.1276091244682886,0.4811706345335829,0.14174127862731084,33.72390875531708,17.485313802664216,59.86400148055556,0.0,1.1256742006878766,0.17318064625967333,48.1450598610978,0.09720221218204601,0.008323816406648143,1.5127044306170168,0.23272375855646413,45.82234790503641,0.1169620629951692,0.010439127874349863,1.832546145630291,0.281930176250814,43.24918970869663,0.14320211158470714,0.011585866920537091,2.0747146567324126,0.31918687026652504,40.61431181611458,0.17581161811906854,0.011886858254952948,2.401925847089096,0.3695270533983225,37.866443585762305,0.2174115461701115,0.012421562657592755,2.877235426847409,0.44265160413037064,34.91992651589856,0.27271724686501386,0.013347950428450606,3.521744690212061,0.5418068754172402,29.364426809712974,0.41775324100732875,0.025247153044287707,4.404567100075353,0.6776257077039004,25.411856268006428,0.5663583079642068,0.01802678614056763,5.277578757071644,0.8119351933956375,20.953291496756705,0.8002904853136129,0.020398910775867307,6.247399989719731,0.9611384599568816,18.759280369722692,0.9499999999997774,0.010063246124056787,
14280.0,3.966666666666667,9.395,87.85333333333332,419.7033333333333,0.0,9.395,0.0,-0.6050000000000004,60.0,2.864387986423371,16.81784218296168,4.350043331755456,10.627787668244547,14.977831000000004,3.4431452419476734,0.08616276031043628,50.0,0.08367528747104075,0.006414334359095323,18.759142474859242,0.9499999999998122,3.1134349369367973,0.4789899902979688,0.1417418753149089,33.86565063063199,17.55781452486014,60.11363199722223,0.0,1.117411483082573,0.17190945893578047,48.158665755854145,0.09709415559960886,0.008262717605303616,1.5023316021718802,0.2311279387956739,45.85066878348792,0.11669793621544651,0.01037282844513654,1.8210207591349854,0.2801570398669208,43.29087542136847,0.14273334136240773,0.011525386495305545,2.0628766085293724,0.3173656320814419,40.66672399686173,0.17509557244185234,0.011838048203040241,2.389542913601796,0.36762198670796864,37.92728449948769,0.21639101363702753,0.012382933487300019,2.8639169999793888,0.4406026153814444,34.987142965332076,0.27130900401968105,0.013318426868020428,3.4966287057423533,0.5379428778065158,29.46016704024513,0.41468631366771813,0.02511598446970753,4.386519225034467,0.6748491115437643,25.502694189522195,0.5623935611333318,0.01804787504088523,5.257258388635312,0.808808982866971,21.060963467576062,0.793594969994237,0.020320368436332004,6.236842683455853,0.9595142589932082,18.759142474859242,0.9499999999998122,0.010557306263877735,
14340.0,3.9833333333333334,9.3975,87.83666666666666,421.5516666666666,0.0,9.3975,0.0,-0.6024999999999991,60.0,2.8646487671174303,16.81784218296168,4.349575877994621,10.627332955338712,14.976908833333333,3.4433032675908763,0.08615801484399356,50.0,0.08367347372751714,0.006414193888313409,18.759004331588468,0.9499999999993634,3.0992606896290615,0.47680933686600946,0.141742473077367,34.007393103709354,17.63030745616005,60.36324714444445,0.0,1.1092094157988128,0.17064760243058658,48.172171919187655,0.09698698064772929,0.008202067283760162,1.492024726744286,0.2295422656529671,45.87881355470795,0.11643598280698339,0.01030687542759412,1.8095556931722863,0.2783931835649671,43.33235058791685,0.14226836322842673,0.01146506596269914,2.0510873781057075,0.315551904323955,40.71892851617769,0.1743851363178131,0.011789230423664865,2.377198728060605,0.3657228812400931,37.98794514992611,0.2153781434480795,0.012344185541190988,2.8506282879229596,0.4385581981419938,35.05422234550518,0.2699107866763602,0.01328871205642912,3.4825850675341794,0.5357823180821815,31.960826947654223,0.3422460447209798,0.014043638208173892,4.366320792364101,0.6717416603637079,27.5242609998771,0.4812410697383702,0.020198432670365918,5.237016260125355,0.8056948092500545,23.092881597209452,0.6776472001880441,0.02024212850995699,6.216980546462321,0.9564585456095879,18.759004331588468,0.9499999999993634,0.019862136993531804,
14400.0,4.0,9.4,87.82,423.4,0.0,9.4,0.0,-0.5999999999999996,60.0,2.8649095660864194,16.81784218296168,4.349108449996753,10.626878216669915,14.97598666666667,3.4434613068059616,0.08615326929388974,50.0,0.08367165673232263,0.0064140531657591055,18.758865939829576,0.9499999999988923,3.085086382437558,0.4746286742211628,0.14174307191503666,34.14913617562439,17.70279259699333,60.612846922222225,0.0,1.1010675536487442,0.16939500825365295,48.1855790811435,0.09688067920029679,0.008141862150068624,1.4817834586379415,0.2279666859442987,45.90678309840406,0.11617618332492201,0.010241268106344625,1.7981507862212256,0.27663858249557316,43.373615716513335,0.14180714521849663,0.011404906951060667,2.039346970731816,0.31374568780489476,40.770925332248474,0.17368026605394352,0.011740407373891593,2.364893406995658,0.36382975492240893,38.048424998684204,0.2143728812687267,0.012305321064947083,2.8373694803821485,0.43651838159725365,35.12116378180745,0.26852253120278385,0.013258807540811102,3.4685332802689848,0.5336205046567669,32.02581955993685,0.3405386822154572,0.014051787265194626,4.346163178034952,0.6686404889284542,27.59798767350845,0.4785118322682035,0.02015761432914953,5.2168520702929975,0.8025926261989227,23.183396801858734,0.6728997591525518,0.020164189832357238,6.196703639161109,0.9533390214094014,18.758865939829576,0.9499999999988923,0.020276907301211573,
14460.0,4.016666666666667,9.402666666666667,87.80316666666666,425.3566666666666,0.0,9.402666666666667,0.0,-0.5973333333333333,60.0,2.865187771797342,16.81784218296168,4.348609888528751,10.62639313369347,14.975003022222223,3.443629896929812,0.08614820728156926,50.0,0.08367061501215096,0.006413972486694998,18.758786596656876,0.9499999999985941,3.0709120409133166,0.4724480062943564,0.14174341524240922,34.2908795908668,17.77526942846881,60.862430305925926,0.0,1.0929854547123001,0.16815160841727694,48.19888816473961,0.09677609343848798,0.008082098936444071,1.471607452813832,0.2264011465867434,45.93457872336307,0.11591946976891516,0.01017600582410938,1.7868058749788187,0.27489321153520285,43.41467198688808,0.14135073576238222,0.011344911242406885,2.0276553889388613,0.31194698291367096,40.82271529624376,0.1729821521093474,0.011691581792954597,2.3526270642667173,0.36194262527180265,38.1087246032655,0.21337659515426996,0.012266342728940671,2.824140764928217,0.4344831946043411,35.18796768530262,0.26714583632181416,0.01322871545393145,3.4544739679007996,0.5314575335231999,32.09081240834039,0.3388418287646429,0.01405931236818514,4.326046995706519,0.6655456916471567,27.671850577480573,0.4757958792149046,0.02011618232843304,5.196765519049372,0.7995023875460572,23.273984778120308,0.6681860148394839,0.020086551243625905,6.176011925837731,0.9501556808981124,18.758786596656876,0.9499999999985941,0.020691713323378075,
14520.0,4.033333333333333,9.405333333333333,87.78633333333333,427.31333333333333,0.0,9.405333333333333,0.0,-0.5946666666666669,60.0,2.8654659983030752,16.81784218296168,4.348111356372996,10.625908021404783,14.974019377777779,3.4437985024993583,0.08614314517406878,50.0,0.08366956991279918,0.006413891545941226,18.758706995823,0.9499999999991219,3.0567376649448463,0.4702673330684379,0.14174375968470665,34.43262335055151,17.847737951075025,61.111997295555554,0.0,1.0849626803132126,0.16691733543280193,48.2120996881593,0.09667236394365934,0.008022774399087496,1.4614963650594106,0.22484559462452472,45.96220087020541,0.11566486903870168,0.010111087754421488,1.7755207947642768,0.2731570453483503,43.455519244274754,0.14089801865933088,0.011285080214541887,2.0160126331396016,0.3101557897137849,40.87429749186994,0.17228951079833396,0.011642755799259774,2.3403998119148217,0.3600615095253572,38.16884234608339,0.21238780009608374,0.01222725235189559,2.8109423281346086,0.4324526658668629,35.25463190254337,0.26577896472666745,0.013198436793608437,3.440407721496588,0.5292934956148596,32.1557957878912,0.33715367009912794,0.014066246404211835,4.305972795342271,0.6624573531295801,27.74582560352138,0.47309147373722815,0.020074200364248007,5.176756307461044,0.7964240473016991,23.364621253963833,0.6635036505106277,0.020009211588327247,6.154905211822626,0.9469084941265579,18.758706995823,0.9499999999991219,0.02110671401510488,
14580.0,4.05,9.408000000000001,87.7695,429.27,0.0,9.408000000000001,0.0,-0.5919999999999987,60.0,2.8657442456046667,16.81784218296168,4.34761285352923,10.625422879804104,14.973035733333333,3.4439671235167086,0.08613808297139262,50.0,0.08366852143322481,0.006413810343417255,18.758627137274747,0.9499999999983271,3.0425632544206307,0.46808665452625087,0.14174410524215136,34.57436745579366,17.920198165300512,61.36154789111111,0.0,1.0769987949952022,0.16569212230695418,48.225214365607435,0.0965694828573159,0.0079638853180104,1.4514498519271373,0.22329997721955958,45.989650414158554,0.11541236228267061,0.010046513132273338,1.7642953793593539,0.2714300583629775,43.49615801261837,0.14044896280701222,0.011225415404922945,2.0044187013389285,0.3083721078982967,40.92567190374628,0.1716022994427042,0.01159393180067303,2.3282117597292116,0.35818642457372485,38.22877771342427,0.21140644282226415,0.012188052185610143,2.7977743549818843,0.43042682384336683,35.32115557311369,0.26442185380431826,0.013167973152724333,3.42633513078408,0.5271284816590892,32.22076856502674,0.33547418770946463,0.014072590712507882,4.285941118646985,0.6593755567149208,27.819909830432415,0.4703986976626192,0.020031676695285938,5.156824137745574,0.7933575596531652,23.455303560378532,0.6588525994590387,0.01993216971546996,6.133383314697953,0.9435974330304544,18.758627137274747,0.9499999999983271,0.02152189712467341,
14640.0,4.066666666666666,9.410666666666668,87.75266666666666,431.22666666666663,0.0,9.410666666666668,0.0,-0.5893333333333324,60.0,2.8660225137031423,16.81784218296168,4.347114379997381,10.624937708891506,14.972052088888887,3.4441357599838236,0.08613302067354439,50.0,0.08366746957238513,0.006413728879042531,18.75854702088971,0.9499999999992125,3.028388809229103,0.4659059706506312,0.14174445191528368,34.71611190770895,17.9926500716338,61.61108209259259,0.0,1.0690933664983426,0.16447590253820657,48.23823290607439,0.0964674424034267,0.007905428496859601,1.4414675707503388,0.22176424165389827,46.01692822886028,0.11516193083230462,0.009982281176798447,1.7531294610383257,0.269712224775127,43.53658882095401,0.14000353736851417,0.011165918321028201,1.9928735891507008,0.3065959367924155,40.97683852523528,0.17092047567450327,0.011545112188227735,2.3160630152459643,0.3563173869609176,38.28853019988703,0.21043247038128565,0.01214874448324732,2.7846370288429343,0.4284056967450668,35.38753784151989,0.26307444124146095,0.013137326138950023,3.4122567840962343,0.5249625821686514,32.28572959877649,0.3338033629758765,0.014078346687845578,4.265952499101735,0.65630038447719,27.89410033689917,0.4677176302335465,0.01998861954525033,5.136968713267077,0.7903028789641657,23.54602902716689,0.6542327923943404,0.01985542447849742,6.111446064299375,0.9402224714306731,18.75854702088971,0.9499999999992125,0.021937250398579012,
14700.0,4.083333333333333,9.413333333333334,87.73583333333333,433.1833333333333,0.0,9.413333333333334,0.0,-0.586666666666666,60.0,2.8663008025995484,16.81784218296168,4.346615935777257,10.624452508667188,14.971068444444445,3.4443044119027584,0.0861279582805282,50.0,0.08366641432923726,0.006413647152736485,18.75846664661892,0.9499999999993105,3.014214329258672,0.46372528142441105,0.14174479970430678,34.857856707413255,18.06509367056342,61.8605999,0.0,1.0612459657355988,0.16326861011316904,48.25115601337379,0.09636623488740761,0.007847400762743817,1.4315491796587223,0.22023833533211112,46.04403518631918,0.1149135562002593,0.009918391091616519,1.742022870597791,0.2680035185535063,43.57681220332914,0.13956171177018173,0.011106590440534747,1.981377289814766,0.3048272753561178,41.02779735840882,0.17024399743420193,0.011496299335934879,2.303953683746951,0.3544544128841463,38.3480993084211,0.2094658301407838,0.012109331499013276,2.771530531468425,0.42638931253360385,35.453777857280436,0.26173666502386683,0.013106497374509196,3.3981732683159325,0.5227958874332204,32.35067774089941,0.33214117716606806,0.01408351578030187,4.246007461999488,0.6532319172306905,27.968394201761257,0.4650483481278673,0.019945037102246488,5.1171897385318115,0.7872599597741249,23.636794983219957,0.6496441574885592,0.019778974735265464,6.0890933027172345,0.9367835850334207,18.75846664661892,0.9499999999993105,0.022352761582140522,
14760.0,4.1,9.416,87.719,435.14,0.0,9.416,0.0,-0.5839999999999996,60.0,2.86657911229491,16.81784218296168,4.346117520868648,10.623967279131353,14.970084800000002,3.4444730792755847,0.08612289579234837,50.0,0.08366535570273798,0.0064135651644185296,18.758386014369922,0.9499999999993887,3.0000398143977094,0.4615445868304168,0.1417451486096232,34.99960185602288,18.1375289625779,62.11010131333333,0.0,1.053456166769537,0.1620701795030057,48.263984386180084,0.09626585269511773,0.0077897989660618006,1.421694337593548,0.21872220578362278,46.07097215687571,0.11466722007846494,0.009854842065174285,1.7309754373862896,0.2663039134440445,43.616828698725385,0.1391234556994761,0.011047433211501367,1.9699297942141702,0.3030661221867954,41.07854841401342,0.1695728229688806,0.011447495600595659,2.291883868259115,0.35259751819371005,38.40748455036393,0.20850646978632978,0.012069815487835811,2.7584550429724777,0.4243776989188427,35.51987477501369,0.2604084634357719,0.013075488495947418,3.384085168820921,0.520628487510911,32.415611836021974,0.330487611433142,0.014088099495011441,4.226106524481304,0.6501702345355853,28.042788504280644,0.4623909254796745,0.01990093751818378,5.0974869191837815,0.7842287567975048,23.727598756788563,0.645086620422151,0.019702819348029976,6.066324884295953,0.9332807514301465,18.758386014369922,0.9499999999993887,0.02276841842128166,
14820.0,4.116666666666666,9.418666666666667,87.70216666666666,437.09666666666664,0.0,9.418666666666667,0.0,-0.5813333333333333,60.0,2.8668574427902747,16.81784218296168,4.345619135271461,10.623482020284097,14.969101155555556,3.4446417621042786,0.08611783320900843,50.0,0.08366429369184393,0.006413482914008066,18.75830512407988,0.9499999999980075,2.98586526453456,0.4593638868514708,0.14174549863149946,35.14134735465438,18.209955948165756,62.35958633259259,0.0,1.0457235467892059,0.16088054565987783,48.2767187180659,0.09616628829187046,0.007732619980331146,1.4119027043224652,0.21721580066499466,46.09774000916417,0.11442290433624779,0.00979163327108279,1.7199869893337367,0.26461338297442105,43.6566388509807,0.13868873910284518,0.010988448052552835,1.9585310908925488,0.3013124755219306,41.129091711434135,0.1689069108304235,0.011398703321621406,2.2798536695540697,0.3507467183929338,38.466685445476244,0.20755433732021653,0.012030198705045514,2.7454107418185862,0.4223708833567056,35.58582775452597,0.2590897750592451,0.013044301153891436,3.3699930694290106,0.5184604722198478,32.480530721778685,0.3288426468135834,0.014092099391910473,4.206250195573115,0.6471154147035562,28.11728032440986,0.45974543390053435,0.019856328908189447,5.077859962000357,0.7812092249231318,23.818437675756698,0.6405601044298865,0.019626957183424665,6.043140675632503,0.9297139500973082,18.75830512407988,0.9499999999980075,0.02318420866344975,
14880.0,4.133333333333334,9.421333333333333,87.68533333333333,439.0533333333333,0.0,9.421333333333333,0.0,-0.5786666666666669,60.0,2.8671357940866677,16.81784218296168,4.345120778985505,10.622996732125603,14.968117511111108,3.4448104603908964,0.08611277053051256,50.0,0.08366322829551169,0.0064134004014244845,18.83056988086758,0.9446274682583942,2.9717238888629227,0.4571882905942958,0.14141375671637268,35.28276111137075,18.282374627815514,62.60905495777778,0.0,1.0380476860871877,0.1596996440134135,48.28935969753927,0.09606753422145763,0.0076758607020182,1.4021739404540166,0.21571906776215638,46.12433961007544,0.11418059101846949,0.009728763868448675,1.7090573529806685,0.2629319004585644,43.696243208711756,0.13825753218360728,0.010929636353068206,1.9471811660716905,0.29956633324179854,41.17942727865767,0.1682462198737136,0.011349924820858392,2.267863186148014,0.348902028638156,38.525701521977,0.20660938106022977,0.011990483406055574,2.7323978048057747,0.4203688930470423,35.65163596089853,0.2577805387735698,0.013012937012811587,3.3558975523435435,0.5162919311297759,32.54543322895445,0.32720626422532123,0.01409551708546708,4.1864389762230845,0.6440675348035515,28.191866743060494,0.45711194250109544,0.019811219350030385,5.058308574887908,0.7782013192135243,23.909309067913032,0.6360645303467819,0.019551387112448637,6.019872648627337,0.9261342536349749,18.83056988086758,0.9446274682583942,0.023268027005165948,
14940.0,4.15,9.424000000000001,87.6685,441.01,0.0,9.424000000000001,0.0,-0.5759999999999987,60.0,2.8674141661851302,16.81784218296168,4.344622452010578,10.622511414656092,14.96713386666667,3.4449791741375067,0.08610770775686528,50.0,0.08366215951269733,0.006413317626587146,18.940642267296155,0.9365076467981343,2.957633038931637,0.4550204675279442,0.14090849931285554,35.42366961068361,18.354785002015692,62.85850718888889,0.0,1.0304281680368175,0.1585274104672027,48.30190800808014,0.09596958310518978,0.0076195180503702,1.3925077074518122,0.2142319549925865,46.150771824719584,0.11394026234369431,0.009666233002204372,1.698186353507299,0.2612594390011229,43.7356423252356,0.1378298053998559,0.010870999473369558,1.9358800036692736,0.29782769287219596,41.229555152233736,0.16759070925484199,0.011301162402416853,2.2559125143019685,0.3470634637387644,38.584532316575725,0.20567154963843906,0.01195067184604559,2.7194164070549984,0.4183717549315382,35.717298564573646,0.2564806937546279,0.012981397750776225,3.3417991980991406,0.514122953553714,32.61031818162804,0.32557844446588396,0.014098354244402866,4.166673359339534,0.6410266706676206,28.26654484236941,0.45449051791312595,0.019765616883550052,5.03883246687746,0.7752049949042246,24.00021026122137,0.6315998166540007,0.019476108010448634,5.996694210978066,0.9225683401504716,18.940642267296155,0.9365076467981343,0.02317843764927119,
15000.0,4.166666666666667,9.426666666666668,87.65166666666666,442.96666666666664,0.0,9.426666666666668,0.0,-0.5733333333333324,60.0,2.867692559086705,16.81784218296168,4.344124154346532,10.622026067875689,14.966150222222222,3.445147903346127,0.08610264488807001,50.0,0.08366108734235693,0.006413234589415406,19.05066946253286,0.9284633845267821,2.9435926898009717,0.4528604138155341,0.14040349130665586,35.56407310199027,18.4271870712548,63.10794302592593,0.0,1.0228645790695694,0.15736378139531837,48.31436432817708,0.09587242764094904,0.007563588967248069,1.3829036676483815,0.2127544104074433,46.17703751639014,0.1137019007023677,0.00960403980343072,1.6873738147623834,0.2595959715019051,43.7748367584923,0.1374055294623724,0.010812538744915612,1.9246275853167667,0.2960965515871949,41.279475377235904,0.16694033842931652,0.011252418352506899,2.2440017480223213,0.3452310381572802,38.643177374503914,0.20474079199998318,0.011910766279647156,2.706466721995789,0.4163794956916599,35.78281474143927,0.25519017947430245,0.012949685059209237,3.3276985855077412,0.5119536285396525,32.67518439731745,0.3239591682106337,0.014100612591399386,4.1469538298294255,0.6379928968968347,28.3413117059664,0.4518812243118565,0.019719529510108913,5.019431348120358,0.772220207403132,24.091138584092473,0.6271658795246096,0.019401118757101266,5.973605017736977,0.9190161565749195,19.05066946253286,0.9284633845267821,0.0230891932410886,
