time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
15060.0,4.183333333333334,9.429333333333334,87.63483333333333,444.9233333333333,0.0,9.429333333333334,0.0,-0.570666666666666,60.0,2.8679709727924165,16.81784218296168,4.3436258859932195,10.621540691784562,14.965166577777781,3.4453166480187845,0.086097581924131,50.0,0.08366001178344629,0.006413151289828601,19.155167568544755,0.920889305180664,2.9296002999261193,0.4507077384501722,0.13992389874851874,35.70399700073879,18.49958083602135,63.35736246888889,0.0,1.0153565086526095,0.156208693638863,48.32672933136354,0.09577606060225469,0.007508070416959889,1.3733614842587036,0.2112863821936467,46.20313754652843,0.11346548865502026,0.009542183389677827,1.6766195592918889,0.2579414706602906,43.813827070967534,0.13698467533255268,0.010754255470494467,1.9134238903774894,0.29437290621192147,41.3291880072218,0.1662950671502705,0.011203694939277309,2.2321309790616906,0.3434047660094909,38.701636249545544,0.20381705740184733,0.011870768960630773,2.6935489213531514,0.4143921417466387,35.84818367291482,0.2539089356998418,0.012917800642637811,3.3135962916049424,0.5097840448622988,32.74003068712782,0.3223484160110555,0.014102293902798824,4.127280864637382,0.6349662868672895,28.416164419240193,0.4492841234386971,0.019672965192043534,5.000079774738819,0.7692430422675106,24.176589095190856,0.623027843850041,0.019351573381539033,5.950604725284518,0.915477650043772,19.155167568544755,0.920889305180664,0.02300029245245927,
15120.0,4.2,9.432,87.618,446.88,0.0,9.432,0.0,-0.5679999999999996,60.0,2.8682494073033116,16.81784218296168,4.343127646950476,10.621055286382857,14.964182933333333,3.4454854081575115,0.08609251886505208,50.0,0.08365893283492101,0.006413067727746057,19.24542151770339,0.9143983288976174,2.915649329216913,0.44856143526414044,0.13950970709206278,35.84350670783085,18.57196629680386,63.606765517777774,0.0,1.007903549266513,0.15506208450254044,48.339003686253776,0.09568047483734379,0.00745295938609658,1.3638808213934224,0.20982781867591113,46.22907277468853,0.11323100893049036,0.009480662865281264,1.6659234083674659,0.25629590897961013,43.85261382961435,0.1365672142203579,0.010696150924422998,1.9022688959648268,0.292656753225358,41.37869310419057,0.16565485546669972,0.011154994412662544,2.2203002969200982,0.3415846610646305,38.75990850406497,0.2029002954116599,0.01183068214159233,2.6806631751347063,0.4124097192514933,35.91340454603344,0.252636902493282,0.012885746218445071,3.2994928915966533,0.5076142910148698,32.80485585589908,0.320746168293173,0.014103400008289135,4.1076549327852545,0.631946912736193,28.491100069603974,0.4466992746242838,0.019625931852127465,4.980712329416012,0.7662634352947711,24.247813811074376,0.6195993405874151,0.019367445322806986,5.92769299132418,0.9119527678960276,19.24542151770339,0.9143983288976174,0.02291173396033841,
15180.0,4.216666666666667,9.434666666666667,87.60116666666666,448.83666666666664,0.0,9.434666666666667,0.0,-0.5653333333333332,60.0,2.8685278626204167,16.81784218296168,4.3426294372180445,10.620569851670846,14.96319928888889,3.4456541837644212,0.08608745571083806,50.0,0.08365785049573642,0.006412983903087072,19.335942209203132,0.9079357360821522,2.901739897244801,0.44642152265304635,0.13909431972112074,35.982601027551965,18.64434345409083,63.85615217259259,0.0,1.0005052963831447,0.15392389175125304,48.35118805657868,0.09558566326826363,0.0073982528833682615,1.3544613440717483,0.2083786683187305,46.25484405850314,0.11299844442416464,0.00941947732167403,1.6552851820147223,0.25465925877149576,43.891197605776554,0.136153117582266,0.010638226352743585,1.8911625769605958,0.2909480887631686,41.42799073854164,0.16501966372167431,0.011106319004231091,2.208509788846453,0.33977073674560815,38.81799370903485,0.2019904559064688,0.011790508073645345,2.667809651618091,0.41043225409509093,35.97847655352591,0.2513740202108195,0.012853523516615173,3.2853889588060716,0.5054444552009341,32.86965870235717,0.3191524053559969,0.014103932790581641,4.088076495412201,0.6289348454480309,28.56611574675998,0.44412673481185133,0.019578437373053426,4.961330203457578,0.7632815697627043,24.319378513683105,0.6161739328238166,0.019382125958434138,5.9048694748774055,0.908441457673447,19.335942209203132,0.9079357360821522,0.02282351644677405,
15240.0,4.233333333333333,9.437333333333333,87.58433333333333,450.7933333333333,0.0,9.437333333333333,0.0,-0.5626666666666669,60.0,2.8688063387447786,16.81784218296168,4.3421312567958985,10.620084387648548,14.962215644444447,3.4458229748414406,0.08608239246149192,50.0,0.08365676476484779,0.006412899815770948,19.42672557630267,0.9015018643613799,2.8878721216904775,0.44428801872161194,0.13867775554323603,36.1212787830952,18.716712308370763,64.10552243333333,0.0,0.9931613484437029,0.15279405360672352,48.36328310122119,0.09549161888997784,0.0073439479394418195,1.3451027182340545,0.20693887972831607,46.28045225364997,0.1127677781962392,0.009358625837693868,1.6447046990412961,0.2530314921601994,43.929578975111234,0.13574235711924557,0.010580482973426175,1.8801049060335528,0.2892469086205466,41.47708098903078,0.16438945255058005,0.011057670927042906,2.1967595398403397,0.33796300612928304,38.87589144406144,0.2010874890715359,0.011750249006113211,2.6549885173386145,0.4084597718982484,36.04339889390234,0.25012022950221496,0.01282113427947662,3.271285064620996,0.5032746253263071,32.93443801926579,0.3175671073700778,0.014103894185075738,4.068546005815286,0.6259301547408131,28.64120854296454,0.4415665585808676,0.0195304895969155,4.941934581258417,0.7602976278859104,24.39127883427382,0.6127519882642026,0.01939562219916091,5.882133836278516,0.9049436671197717,19.42672557630267,0.9015018643613799,0.022735638598889274,
15300.0,4.25,9.440000000000001,87.5675,452.75,0.0,9.440000000000001,0.0,-0.5599999999999987,60.0,2.8690848356774223,16.81784218296168,4.34163310568379,10.619598894316212,14.961232,3.445991781390673,0.0860773291170181,50.0,0.08365567564121,0.006412815465716951,19.5206700347587,0.8948938145528514,2.874047449956556,0.44216114614716245,0.13824671733921157,36.259525500434414,18.78907286013216,64.3548763,0.0,0.9858713068369234,0.15167250874414206,48.375289474251645,0.09539833476948373,0.007290041606779485,1.3358046107541666,0.20550840165448717,46.30589821381871,0.11253899346999884,0.009298107479887907,1.6341817770647245,0.2514125810868807,43.967758517511584,0.1353349047747432,0.010522921976571675,1.8690958536580446,0.2875532082550838,41.525963942725895,0.163764182879354,0.0110090523755082,2.1850496326541173,0.3361614819467873,38.93360129740929,0.20019134539911898,0.011709907186222335,2.6421999370771685,0.4064922980118721,36.10817077153335,0.24887547131018975,0.012788580261446025,3.2572028928497123,0.5011081373614942,33.003841718694055,0.31587753477715874,0.01408217177128357,4.049060698989414,0.6229324152291406,28.720305119078844,0.43888619443835786,0.019485306825871795,4.92252205251164,0.7573110850017908,24.46642371375333,0.6091965920524108,0.019412528746777014,5.859485737169653,0.9014593441799466,19.5206700347587,0.8948938145528514,0.022648099108863562,
15360.0,4.266666666666667,9.442666666666668,87.55066666666666,454.70666666666665,0.0,9.442666666666668,0.0,-0.5573333333333323,60.0,2.8693633534193954,16.81784218296168,4.341134983881576,10.61911337167398,14.960248355555555,3.446160603414138,0.08607226567742082,50.0,0.08365458312377778,0.006412730852844341,19.615171299519165,0.8882971720859443,2.860266134420961,0.44004094375707087,0.13781315535595784,36.39733865579037,18.861425109863518,64.60421377259259,0.0,0.9786347758774439,0.15055919628883752,48.387207824962616,0.09530580404494471,0.007236530959479515,1.326566689451354,0.204087182992516,46.33118279067856,0.1123120736301168,0.009237921302812646,1.6237162325401082,0.2498024973138628,44.00573681703011,0.13493073273268363,0.010465544524616233,1.8581353881327902,0.28586698278966005,41.57463969496156,0.16314381592273136,0.010960465525254426,2.1733801477953167,0.3343661765838949,38.99112286602383,0.19930197568726762,0.011669484858800594,2.6294440738484,0.4045298575151385,36.172791396729636,0.247639686869838,0.012755863228768316,3.243144932205794,0.4989453741855068,33.07364300616523,0.3141873304148762,0.014057960643918399,4.029620802113275,0.6199416618635808,28.799848974151846,0.43620727893110717,0.019439896876138896,4.903093461749382,0.7543220710383665,24.54219878228819,0.6056327774122371,0.019428590762258224,5.836924840495742,0.8979884369993449,19.615171299519165,0.8882971720859443,0.02256089667391059,
15420.0,4.283333333333333,9.445333333333334,87.53383333333333,456.6633333333333,0.0,9.445333333333334,0.0,-0.554666666666666,60.0,2.869641891971723,16.81784218296168,4.340636891389073,10.618627819722038,14.95926471111111,3.4463294409138907,0.08606720214270389,50.0,0.08365348721150574,0.0064126459770723655,19.709914305497257,0.8817341420192405,2.846528282881242,0.4379274281355757,0.1373785153971866,36.53471717118756,18.933769058053336,64.8535348511111,0.0,0.9714513627843272,0.1494540558129734,48.39903879790378,0.09521401992483204,0.007183413093116653,1.3173886231020242,0.2026751727849268,46.35630683384665,0.11208700222097102,0.009178066349329717,1.61330788078757,0.24820121242885693,44.043514461802076,0.13452981341548215,0.01040835175253818,1.8472234755997934,0.28418822701535285,41.623108349292984,0.16252831318249356,0.010911912532996837,2.1617511635293427,0.3325771020814373,39.04845575555335,0.19841933103860354,0.01162898426597403,2.616721088889149,0.40257247521371525,36.23725998582266,0.24641281770800164,0.012722984959251171,3.2291113993880907,0.4967863691366293,33.143340862061876,0.3125086139417679,0.014033532817703254,4.0102268818186735,0.6169579818182575,28.879415219030214,0.4335441428886984,0.019393920294601408,4.883650142413966,0.7513307911406102,24.618287513380608,0.6020756770171515,0.019443319335415765,5.8144508104994825,0.8945308939229973,19.709914305497257,0.8817341420192405,0.02247402999625958,
15480.0,4.3,9.448,87.517,458.61999999999995,0.0,9.448,0.0,-0.5519999999999996,60.0,2.8699204513354473,16.81784218296168,4.340138828206113,10.618142238460555,14.958281066666666,3.446498293891971,0.08606213851287149,50.0,0.08365238790334821,0.006412560838320252,19.804893819371436,0.8752050591473194,2.8328340007109807,0.43582061549399703,0.13694282170261263,36.67165999289017,19.006104705190104,65.10283953555555,0.0,0.9643206776597422,0.14835702733226802,48.41078303291626,0.09512297568708093,0.0071306851245850345,1.3082700814511259,0.20127232022325015,46.381271190856694,0.11186376294498057,0.009118541650898315,1.6029565360195033,0.24660869784915435,44.08109204396879,0.13413211948207523,0.010351344768066761,1.83636008006338,0.2825169353943661,41.67137001744865,0.16191763644572452,0.010863395536413467,2.150162755882473,0.33079427013576507,39.1055995803688,0.19754336285911522,0.011588407646869747,2.6040311416471447,0.40062017563802227,36.30157576124173,0.2451948056426962,0.01268994724200434,3.215102510113775,0.49463115540211927,33.21293430014627,0.3108413190761088,0.014008889274315539,3.99087949385175,0.6139814605925769,28.959000501094746,0.4308968041407027,0.0193473879669237,4.864193417704568,0.7483374488776259,24.694684373775612,0.5985256757477511,0.019456724709398188,5.792063312716345,0.8910866634948224,19.804893819371436,0.8752050591473194,0.022387497783137533,
15540.0,4.316666666666666,9.450666666666667,87.50016666666666,460.57666666666665,0.0,9.450666666666667,0.0,-0.5493333333333332,60.0,2.87019903151161,16.81784218296168,4.339640794332517,10.617656627889705,14.957297422222224,3.44666716235043,0.08605707478792773,50.0,0.0836512851982592,0.0064124754365072105,19.900104588912626,0.8687102468165522,2.819183390851748,0.4337205216694997,0.13650609859232676,36.8081660914825,19.078432051762313,65.35212782592592,0.0,0.9572423334678006,0.14726805130273857,48.4224411651669,0.09503266467825774,0.007078344191941532,1.2992107352232625,0.1998785746497327,46.40607670712857,0.11164233966095923,0.009059346227863418,1.5926620113676104,0.24502492482578622,44.11847015960123,0.13373762382596333,0.010294524651892845,1.8255451634093536,0.2808531020629775,41.7194248192822,0.16131174778307397,0.01081491665402634,2.1386149986451546,0.3290176920992546,39.16255396358259,0.1966740228569458,0.011547757237318379,2.591374389769974,0.3986729830415345,36.365737951592195,0.24398559278249912,0.012656751877170525,3.2011184790990836,0.4924797660152436,33.282422336016154,0.3091853797877052,0.013984031014691478,3.9715791831642027,0.611012182025262,29.0386014889586,0.4282652776344339,0.019300310687547118,4.844724600401443,0.7453422462156065,24.77138381265237,0.5949831517321429,0.01946881730312544,5.769762013969595,0.8876556944568608,19.900104588912626,0.8687102468165522,0.022301298746749687,
15600.0,4.333333333333333,9.453333333333333,87.48333333333333,462.5333333333333,0.0,9.453333333333333,0.0,-0.5466666666666669,60.0,2.870477632501237,16.81784218296168,4.339142789768183,10.617170988009594,14.956313777777776,3.4468360462912564,0.08605201096787597,50.0,0.08365017909519273,0.00641238977155244,19.99554134464094,0.8622500169382297,2.8055765538058357,0.43162716212397473,0.13606837045912534,36.944234461941626,19.15075109825845,65.60139972222221,0.0,0.9502159460135505,0.1461870686174693,48.43401382518241,0.09494308031273743,0.007026387454250105,1.2902102561335227,0.1984938855590035,46.430724225938505,0.1114227163824861,0.009000479089739777,1.5824241189097312,0.24344986444765096,44.155649408624626,0.1333462995732609,0.010237892457879205,1.8147786854242658,0.2791967208345024,41.7672728827238,0.16071060954701988,0.010766477985087786,2.1271079633755945,0.3272473789808607,39.219318537066165,0.19581126304117816,0.011507035269560095,2.5787509890943143,0.3967309213991253,36.4297457917316,0.2427851215259584,0.012623400675659813,3.1871595200401583,0.49033223385233204,33.351803987202004,0.3075407302977613,0.013958959058925302,3.952326484004758,0.6080502283084243,29.11821487262278,0.42564957549094784,0.01925269915944483,4.825244992697122,0.742345383491865,24.848380263280404,0.5914484762802595,0.019479607704320223,5.747546582365337,0.8842379357485134,19.99554134464094,0.8622500169382297,0.022215431604258207,
15660.0,4.35,9.456000000000001,87.4665,464.48999999999995,0.0,9.456000000000001,0.0,-0.5439999999999987,60.0,2.8707562543053755,16.81784218296168,4.338644814512875,10.616685318820457,14.955330133333332,3.447004945716547,0.08604694705272112,50.0,0.08364906959310243,0.006412303843375122,20.091198801459726,0.8558246700101269,2.7920135876297403,0.429540551943037,0.13562966176094904,37.07986412370258,19.223061845167,65.85065522444444,0.0,0.9432411339221225,0.14511402060340345,48.44550163888281,0.09485421607189552,0.006974812091428029,1.2812683168980292,0.1971182025996968,46.455214588389524,0.11120487727629752,0.008941939235493468,1.572242669696456,0.2418834876456086,44.19263039474192,0.13295812008077332,0.01018144921327524,1.8040606038147962,0.27754778520227635,41.81491434373001,0.16011418437014427,0.010718081609469632,2.115641719403642,0.32548334144671415,39.2758929414659,0.1949550357206248,0.011466243971952395,2.5661610936354378,0.394794014405452,36.4935985228459,0.24159333456098178,0.012589895458876565,3.1732258455939912,0.4881885916298448,33.421078273264385,0.30590730507875025,0.01393367444616711,3.933121920010862,0.6050956800016711,29.197837363627762,0.42304970706069883,0.019204563993895807,4.805755886034498,0.7393470593899227,24.92566814465413,0.5879220138244349,0.0194891066626246,5.725416687287571,0.8808333365057801,20.091198801459726,0.8558246700101269,0.022129895077766193,
15720.0,4.366666666666666,9.458666666666668,87.44966666666666,466.44666666666666,0.0,9.458666666666668,0.0,-0.5413333333333323,60.0,2.8710348969250514,16.81784218296168,4.338146868566437,10.616199620322451,14.954346488888888,3.4471738606283355,0.08604188304246672,50.0,0.08364795669094179,0.00641221765189442,20.187071660270902,0.8494344951459453,2.7784945879283995,0.4274607058351384,0.13518999701340928,37.21505412071599,19.29536429297644,66.09989433259258,0.0,0.9363175186180298,0.14404884901815843,48.45690522761518,0.09476606550330853,0.0069236153040926895,1.272384591244211,0.19575147557603248,46.47954863338282,0.11098880666069312,0.00888372565381812,1.5621174737775247,0.24032576519654228,44.229413725358526,0.1325730589340764,0.01012519591893124,1.7933908742272362,0.27590628834265174,41.86234934623308,0.15952243516341214,0.010669729587559962,2.1042163338349593,0.323725589820763,39.332276826217075,0.19410529350262404,0.011425385568682778,2.5536048555769875,0.3928622854733827,36.55729539252279,0.2404101748642626,0.012556238058450298,3.159317667359478,0.4860488719014582,33.490244215890215,0.3042850388543141,0.01390817823451318,3.913966004300576,0.6021486160462425,29.277465695198185,0.42046567897893267,0.019155915710285853,4.786258560951717,0.7363474709156488,25.003241863106926,0.5844041218660572,0.01949732508278057,5.703371999393276,0.877441846060504,20.187071660270902,0.8494344951459453,0.02204468789429459,
15780.0,4.383333333333334,9.461333333333334,87.43283333333333,468.4033333333333,0.0,9.461333333333334,0.0,-0.538666666666666,60.0,2.8713135603613122,16.81784218296168,4.337648951928731,10.61571389251571,14.953362844444442,3.447342791028639,0.08603681893711697,50.0,0.08364684038766408,0.006412131197029486,20.283154609566214,0.8430797701127312,2.7650196478501563,0.4253876381307933,0.13474940078243192,37.34980352149842,19.36765844217525,66.34911704666666,0.0,0.9294447243046203,0.14299149604686467,48.46822520818681,0.09467862221996694,0.0068727943134094804,1.263558753920803,0.19439365444935433,46.50372719758967,0.1107744890039606,0.008825837323408026,1.5520483402280107,0.23877666772738626,44.26600001150718,0.13219108994561282,0.010069133549513998,1.7827694502670726,0.27427222311801114,41.90957804208966,0.15893532511445327,0.010621423960163634,2.0928318715554797,0.3219741340854584,39.38846984955795,0.19326198929181676,0.011384462279479646,2.541082425261028,0.39093575773246586,36.62083565482683,0.23923558570065157,0.012522430315959454,3.145435195858583,0.48391310705516666,33.55930083899122,0.3026738665991214,0.013882471500894944,3.8948592395646453,0.5992091137791762,29.35709662238486,0.4178974952206646,0.01910676473593087,4.766754286933814,0.733346813374433,25.08109581390305,0.5808951509282533,0.019504274017903,5.6814121906075075,0.8740634139396165,20.283154609566214,0.8430797701127312,0.021959808785768864,
15840.0,4.4,9.464,87.416,470.35999999999996,0.0,9.464,0.0,-0.5359999999999996,60.0,2.871592244615181,16.81784218296168,4.337151064599558,10.615228135400443,14.952379200000001,3.4475117369195276,0.08603175473667588,50.0,0.0836457206822223,0.00641204447869945,20.379442326998706,0.8367607613756872,2.7515888580824575,0.4233213627819165,0.1343078976769928,37.48411141917541,19.439944293251912,66.59832336666666,0.0,0.9226223779436791,0.14194190429902756,48.479462192898175,0.09459187989949923,0.006822346360941256,1.2547904807075758,0.19304468933962704,46.52775111542389,0.11056190892281702,0.008768273213227262,1.542035077174286,0.2372361657191209,44.30238986777274,0.13181218715280357,0.010013263053724852,1.7721962835186662,0.2726455820797948,41.95660059102844,0.15835281768585072,0.01057316674840636,2.081488395236149,0.32022898388248444,39.44447167854089,0.192425076288942,0.011343476319330748,2.528593951178368,0.3890144540274412,36.6842185703706,0.23806951062258302,0.012488474082660073,3.1315786405176227,0.4817813293104035,33.62824716879991,0.30107372353877915,0.01385655534096042,3.8758021181587248,0.5962772489474961,29.436726922200013,0.41534515715535336,0.01905712140592053,4.747244322270987,0.7303452803493826,25.159224382807068,0.577395444514483,0.019509964662827173,5.659536934118513,0.8706979898643866,20.379442326998706,0.8367607613756872,0.021875256488994133,
15900.0,4.416666666666667,9.466666666666667,87.39916666666666,472.3166666666666,0.0,9.466666666666667,0.0,-0.5333333333333332,60.0,2.8718709496877035,16.81784218296168,4.336653206578797,10.614742348976758,14.951395555555555,3.4476806983030057,0.08602669044114704,50.0,0.0836445975735694,0.006411957496823438,20.47592948092918,0.8304777241504623,2.73820230684826,0.42126189336127073,0.13386551234197464,37.61797693151739,19.512221846694892,66.8475132925926,0.0,0.9158501092351808,0.14090001680541245,48.49061678957586,0.0945058322834056,0.00677226870849823,1.2460794484247997,0.19170453052689226,46.55162121901479,0.110351051180869,0.008711032282776143,1.532077491819768,0.23570422951073353,44.33858391221752,0.1314363248161722,0.009957585354517962,1.76167132356502,0.2710263574715416,42.00341716059694,0.15777487661343928,0.010524959953646107,2.0701859653379477,0.3184901485135304,39.50028198904284,0.19159450798962513,0.011302429898201183,2.516139579959162,0.38709839691679415,36.74744340638703,0.23691189346946281,0.012454371219206006,3.1177482096486666,0.4796535707151795,33.697082233966896,0.2994845451497251,0.013830430868956078,3.856795122195738,0.5933530957224212,29.516353393748435,0.41280866360117907,0.019006995962986828,4.727729913923443,0.7273430636805297,25.237621947630565,0.573905339072929,0.019514408347544254,5.6377459043728715,0.8673455237496726,20.47592948092918,0.8304777241504623,0.021791029745641843,
15960.0,4.433333333333334,9.469333333333333,87.38233333333334,474.2733333333333,0.0,9.469333333333333,0.0,-0.5306666666666668,60.0,2.872149675579919,16.81784218296168,4.336155377866219,10.614256533244893,14.950411911111111,3.4478496751811663,0.08602162605053525,50.0,0.08364347106065799,0.006411870251320549,20.572610731952057,0.8242309024623333,2.7248600799031477,0.41920924306202273,0.1334222694511198,37.75139920096851,19.58449110299266,67.09668682444445,0.0,0.9091275505971909,0.13986577701495245,48.50168960160484,0.09442047317630432,0.006722558637989984,1.237425334942447,0.19037312845268417,46.5753383381807,0.11014190068708939,0.008654113482352566,1.522175390470448,0.23418082930314585,44.37458276630673,0.1310634774174829,0.009902101349319903,1.751194518007633,0.2694145412319435,42.05002792610753,0.15720146590460482,0.01047680555738717,2.0589246401171932,0.31675763694110665,39.55590046577449,0.19077023818316183,0.011261325220754514,2.5037194563637892,0.3851876086713522,36.81050943679968,0.235762678367068,0.0124201235953727,3.103944110431067,0.4775298631432411,33.76580506565795,0.29790626715912055,0.013804099217599397,3.837838723638344,0.5904367267135914,29.59597285835383,0.41028801087891686,0.01895639855739395,4.708212297392719,0.7243403534450337,25.316282879755764,0.570425163966553,0.019517616530723814,5.616038777070646,0.8640059657031762,20.572610731952057,0.8242309024623333,0.021707127302225793,
16020.0,4.45,9.472000000000001,87.3655,476.22999999999996,0.0,9.472000000000001,0.0,-0.5279999999999987,60.0,2.8724284222928547,16.81784218296168,4.335657578461701,10.613770688204964,14.949428266666667,3.4480186675560183,0.08601656156484393,50.0,0.08364234114244042,0.006411782742109869,20.669480734396743,0.818020529212277,2.7115622605331375,0.41716342469740575,0.1329781937001019,37.88437739466861,19.65675206263369,67.34584396222222,0.0,0.9024543371459137,0.13883912879167903,48.51268122796112,0.09433579644518542,0.006673213451277138,1.2288278191891369,0.18905043372140568,46.59890330040352,0.1099344424943059,0.008597515753310248,1.512328578560197,0.23266593516310724,44.410387054834665,0.13069361965788817,0.009846811910251052,1.740765812486433,0.26781012499791274,42.09643307058322,0.15663254983658867,0.01042870552120001,2.0477044756311145,0.3150314577894022,39.611326802287806,0.1899522209513082,0.011220164486078765,2.4913337232740114,0.38328211127292483,36.87341594229207,0.23462180972694868,0.012385733089777862,3.0901665488931163,0.4754102382912487,33.83441469765057,0.29633882554476093,0.013777561537950955,3.818933384391495,0.5875282129833069,29.675582159680165,0.4077831928654199,0.018905339246849007,4.6886926965994,0.7213373379383692,25.395201545636613,0.566955241448669,0.019519600793318936,5.594415229160558,0.8606792660247012,20.669480734396743,0.818020529212277,0.021623547910087915,
16080.0,4.466666666666667,9.474666666666668,87.34866666666666,478.1866666666666,0.0,9.474666666666668,0.0,-0.5253333333333323,60.0,2.872707189827558,16.81784218296168,4.335159808365042,10.613284813857183,14.948444622222224,3.4481876754296326,0.08601149698407749,50.0,0.08364120781786893,0.0064116949691104715,20.766534137806087,0.8118468262495365,2.698308929553167,0.4151244507004872,0.13253330979970435,38.016910704468316,19.72900472610644,67.59498470592592,0.0,0.8958301066758882,0.13782001641167513,48.52359226324357,0.09425179601867766,0.006624230470025472,1.2202865811608223,0.18773639710166498,46.622316930802924,0.1097286617977155,0.008541238028314524,1.5025368606758511,0.231159517027054,44.44599740585075,0.13032672645609478,0.009791717884345852,1.7303851506997872,0.2662131001076596,42.14263278470193,0.1560680929548009,0.010380661786645762,2.0365255257437016,0.31331161934518487,39.66656070098239,0.1891404106670649,0.011178949887412859,2.4789825216844106,0.38138192641298624,36.936162210376295,0.23348923224582036,0.012351201589600791,3.0764157298938333,0.47329472767597436,33.90291016643035,0.29478215653498985,0.013750818999282988,3.8000795563950605,0.5846276240607785,29.755178163848047,0.4052942010466775,0.018853827996434536,4.669172323767135,0.7183342036564824,25.47437230827518,0.5634958866439779,0.0195203728322646,5.572874938835181,0.8573653752054124,20.766534137806087,0.8118468262495365,0.021540290325376965,
16140.0,4.483333333333333,9.477333333333334,87.33183333333334,480.1433333333333,0.0,9.477333333333334,0.0,-0.522666666666666,60.0,2.8729859781850537,16.81784218296168,4.334662067576118,10.61279891020166,14.947460977777778,3.4483566988040173,0.08600643230823961,50.0,0.08364007108589556,0.006411606932241414,20.863765588390766,0.8057100044504961,2.6851001653062556,0.4130923331240393,0.13208764246911397,38.14899834693743,19.801249093899376,67.84410905555555,0.0,0.889254499640328,0.13680838456005046,48.53442329770586,0.0941684658863242,0.00657560703556026,1.2118013019292304,0.1864309695275739,46.64558005211224,0.1095245439334045,0.008485279231591925,1.4928000405820734,0.22966154470493436,44.481414450586016,0.1299627729465417,0.009736820093777743,1.7200524744245824,0.2646234576037819,42.18862726674054,0.15550806007113896,0.010332676275204733,2.0253878421318245,0.3115981295587422,39.721601873110345,0.18833476199346505,0.011137683611877058,2.466665990694109,0.37948707549140137,36.99874753546005,0.232364890904963,0.012316530990301722,3.062691857104894,0.47118336263152216,33.971290511287854,0.2932361966085999,0.013723872788939051,3.781277681716501,0.5817350279563848,29.834757759547703,0.4028210245703995,0.01880187467855965,4.649652379312866,0.7153311352789025,25.55378952867494,0.5600474075348633,0.0195199444542693,5.551417585526148,0.8540642439270998,20.863765588390766,0.8057100044504961,0.021457353309032534,
16200.0,4.5,9.48,87.315,482.09999999999997,0.0,9.48,0.0,-0.5199999999999996,60.0,2.8732647873663897,16.81784218296168,4.334164356094729,10.612312977238604,14.946477333333332,3.4485257376812446,0.08600136753733463,50.0,0.08363893094547208,0.006411518631421735,20.96116973046105,0.7996102638035005,2.6719360436633233,0.41106708364051125,0.13164121642932214,38.280639563366755,19.873485166500956,68.09321701111111,0.0,0.8827271591316057,0.13580417832793934,48.545174917288016,0.0940858000978685,0.006527340508722279,1.2033716636500513,0.18513410210000789,46.6686934846539,0.10932207437689363,0.008429638279179086,1.4831179212459924,0.22817198788399884,44.516638823380084,0.12960173447758902,0.009682119336080985,1.7097677235363722,0.26304118823636496,42.23441672251815,0.15495241626230896,0.010284750888210237,2.0142914742916176,0.30989099604486425,39.77645003877986,0.18753522988235852,0.011096367840206955,2.4543842674987704,0.37759757961519547,37.06117121891296,0.23124873096961185,0.01228172319533849,3.048995132992699,0.4690761743065691,34.03955477441464,0.2917008824947559,0.013696724112195025,3.7625281926435665,0.5788504911759333,29.914317858146024,0.40036365029819215,0.018749489072934278,4.630134051743173,0.7123283156527959,25.63344756726983,0.5566101049528485,0.01951832756969285,5.530042849899386,0.8507758230614441,20.96116973046105,0.7996102638035005,0.021374735626761954,
16260.0,4.516666666666667,9.482666666666667,87.29816666666666,484.0566666666666,0.0,9.482666666666667,0.0,-0.5173333333333332,60.0,2.873543617372592,16.81784218296168,4.333666673920712,10.611827014968178,14.94549368888889,3.448694792063357,0.08599630267136635,50.0,0.08363778739555004,0.006411430066570459,21.058741207831428,0.7935477934996293,2.6588166380236578,0.4090487135421012,0.1311940563966546,38.41183361976341,19.945712944399634,68.34230857259259,0.0,0.8762477308618813,0.1348073432095202,48.55584770364786,0.09400379276254969,0.006479428269724363,1.1949973495708843,0.18384574608782836,46.691658046315894,0.10912123874169541,0.008374314079167,1.4734903048616173,0.2266908161325565,44.55167116160841,0.12924358660972213,0.009627616384375148,1.6995308360295853,0.26146628246609005,42.28000136533856,0.15440112686815605,0.010236887506786863,2.0032364695451266,0.30819022608386565,39.83110492695714,0.18674176957320238,0.011055004746491015,2.4421374873828876,0.37571345959736735,37.12343256913153,0.2301406979883526,0.01224678011588276,3.0353257588005844,0.46697319366162837,34.10770200099883,0.2901761511729228,0.01366937419211478,3.7438315117770053,0.5759740787349239,29.993855393789424,0.397922062857256,0.018696680866561177,4.61061851755665,0.7093259257779461,25.71334078532812,0.5531842725751214,0.01951553418652363,5.5087504138503585,0.8475000636692859,21.058741207831428,0.7935477934996293,0.021292436049027863,
16320.0,4.533333333333333,9.485333333333333,87.28133333333334,486.0133333333333,0.0,9.485333333333333,0.0,-0.5146666666666668,60.0,2.873822468204709,16.81784218296168,4.333169021053921,10.611341023390525,14.944510044444446,3.4488638619523813,0.08599123771033867,50.0,0.08363664043508084,0.0064113412376065985,21.156474665204822,0.7875227720287452,2.6457420193160184,0.40703723374092593,0.1307461870763973,38.542579806839804,20.017932428083867,68.59138374,0.0,0.8698158631438725,0.13381782509905732,48.56644223419223,0.09392243804840743,0.006431867718008855,1.1866780440389442,0.18256585292906832,46.71447455252917,0.10892202277788321,0.008319305531940158,1.4639169928740259,0.2252179989036963,44.58651210560993,0.12888830511376695,0.00957331198759137,1.6893417480377924,0.2598987304673527,42.325381415932334,0.1538541574899972,0.010189087991792967,1.992222873047219,0.30649582662264907,39.885566275467895,0.18595433659183438,0.011013596497907674,2.429925783712351,0.3738347359557463,37.18553090160357,0.22904073779250156,0.0122117036705367,3.0216839345311866,0.4648744514663364,34.175731239322225,0.2886619398727587,0.013641824269397862,3.7251880521232588,0.573105854172809,30.073367323504062,0.39549624469155076,0.018643459653746586,4.5911069411522005,0.7063241447926463,25.793463546333765,0.5497701969258574,0.019511576404449116,5.4875399604993325,0.8442369169998973,21.156474665204822,0.7875227720287452,0.021210453351026004,
16380.0,4.55,9.488,87.2645,487.96999999999997,0.0,9.488,0.0,-0.5120000000000005,60.0,2.874101339863764,16.81784218296168,4.332671397494146,10.610855002505856,14.943526400000001,3.4490329473503976,0.08598617265425613,50.0,0.08363549006301557,0.006411252144449144,21.25436474952897,0.7815353672810232,2.632712256000363,0.40503265476928657,0.1302976331565553,38.672877439996356,20.090143618042102,68.84044251333333,0.0,0.8634312068717652,0.1328355702879639,48.57695908210769,0.09384173018159808,0.00638465627210727,1.1784134325085283,0.18129437423208128,46.73714381624443,0.10872441237068611,0.00826461153041591,1.4543977860033286,0.22375350553897363,44.621162298614635,0.12853586596912397,0.009519206870697294,1.679200393854024,0.2583385221313883,42.37055710239754,0.15331147398896683,0.01014135418376827,1.9812507277927485,0.30480780427580745,39.93983383099609,0.18517288674927054,0.010972145254470433,2.417749287927303,0.37196142891189277,37.247465538970026,0.22794879649551156,0.01217649578504787,3.008069858928956,0.46277997829676243,34.24364154085395,0.287158186074083,0.013614075602230713,3.7065982171871257,0.5702458795672501,30.15285062728794,0.393086176112588,0.018589834936133087,4.5716004747431835,0.7033231499604897,25.873810217340562,0.5463681573824132,0.019506466409016987,5.466411174186665,0.8409863344902562,21.25436474952897,0.7815353672810232,0.021128786312667458,
16440.0,4.566666666666666,9.490666666666668,87.24766666666666,489.9266666666666,0.0,9.490666666666668,0.0,-0.5093333333333323,60.0,2.8743802323508016,16.81784218296168,4.332173803241252,10.610368952314303,14.942542755555555,3.4492020482594263,0.08598110750312235,50.0,0.08363433627830519,0.00641116278701707,21.35240611132997,0.7755857366533779,2.6197274140701907,0.40303498678002936,0.1298484193017191,38.80272585929807,20.16234651476279,69.0894848925926,0.0,0.8570934155022657,0.13186052546188703,48.5873988163915,0.09376166344571737,0.006337791369499524,1.1702032015482517,0.18003126177665413,46.7596666479108,0.10852839353908827,0.00821023096027651,1.4449324842684055,0.22229730527206237,44.65562238667262,0.12818624536200393,0.009465301734923104,1.6691067059511395,0.2567856470694061,42.41552866014124,0.15277304248435364,0.010093687902884563,1.9703200746239753,0.30312616532676545,39.99390734908299,0.18439737614047477,0.010930653168773174,2.4056081295352816,0.3700935583900433,37.30923581108817,0.22686482049233075,0.012141158392021456,2.994483729462829,0.46068980453274294,34.31143196034783,0.285664827506756,0.013586129466126806,3.688062401064379,0.567394215548366,30.232302308203618,0.39069183534957247,0.018535816122746684,4.552100258277278,0.7003231166580428,25.954375170303575,0.5429784261860401,0.019500216465905496,5.445363740468103,0.8377482677643235,21.35240611132997,0.7755857366533779,0.02104743371856177,
16500.0,4.583333333333333,9.493333333333334,87.23083333333334,491.8833333333333,0.0,9.493333333333334,0.0,-0.5066666666666659,60.0,2.8746591456668638,16.81784218296168,4.331676238295085,10.609882872816026,14.941559111111111,3.4493711646815037,0.08597604225694132,50.0,0.08363317907990052,0.00641107316522935,21.45059340602073,0.7696740271606872,2.606787557055486,0.40104423954699786,0.12939857014704936,38.93212442944512,20.234541118734374,69.33851087777778,0.0,0.8508021450357908,0.13089263769781395,48.59776200188195,0.09368223218113433,0.00629127046647493,1.1620470388480513,0.1787764675150848,46.78204385545406,0.10833395243445058,0.008156162700200476,1.4355208870104161,0.22084936723237172,44.68989301858221,0.1278394196836888,0.009411597257989346,1.659060615002237,0.2552400946157288,42.46029633181875,0.1522388293519607,0.01004609094890263,1.959430952238236,0.3014509157289594,40.047786594123515,0.18362776114315,0.010889122385739247,2.3935024361046446,0.3682311440160992,37.37084105509077,0.22578875645880922,0.012105693430636943,2.980925742309062,0.45860396035524026,34.379101555935904,0.28418180215064137,0.013557987153767215,3.6695809885343134,0.5645509213129712,30.311719392462244,0.38831319859916913,0.018481412530065633,4.5326074193620025,0.697324218363385,26.035152783384728,0.5396012684571153,0.019492838915275534,5.424397346110106,0.8345226686323239,21.45059340602073,0.7696740271606872,0.02096639435799741,
16560.0,4.6,9.496,87.214,493.84,0.0,9.496,0.0,-0.5039999999999996,60.0,2.874938079812975,16.81784218296168,4.3311787026554365,10.60939676401123,14.940575466666667,3.4495402966187085,0.08597097691571735,50.0,0.08363201846675196,0.006410983279004919,21.5489212951837,0.7638003755515912,2.5938927460262473,0.3990604224655765,0.12894811029238418,39.0610725397375,20.306727430445296,69.58752046888888,0.0,0.8445570539977965,0.12993185446119945,48.608049199288736,0.09360343078433314,0.00624509103799431,1.1539446332259622,0.17752994357322496,46.804276244255966,0.10814107533914388,0.008102405622089082,1.4261627929160825,0.21940966044862809,44.7239748458195,0.12749536552879626,0.009358094094333635,1.6490620499011044,0.25370185383093913,42.50486036727355,0.1517088012224581,0.009998565101132506,1.9485833971958606,0.29978206110705546,40.10147133936188,0.1828639984165191,0.010847555042375445,2.3814323332582865,0.36637420511665947,37.43228061544628,0.22472055135106458,0.012070102846358122,2.9673960923342255,0.456522475743727,34.4466493892238,0.2827090482355213,0.0135296499748363,3.651154355152208,0.5617160546388013,30.39109892950619,0.38595024007466316,0.018426633382105262,4.513123073195768,0.6943266266455027,26.116137442233025,0.5362369422147254,0.019484346166234623,5.403511679085181,0.8313094890900279,21.5489212951837,0.7638003755515912,0.020885667024924892,
16620.0,4.616666666666666,9.498666666666667,87.19716666666666,495.7966666666666,0.0,9.498666666666667,0.0,-0.5013333333333332,60.0,2.8752170347901846,16.81784218296168,4.33068119632218,10.608910625900043,14.939591822222221,3.449709444073055,0.08596591147945411,50.0,0.08363085443780982,0.006410893128262712,21.647384447829566,0.7579649084285237,2.5810430395966018,0.39708354455332334,0.12849706429645924,39.18956960403396,20.378905450384,69.83651366592592,0.0,0.8383578034202434,0.12897812360311436,48.61826096522284,0.09352525370726562,0.006199250577553106,1.1458956746346713,0.1762916422514879,46.82636461713355,0.10794974866520086,0.008048958591290845,1.4168580000407438,0.2179781538524221,44.75786852246754,0.127154059693564,0.009304792875338697,1.6391109377827064,0.25217091350503174,42.54922102347575,0.15118292497974997,0.009951112118397942,1.9377774439283348,0.29811960675820537,40.1549613668861,0.18210604490010265,0.010805953267525759,2.369397944667638,0.3645227607180982,37.49355384401658,0.22366015240486778,0.012034388590648426,2.9538949730783712,0.45444538047359556,34.51407452538464,0.28124650424103864,0.013501119255854288,3.6327828673416893,0.5588896718987214,30.47043799208661,0.38360293205462437,0.018371487810518783,4.493648322504376,0.6913305111545195,26.197323541240657,0.5328856984004019,0.019474750691391485,5.382706428567241,0.828108681318037,21.647384447829566,0.7579649084285237,0.02080525051793991,
16680.0,4.633333333333334,9.501333333333333,87.18033333333334,497.75333333333333,0.0,9.501333333333333,0.0,-0.4986666666666668,60.0,2.875496010599517,16.81784218296168,4.330183719295111,10.608424458482666,14.938608177777777,3.4498786070466214,0.08596084594815599,50.0,0.08362968699202428,0.006410802712921646,20.497635554837398,0.8289963191048269,2.567666467713776,0.395025610417504,0.13376571882825516,39.32333532286222,20.45107517903892,70.08549046888888,0.0,0.8322040568231985,0.12803139335741515,48.62839785222655,0.09344769545670993,0.006153746597044818,1.13789985416785,0.17506151602582307,46.84830977431954,0.10775995895297788,0.007995820466821346,1.4076063058311827,0.2165548162817204,44.791574705146424,0.1268154791741421,0.009251694209561068,1.6292072040437013,0.25064726216056943,42.593378564460814,0.1506611677593405,0.009903733739005105,1.9270131247467017,0.2964635576533387,40.20825646762073,0.18135385781250343,0.01076431918163312,2.357399392046957,0.3626768295456857,37.55466010011426,0.2226075071350119,0.011998552620680947,2.9404225767383685,0.45237270411359515,34.58137603325391,0.27979410889661277,0.013472396340002746,3.607176672586739,0.5549502573210368,28.94842747023807,0.4311771516166359,0.025606194754950184,4.475754205226081,0.6885775700347817,25.026101139181407,0.5833020371997367,0.017894117278295596,5.361981284926981,0.8249201976810739,20.497635554837398,0.8289963191048269,0.020725143640260235,
16740.0,4.65,9.504000000000001,87.1635,499.71,0.0,9.504000000000001,0.0,-0.49599999999999866,60.0,2.875775007242021,16.81784218296168,4.329686271574048,10.607938261759285,14.937624533333334,3.4500477855414666,0.08595578032182699,50.0,0.08362851612834513,0.00641071203290062,20.603778389887673,0.8221535810624278,2.5543385566602224,0.39297516256311116,0.13327911053553998,39.45661443339776,20.523236616898487,70.33445087777777,0.0,0.8260954801965723,0.1270916123379342,48.63846040880305,0.0933707505936395,0.006108576626626228,1.1299568640662694,0.17383951754865684,46.87011251344304,0.10757169286983406,0.007942990101580616,1.3984075071482247,0.21513961648434227,44.8250940529441,0.12647960116489537,0.009198798682958031,1.6193507723629847,0.2491308880558438,42.63733326126736,0.15014349694670748,0.009856431680716593,1.916290469850201,0.2948139184384925,40.26135644131909,0.18060739465017947,0.010722654896500705,2.3454367951479065,0.36083643002275484,37.615598750558995,0.221562563334676,0.01196259689905066,2.926979094151415,0.4503044760232946,34.6485529854226,0.27835180118138364,0.013443482586953603,3.5817000484496067,0.5510307766845549,29.04376531909489,0.42802556023870036,0.025476624137132475,4.457832595501776,0.6858203993079655,25.115139999294733,0.5792987366118049,0.01792160972430512,5.341335939727265,0.8217439907272716,20.603778389887673,0.8221535810624278,0.020645345199715948,
16800.0,4.666666666666667,9.506666666666668,87.14666666666666,501.66666666666663,0.0,9.506666666666668,0.0,-0.4933333333333323,60.0,2.8760540247187216,16.81784218296168,4.329188853158877,10.607452035730013,14.93664088888889,3.4502169795595954,0.08595071460047089,50.0,0.0836273418457221,0.006410621088118519,20.710143676801007,0.8153549847370443,2.5410594045020245,0.39093221607723455,0.13279152158197083,39.58940595497973,20.595389764451134,70.58339489259258,0.0,0.8200317419819887,0.12615872953569057,48.648449179445656,0.09329441373260097,0.006063738214583614,1.122066397723702,0.17262559964980032,46.891773629510304,0.10738493720882653,0.007890466342567404,1.3892614002891064,0.21373252312140098,44.85842722734636,0.1261464030567298,0.00914610685911832,1.6095415647222564,0.24762177918803946,42.6810853918739,0.14962988017569018,0.009809207640728346,1.905609507335142,0.2931706934361757,40.314261096552926,0.17986661318623332,0.010680962515059012,2.333510271754419,0.3590015802699106,37.6763691697309,0.22052526907481346,0.011926523393487543,2.9135647147787287,0.44824072535057363,34.71560445833024,0.27691952032415207,0.013414379372686192,3.5563531523631355,0.5471312542097132,29.139016241070866,0.42490007599142116,0.025346896086471116,4.43988520835323,0.6830592628235739,25.204466765679346,0.5753106980422028,0.0179473871485456,5.320770085718541,0.8185800131874679,20.710143676801007,0.8153549847370443,0.020565854008723683,
16860.0,4.683333333333334,9.509333333333334,87.12983333333334,503.6233333333333,0.0,9.509333333333334,0.0,-0.4906666666666659,60.0,2.8763330630306685,16.81784218296168,4.32869146404944,10.606965780395006,14.935657244444446,3.450386189103049,0.08594564878409143,50.0,0.0836261641431046,0.006410529878494208,20.816723375132792,0.8086008744774625,2.527829105595909,0.3888967854762937,0.13230298906115878,39.72170894404089,20.667534622185293,70.83232251333332,0.0,0.8140125130547894,0.12523269431612144,48.6583647046672,0.09321867954109928,0.006019228927199305,1.1142281496926127,0.17141971533732503,46.9132939148868,0.10719967888741572,0.007838248031089234,1.3801677810096167,0.21233350477071025,44.89157489216875,0.12581586243541745,0.009093619279489706,1.5997795014266056,0.24611992329640087,42.724635241136355,0.1491202853268673,0.00976206329565077,1.8949702632040066,0.29153388664677027,40.36697025070229,0.1791314714691807,0.010639244131135372,2.321619937677851,0.35717229810428475,37.73697073962491,0.21949557270350017,0.011890334076567921,2.900179626689423,0.446181481029142,34.78252953235851,0.2754972058032989,0.013385088089305608,3.531136125588226,0.5432517116289579,29.234175769305704,0.4218006005259533,0.025217026774909446,4.421913740781694,0.6802944216587221,25.294073116574467,0.5713383514955906,0.017971467571536337,5.300283416834266,0.8154282179745025,20.816723375132792,0.8086008744774625,0.020486668884275083,
16920.0,4.7,9.512,87.113,505.5799999999999,0.0,9.512,0.0,-0.48799999999999955,60.0,2.876612122178885,16.81784218296168,4.3281941042455125,10.606479495754487,14.9346736,3.4505554141739214,0.08594058287269317,50.0,0.08362498301944188,0.00641043840394654,20.92350946338949,0.8018915753153286,2.5146477505990648,0.38686888470754843,0.13181354996844075,39.85352249400933,20.739671190589384,71.08123373999999,0.0,0.8080374667061699,0.12431345641633383,48.66820752102899,0.09314354273899064,0.0059750463486194505,1.1064418156896416,0.1702218177984064,46.934674159279155,0.10701590494618807,0.007786334002971129,1.3711264445460078,0.21094252993015505,44.92453771348789,0.12548795707994412,0.009041336463608829,1.590064501125111,0.2446253078654017,42.76798310072394,0.14861468052595447,0.009715000301494525,1.8843727613747798,0.28990350174996615,40.41948372994335,0.1784019278217308,0.010597501829226808,2.3097659067524265,0.35534860103883487,37.797402849903065,0.21847342284529633,0.011854030925424475,2.8868240165445633,0.44412677177608667,34.84932729192311,0.274084797346733,0.013355610144859753,3.5060490934646853,0.5393921682253362,29.329239494927695,0.418727031873307,0.025087032123540798,4.403919871600915,0.6775261340924484,25.383950750653003,0.5673821141765399,0.01799386918077861,5.27987562818635,0.8122885581825153,20.92350946338949,0.8018915753153286,0.02040778864791637,
16980.0,4.716666666666667,9.514666666666667,87.09616666666666,507.53666666666663,0.0,9.514666666666667,0.0,-0.4853333333333332,60.0,2.876891202164415,16.81784218296168,4.327696773746923,10.60599318180863,14.933689955555554,3.4507246547742656,0.08593551686628033,50.0,0.083623798473683,0.0064103466643943546,21.030493941497234,0.7952273931909826,2.5015154264801103,0.3848485271507862,0.13132324118954575,39.98484573519888,20.811799470151833,71.33012857259259,0.0,0.8021062786254464,0.12340096594237636,48.67797816116944,0.09306899809788625,0.005931188080723571,1.0987070926008828,0.16903186040013582,46.9559151497178,0.10683360254759137,0.007734723088758777,1.3621371856366784,0.20955956702102746,44.95731635957385,0.1251626649608629,0.008989258909329445,1.5803964808314508,0.24313792012791552,42.81112926905521,0.14811303414220078,0.009668020293660318,1.8738170236905014,0.28827954210623097,40.47180136923477,0.17767794083956628,0.010555737684278421,2.2979482908309667,0.3535305062816872,37.857664897944886,0.21745876840061298,0.011817615921459801,2.873498069581418,0.4420766260894489,34.91599682556622,0.2726822349318145,0.013325946963145263,3.4810921656604776,0.5355526408708428,29.42420306681678,0.415679264584795,0.024956927804207663,4.385905261282662,0.674754655581948,25.474091389488915,0.5634423905356152,0.0180146103182528,5.25954641606062,0.8091609870862493,21.030493941497234,0.7952273931909826,0.02032921212572969,
