time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
17040.0,4.733333333333333,9.517333333333333,87.07933333333334,509.4933333333333,0.0,9.517333333333333,0.0,-0.4826666666666668,60.0,2.877170302988301,16.81784218296168,4.327199472553596,10.605506838557515,14.932706311111112,3.450893910906059,0.08593045076485599,50.0,0.08362261050477679,0.006410254659756473,21.137668833200607,0.7886086151904445,2.488432216531151,0.3828357256201771,0.13083209948959107,40.11567783468847,20.88391946136106,71.5790070111111,0.0,0.7962186268824526,0.12249517336653117,48.6876771538328,0.0929950404405607,0.005887651742993771,1.0910236784869616,0.16784979669030178,46.977017670540036,0.1066527589746851,0.007683414113921261,1.3531997985436255,0.208184584391327,44.98991150082248,0.12483996423866592,0.008937387093052918,1.5707753559445181,0.2416577470683874,42.85407405123315,0.14761531478679646,0.009621124886932675,1.8633030699290394,0.28666201075831377,40.52392301230333,0.17695946939011825,0.010513953761462025,2.2861671997809094,0.35171803073552454,37.9177562888974,0.21645155854506223,0.011781091050057313,2.8602019695979,0.4400310722458308,34.98253722604764,0.27128945878530014,0.013296099983517884,3.4562654364193457,0.5317331440645148,29.519062191359605,0.41265718986960925,0.02482672924113194,4.36787155181446,0.6719802387406861,25.56448677995531,0.5595195723255254,0.018033709468202375,5.239295477912301,0.806045458140354,21.137668833200607,0.7886086151904445,0.02025093814831891,
17100.0,4.75,9.520000000000001,87.0625,511.44999999999993,0.0,9.520000000000001,0.0,-0.47999999999999865,60.0,2.877449424651569,16.81784218296168,4.326702200665229,10.605020466001438,14.931722666666666,3.4510631825714553,0.08592538456842529,50.0,0.08362141911167174,0.006410162389951698,23.151170648618216,0.674365437545706,2.476270942210255,0.38096476034003923,0.1216127432089592,40.237290577897426,20.95603116470548,71.82786905555555,0.0,0.7903741919100671,0.1215960295246257,48.69730502389749,0.09292166464036965,0.005844434972385515,1.0833912725879133,0.1666755803981405,46.997982503373855,0.10647336162990156,0.0076324058990482335,1.34431407707367,0.20681755031902613,45.02232380968889,0.12451983326216039,0.008885721469955588,1.5612010402690417,0.2401847754260064,42.89681775898085,0.14712149131127594,0.009574315675476397,1.852830917813078,0.28505091043278125,40.57584851162861,0.1762464726113351,0.01047215211596142,2.274422741480616,0.34991119099701784,37.97767643572406,0.21545174272880016,0.01174445830029347,2.8469358989372044,0.43799013829803146,35.04894759043644,0.2699064093832634,0.013266070660695739,3.442386786458421,0.5295979671474493,31.99184215833544,0.34129756939813755,0.013878649960924694,4.347729983211031,0.6688815358786202,27.567610273697163,0.47946422703736785,0.020141568603428972,5.219122512361512,0.8029419249786941,23.151170648618216,0.674365437545706,0.02017296555078918,
17160.0,4.766666666666667,9.522666666666668,87.04566666666666,513.4066666666666,0.0,9.522666666666668,0.0,-0.4773333333333323,60.0,2.8777285671552666,16.81784218296168,4.326204958081762,10.604534064140461,14.930739022222223,3.4512324697724233,0.08592031827699138,50.0,0.08362022429331642,0.006410069854898824,23.241285641928748,0.6696646642226995,2.4641508987452663,0.37910013826850253,0.12120043464989083,40.35849101254732,21.02813458067351,72.07671470592592,0.0,0.7845726564868672,0.12070348561336419,48.70686229240408,0.09284886562067714,0.005801535423199833,1.0758095753278678,0.1655091654350566,47.01881042712172,0.10629539803382428,0.007581697260045539,1.3354798145994495,0.20545843301529992,45.05455396062041,0.12420225056686773,0.008834262474220367,1.5516734460362032,0.23871899169787741,42.939360710575386,0.14663153280594182,0.009527594232838554,1.8424005830203176,0.2834462435415873,40.62757772842525,0.17553890991046878,0.010430334792760343,2.2627150218159655,0.3481100033563024,38.03742475925111,0.21445927067588857,0.011707719664650451,2.833700038472646,0.43595385207271475,35.11522702020104,0.2685330274510375,0.013235860464558602,3.428500724191103,0.5274616498755543,32.056338429906795,0.3396093042543698,0.013886062267317811,4.327629908313464,0.6657892166636099,27.640991710636705,0.47675969809530716,0.0201000748975666,5.199027219188779,0.7998503414136583,23.241285641928748,0.6696646642226995,0.02009529317273273,
17220.0,4.783333333333333,9.525333333333334,87.02883333333334,515.3633333333332,0.0,9.525333333333334,0.0,-0.4746666666666659,60.0,2.8780077305004195,16.81784218296168,4.325707744802985,10.604047632974792,14.929755377777777,3.451401772511045,0.08591525189055865,50.0,0.0836190260486589,0.006409977054516621,23.33145096824296,0.6649949097076187,2.452072106358473,0.3772418625166881,0.12078792386793691,40.479278936415255,21.10022970975356,72.32554396222221,0.0,0.7788137057199114,0.11981749318767868,48.716349476583474,0.09277663835428673,0.005758950766955873,1.0682782883195394,0.16435050589531375,47.03950221794512,0.10611885582397841,0.007531287008328391,1.3266968040801868,0.20410720062772103,45.08660262999097,0.12388719487342484,0.00878301051926278,1.5421924839242498,0.23726038214219228,42.98170323078246,0.14614540859828237,0.009480962111953373,1.832012079193885,0.2818480121836746,40.67911053262548,0.17483674096283855,0.010388503826432638,2.2510441446772367,0.34631448379649793,38.0970006882144,0.21347409238362472,0.01167087713872883,2.820494567592699,0.43392224116810757,35.18137462129955,0.26716925396314073,0.013205470879946724,3.414607822616627,0.525324280402558,32.120829093790135,0.3379295296541338,0.013892901574476202,4.307571868129819,0.6627033643276644,27.714487147166707,0.4740664761753375,0.02005804018364543,5.1790092993305725,0.7967706614354727,23.33145096824296,0.6649949097076187,0.020017919858206668,
17280.0,4.8,9.528,87.012,517.3199999999999,0.0,9.528,0.0,-0.47199999999999953,60.0,2.8782869146880765,16.81784218296168,4.325210560828693,10.60356117250464,14.928771733333335,3.451571090789402,0.08591018540913135,50.0,0.08361782437664715,0.006409883988723849,23.421664005459988,0.6603561103607918,2.4400345840682514,0.3753899360105002,0.12037522290221658,40.599654159317474,21.172316552434037,72.57435682444444,0.0,0.7730970270276474,0.1189380041580996,48.72576708988455,0.09270497786288315,0.005716678692263999,1.0607971143685306,0.16319955605669703,47.06005864924992,0.10594372275363083,0.007481173951008779,1.3179648380822242,0.2027638212434191,45.1184704960356,0.12357464508600163,0.008731965997962554,1.5327580630790982,0.23580893278139972,43.02384565079008,0.14566308825140173,0.009434420845151559,1.8216654179529463,0.2802562181466071,40.73044680285944,0.17413992571061016,0.010346661240938637,2.239410211956277,0.34452464799327337,38.156403659303834,0.21249615812188405,0.011633932720959805,2.8073196641862435,0.43189533295172977,35.24738950426917,0.26581503014320906,0.013174903406455662,3.4007086535334285,0.5231859466974506,32.185313017137524,0.3362582295121217,0.013899169083198437,4.287556395621263,0.6596240608648097,27.788093708911966,0.4713846441122244,0.02001547250855573,5.159068454874851,0.7937028392115155,23.421664005459988,0.6603561103607918,0.019940844455721418,
17340.0,4.816666666666666,9.530666666666667,86.99516666666666,519.2766666666666,0.0,9.530666666666667,0.0,-0.46933333333333316,60.0,2.878566119719263,16.81784218296168,4.324713406158788,10.603074682730101,14.927788088888889,3.45174042460949,0.08590511883271307,50.0,0.08361661927622897,0.00640979065743925,23.511922129829696,0.6557482000024908,2.4280383496886366,0.3735443614905595,0.11996234379614445,40.71961650311362,21.24439510920335,72.82315329259258,0.0,0.7674223101229464,0.1180649707881456,48.73511564200166,0.09263387921648035,0.005674716904701005,1.0533657574774469,0.16205627038114567,47.08048049167129,0.10576998669061018,0.007431356891083762,1.3092837087993343,0.20142826289220528,45.15015823878517,0.123264580290732,0.008681129282889888,1.5233700911349264,0.23436462940537328,43.06578830814223,0.14518454156245225,0.009387971944171847,1.8113606089035224,0.27867086290823423,40.781586426434714,0.1734484243615671,0.01030480904942399,2.2278133235439563,0.3427405113144548,38.21563311720668,0.21152541843245806,0.011596888412320538,2.7941755046280177,0.42987315455815656,35.31327078431522,0.2644702974639233,0.013144159558225788,3.3868037874854093,0.5210467365362168,32.24978905984756,0.33459538760955354,0.013904866048019215,4.267584015734175,0.6565513870360269,27.86180852091531,0.4687142822056048,0.01997237988708811,5.139204389056631,0.7906468290856355,23.511922129829696,0.6557482000024908,0.01986406581822031,
17400.0,4.833333333333333,9.533333333333333,86.97833333333334,521.2333333333333,0.0,9.533333333333333,0.0,-0.4666666666666668,60.0,2.878845345595028,16.81784218296168,4.324216280793097,10.60258816365135,14.926804444444446,3.4519097739733655,0.08590005216130792,50.0,0.0836154107463519,0.006409697060581555,23.602222716222563,0.651171109956792,2.4160834198290173,0.3717051415121565,0.11954929859619046,40.83916580170981,21.3164653805499,73.07193336666666,0.0,0.7617892469962613,0.1171983456917325,48.744395638902134,0.09256333753287635,0.0056330631266851006,1.0459839228498296,0.1609206035153584,47.100768513060125,0.10559763561613253,0.007381834627617323,1.3006532080727984,0.20010049354966128,45.18166654000208,0.12295697975415423,0.008630500726535928,1.5140284742347478,0.23292745757457659,43.1075315466717,0.14470973856107835,0.00934161690017854,1.8010976596495012,0.2770919476383848,40.83252929931471,0.17276219738788312,0.010262949254021159,2.216253577327908,0.34096208881967816,38.27468851464981,0.21056182412838356,0.011559746216048161,2.7810622637642877,0.4278557328868135,35.37901758139968,0.26313499764693266,0.013113240863730002,3.3728937937084016,0.5189067374936003,32.3142560746945,0.3329409875923356,0.013909993777007745,4.247655245432872,0.6534854223742881,27.935628707903824,0.46605546823901933,0.01992877030130291,5.119416806253567,0.7876025855774719,23.602222716222563,0.651171109956792,0.019787582803063586,
17460.0,4.85,9.536000000000001,86.9615,523.1899999999999,0.0,9.536000000000001,0.0,-0.46399999999999864,60.0,2.8791245923163955,16.81784218296168,4.323719184731414,10.602101615268587,14.9258208,3.45207913888311,0.08589498539492006,50.0,0.08361419878596324,0.006409603198069473,23.692563138398466,0.6466247690955037,2.4041698098939532,0.3698722784452236,0.11913609935064495,40.95830190106046,21.38852736696209,73.32069704666665,0.0,0.7561975318989085,0.1163380818306013,48.75360758285325,0.09249334797711656,0.00559171509735279,1.0386513168939076,0.1597925102913704,47.120923478468974,0.10542665762364656,0.007332605955922,1.2920731274112596,0.19878048114019378,45.21299608311605,0.12265182292166475,0.008580080661538814,1.5047331170509677,0.2314974026232258,43.14907571643328,0.14423864950785917,0.009295357183780162,1.7908765758038443,0.27551947320059145,40.88327532609587,0.17208120552489287,0.010221083845656898,2.2047310691905544,0.3391893952600853,38.333569312440886,0.20960532629326542,0.011522508137353782,2.7679801148987253,0.4258430945998039,35.44462902032851,0.2618090726627869,0.01308214886556236,3.358979240076849,0.5167660369348999,32.37871290745886,0.3312950129692957,0.013914553631552806,4.227770593732957,0.6504262451896856,28.009551394553252,0.46340827749942537,0.0198846516999156,5.0997054119815575,0.784570063381778,23.692563138398466,0.6466247690955037,0.01971139427200974,
17520.0,4.866666666666666,9.538666666666668,86.94466666666666,525.1466666666666,0.0,9.538666666666668,0.0,-0.46133333333333226,60.0,2.8794038598844107,16.81784218296168,4.323222117973588,10.601615037581967,14.924837155555554,3.452248519340763,0.0858899185335534,50.0,0.08361298339401012,0.006409509069821698,23.782940769275154,0.642109103882115,2.3922975340831143,0.3680457744743253,0.1187227581083864,41.07702465916884,21.460581068928317,73.56944433259258,0.0,0.7506468613264728,0.11548413251176505,48.762751972449244,0.09242390576096296,0.005550670572435634,1.031367647226172,0.15867194572710336,47.14094615013906,0.10525704091768538,0.007283669667735637,1.2835432580103465,0.19746819354005332,45.24414755316065,0.12234908941598298,0.008529869400913048,1.4954839228059145,0.2300744496624484,43.190421173636075,0.14377124489276344,0.009249194245053216,1.7806973609999823,0.27395344015384343,40.93382441998362,0.1714054097698645,0.010179214803861969,2.193245893007415,0.3374224450780638,38.39227497950764,0.20865587628060267,0.0114851761831396,2.754929229778509,0.42383526611977057,35.51010423083946,0.26049246473084764,0.01305088512021646,3.3450606930507085,0.5146247220078013,32.443158397060365,0.3296574471104832,0.01391854702614026,4.2079305617352665,0.6473739325746564,28.0835737057529,0.460772782797096,0.019840031997690133,5.080069912890357,0.7815492173677472,23.782940769275154,0.642109103882115,0.019635499091200437,
17580.0,4.883333333333334,9.541333333333334,86.92783333333334,527.1033333333332,0.0,9.541333333333334,0.0,-0.4586666666666659,60.0,2.8796831483001153,16.81784218296168,4.322725080519436,10.601128430591677,14.923853511111114,3.4524179153483905,0.08588485157721214,50.0,0.08361176456943949,0.006409414675756914,23.873352981196795,0.6376240384157246,2.3804666053913497,0.36622563159866917,0.11830928691764953,41.19533394608649,21.532626486936973,73.81817522444443,0.0,0.7451369340023342,0.11463645138497448,48.771829302638196,0.09235500614237042,0.005509927324138686,1.024132622674775,0.15755886502688846,47.16083728748746,0.1050887738127352,0.007235024551397018,1.275063390772071,0.19616359858031862,45.27512163671032,0.12204875903562826,0.00847986723827554,1.4862807932923452,0.2286585835834377,43.23156828057585,0.14330749543360763,0.009203129513569275,1.770560016903397,0.2723938487543688,40.98417650276734,0.17073477138076995,0.010137344096585288,2.1817981406456997,0.3356612524070307,38.45080499293638,0.2077134257131052,0.011447752361715136,2.741909778580642,0.4218322736277911,35.57544234768814,0.25918511631921687,0.01301945119786696,3.3311387176225926,0.512482879634245,32.50759137569243,0.328028273245546,0.013921975428115907,4.188135642660425,0.6443285604092962,28.15769276687045,0.4581490544859108,0.01979491907484121,5.0605100167592125,0.7785400025783404,23.873352981196795,0.6376240384157246,0.019559896131144505,
17640.0,4.9,9.544,86.911,529.06,0.0,9.544,0.0,-0.4559999999999995,60.0,2.879962457564534,16.81784218296168,4.3222280723688,10.600641794297866,14.922869866666666,3.4525873269080356,0.08587978452590005,50.0,0.083610542311198,0.0064093200157937825,23.963797146201433,0.6331694944749802,2.3686770356088696,0.3644118516321338,0.1178956978247987,41.31322964391129,21.604663621476455,74.06688972222221,0.0,0.7396674508613146,0.11379499244020225,48.780840064748425,0.09228664442497057,0.005469483141019582,1.016945953282757,0.15645322358196262,47.180597647094665,0.10492184473211473,0.0071866693920179525,1.2666333163239978,0.19486666404984582,45.305919021817644,0.12175081175340995,0.0084300744480732,1.4771236288939205,0.22724978906060314,43.27251740556691,0.1428473720745216,0.009157164398424733,1.760464543223386,0.270840698957444,41.03433150479417,0.17006925187505495,0.010095473680010958,2.1703879019631844,0.33390583107125915,38.50915883800892,0.20677792648200763,0.011410238682515228,2.728921929898496,0.4198341430613071,35.640642510734054,0.25788697014465006,0.012987848682145753,3.3172138772651505,0.5103405965023309,32.57201066895787,0.3264074744621935,0.013924840357442125,4.168386321883974,0.6412902033667651,28.23190570401462,0.4555371604840886,0.01974932077645164,5.041025432492515,0.7755423742296177,23.963797146201433,0.6331694944749802,0.019484584266697524,
17700.0,4.916666666666667,9.546666666666667,86.89416666666666,531.0166666666667,0.0,9.546666666666667,0.0,-0.45333333333333314,60.0,2.8802417876787176,16.81784218296168,4.3217310935215325,10.60015512870069,14.921886222222222,3.452756754021738,0.08587471737962127,50.0,0.08360931661823211,0.006409225089850954,24.05427063628892,0.6287453915619491,2.35692883532156,0.3626044362033169,0.11748200287310084,41.430711646784395,21.676692473035146,74.31558782592592,0.0,0.7342381150334462,0.11295971000514557,48.78978474651501,0.09221881595756137,0.00542933582786842,1.0098073503111058,0.15535497697093936,47.20022798269305,0.10475624220686407,0.007138602971651142,1.2582528250381888,0.1935773576981829,45.33654039795184,0.12145522771492391,0.008380491285808978,1.4680123286056457,0.2258480505547147,43.313268922874244,0.14239084598441604,0.009111300288274782,1.750410937725005,0.2692939904192315,41.08428936494191,0.16940881302840644,0.01005360549838108,2.159015264807366,0.33215619458574863,38.56733600823862,0.20584933074637496,0.011372637155818488,2.7159658507285798,0.4178409001120892,35.705703865025946,0.2565979691724697,0.012956079169916368,3.3032867338787115,0.5081979590582633,32.636415096007546,0.32479503370470414,0.013927143386438967,4.1486830769720795,0.6382589349187815,28.3062096442999,0.45293716629520486,0.019703244911894124,5.0216158701154665,0.7725562877100718,24.05427063628892,0.6287453915619491,0.019409562377048495,
17760.0,4.933333333333334,9.549333333333333,86.87733333333334,532.9733333333332,0.0,9.549333333333333,0.0,-0.45066666666666677,60.0,2.8805211386436897,16.81784218296168,4.32123414397742,10.599668433800357,14.920902577777778,3.4529261966915867,0.08586965013837988,50.0,0.08360808748948816,0.006409129897847062,24.14477082368719,0.6243516469459891,2.345222013911409,0.3608033867556014,0.1170682141015047,41.5477798608859,21.748713042101436,74.56426953555555,0.0,0.7288486318278574,0.1121305587427473,48.7986638321058,0.09215151613360525,0.005389483205588741,1.0027165262416473,0.15426408096025343,47.21972904515474,0.1045919548746529,0.00709082406945849,1.2499217070499204,0.1922956472384493,45.36698645593649,0.12116198723707076,0.008331117988268355,1.4589467900542752,0.22445335231604233,43.35382321264426,0.1419378885554675,0.009065538551370489,1.7403991962411853,0.2677537224986439,41.13405003059019,0.1687534168735281,0.01001174148381967,2.147680315014899,0.3304123561561383,38.62533600540424,0.20492759093241364,0.011334949792467075,2.7030417064575345,0.41585257022423605,35.77062556088588,0.25531805661648316,0.012924144271045268,3.2893578477391934,0.5060550534983375,32.70080346967907,0.32319093377254304,0.013928886139518148,4.129026377717812,0.6352348273412018,28.380601716108462,0.45034913502964213,0.019656699254267274,5.002281040769765,0.769581698579964,24.14477082368719,0.6243516469459891,0.019334829345701188,
17820.0,4.95,9.552,86.8605,534.93,0.0,9.552,0.0,-0.4480000000000004,60.0,2.880800510460501,16.81784218296168,4.3207372237363195,10.599181709597016,14.919918933333335,3.4530956549196175,0.08586458280217998,50.0,0.08360685492391215,0.006409034439700723,24.21823694856457,0.620807076600534,2.333548781298699,0.35900750481518445,0.11673232612710116,41.664512187013,21.820725329163707,74.81293485111111,0.0,0.7234987087167783,0.11130749364873513,48.80747780214758,0.09208474039073071,0.005349923111079069,0.9956731947797731,0.1531804915045805,47.2391015824811,0.10442897147869262,0.007043331461874192,1.241639752276177,0.1910215003501811,45.39725788788933,0.12087107080657356,0.008281954773743383,1.4499269095186766,0.22306567838748873,43.39418066083683,0.14148847140159382,0.009019880535598546,1.730429312685022,0.26621989425923415,41.18361345759154,0.16810302569890265,0.00996988355616324,2.136383136411311,0.32867432867866325,38.68315833958369,0.20401265973276472,0.01129717860358781,2.6901496608493645,0.4138691785922099,35.83540675399362,0.25404717593888126,0.012892045608170033,3.2754277774462865,0.5039119657609672,32.76517459663848,0.32159515731902405,0.013930070292906827,4.10941668617797,0.6322179517196876,28.45507904935258,0.44777312742634845,0.019609691539842267,4.9829426741256295,0.7666065652500968,24.21823694856457,0.620807076600534,0.019338366644135796,
17880.0,4.966666666666667,9.554666666666668,86.84366666666666,536.8866666666667,0.0,9.554666666666668,0.0,-0.44533333333333225,60.0,2.8810799031301753,16.81784218296168,4.3202403327980665,10.59869495609082,14.918935288888887,3.4532651287078795,0.08585951537102537,50.0,0.08360561892044997,0.006408938715330539,24.289347973652106,0.6173955828624892,2.321908059021164,0.35721662446479446,0.11640722277534865,41.78091940978835,21.892729334710342,75.06158377259258,0.0,0.7181880553196627,0.11049047004917888,48.81622713375181,0.0920184842102435,0.005310653397115672,0.9886770708570076,0.15210416474723193,47.2583463397918,0.10426728086666469,0.006996123922765496,1.2334067504339181,0.18975488468214124,45.42735538716145,0.12058245907851589,0.008233001842258947,1.440952581950152,0.2216850126077157,43.43434165915609,0.14104256635694795,0.008974327568524565,1.7205012790622292,0.2646925044711122,41.23297961024073,0.16745760204756313,0.009928033622792931,2.125123810810997,0.3269421247401534,38.74080252918562,0.20310449010580056,0.011259325600314174,2.6772898760328983,0.4118907501589074,35.900046605469534,0.25278527085014485,0.012859784816466213,3.26149707987193,0.5017687815187585,32.829527277523354,0.32000768685004527,0.01393069757435672,4.089854456710452,0.629208377955454,28.529638775736778,0.4452092018749096,0.0195622294675184,4.963589629162394,0.7636291737172913,24.289347973652106,0.6173955828624892,0.019353044963235533,
17940.0,4.983333333333333,9.557333333333334,86.82683333333334,538.8433333333332,0.0,9.557333333333334,0.0,-0.4426666666666659,60.0,2.8813593166537625,16.81784218296168,4.319743471162472,10.598208173281973,14.917951644444445,3.453434618058448,0.08585444784492033,50.0,0.08360437947804725,0.006408842724655099,24.36079457839805,0.6139873240184651,2.31029999873187,0.35543076903567233,0.1160806028929412,41.897000012681296,21.964725059229718,75.3102163,0.0,0.7129163833874266,0.10967944359806563,48.82491230054015,0.09195274311664256,0.005271671932236099,0.9817278706334157,0.1510350570205255,47.27746405931451,0.10410687198966088,0.0069492002235919115,1.2252224910581224,0.18849576785509575,45.457279648277265,0.12029613287488905,0.0081842593757957,1.4320237009927115,0.2203113386142633,43.47430660498106,0.1406001454744159,0.0089288809574406,1.7106150854837572,0.26317155161288575,41.28214846124296,0.16681710871586372,0.00988619357847198,2.1139024180174864,0.32521575661807484,38.79826810097955,0.20220303527492242,0.011221392793510532,2.664462512489487,0.40991730961376727,35.96454428195646,0.251532285308956,0.012827363543411074,3.247566310109083,0.49962558617062813,32.89386030708644,0.31842850472292594,0.013930769762847017,4.07034013601216,0.6262061747711015,28.604278029017678,0.4426574144379896,0.019514320698291954,4.94422307913505,0.7606497044823153,24.36079457839805,0.6139873240184651,0.01936655002734433,
18000.0,5.0,9.56,86.81,540.8,0.0,9.56,0.0,-0.4399999999999995,60.0,2.8816387510322876,16.81784218296168,4.319246638829439,10.59772136117056,14.916967999999999,3.4536041229733185,0.08584938022386822,50.0,0.08360313659564934,0.006408746467592965,24.43257244271878,0.6105826607221645,2.2987247500845163,0.35364996155146405,0.11575248647354042,42.012752499154836,22.036712503210207,75.55883243333332,0.0,0.7076834067868035,0.10887437027489286,48.833533772670144,0.09188751267714154,0.005232976600623052,0.9748253114998551,0.14997312484613154,47.29645548037533,0.10394773390113146,0.006902559133560637,1.217086763519608,0.1872441174645551,45.48703136687554,0.12001207318314731,0.008135727538514326,1.423140159003298,0.2189446398466612,43.514075901296934,0.1401611810241145,0.008883541989413546,1.700770720178571,0.26165703387362627,41.33111999168177,0.1661815087522438,0.009844365305186287,2.102719035823991,0.323495236280614,38.85555459012588,0.20130824872783423,0.011183382193495461,2.651667729040942,0.4079488813909142,36.028898955702196,0.2502881635220781,0.012794783448545122,3.233636021420806,0.4974824648339702,32.95817247434232,0.31685759314528006,0.013930288688276615,4.050874163157429,0.6232114097165276,28.678993945265685,0.44011781887398893,0.019465972854730396,4.924844190413855,0.7576683369867468,24.43257244271878,0.6105826607221645,0.019378888721194976,
18060.0,5.016666666666667,9.562666666666667,86.79333333333334,540.5183333333333,0.0,9.562666666666667,0.0,-0.43733333333333313,60.0,2.8819182062667945,16.81784218296168,4.318749835798717,10.597234519756839,14.915984355555556,3.4537736434546153,0.08584431250787392,50.0,0.08360205081074293,0.006408662377227393,24.50711561120332,0.6070680956398392,2.2871835749542178,0.3518743961468027,0.11541175130298198,42.128164250457814,22.108691667140185,75.80743217259258,0.0,0.7024888414848135,0.108075206382279,48.84209204315485,0.09182295837527582,0.005194565301990028,0.9679691120733998,0.14891832493436918,47.315321398834314,0.10379003889821482,0.006856199426455323,1.208999357024659,0.1859999010807168,45.51661133585828,0.11973046146732108,0.00808740649494899,1.4143018470398134,0.21758489954458668,43.55365009012113,0.13972586666861886,0.008838311963484502,1.6909681694564955,0.26014894914715314,41.37989436251122,0.16555101267833117,0.009802550722075365,2.0915737399400363,0.3217805753753902,38.912661751006205,0.20042036532396093,0.011145295883954631,2.6389056827316546,0.40598548965102377,36.093110055580375,0.24905317641678407,0.012762046309287456,3.2197243336571333,0.4953422051780205,33.02633133236069,0.3152017197399381,0.013911687763672909,4.031454326217491,0.6202237424949987,28.757059958126746,0.4374807581334725,0.019419836939937873,4.90545033991668,0.7546846676794892,24.50711561120332,0.6070680956398392,0.019393850497174903,
18120.0,5.033333333333333,9.565333333333333,86.77666666666667,540.2366666666667,0.0,9.565333333333333,0.0,-0.43466666666666676,60.0,2.8821976823583264,16.81784218296168,4.318253062070159,10.596747649040951,14.91500071111111,3.4539431795043756,0.08583924469694096,50.0,0.08360096164121507,0.006408578024756958,24.58271266941323,0.6035250274519317,2.275676953090784,0.35010414662935135,0.11506621863433808,42.243230469092154,22.18066255150802,76.05601551777777,0.0,0.6973324055333464,0.10728190854359175,48.850587548627715,0.09175890590765157,0.0051564359514670866,0.9611589922128714,0.14787061418659558,47.334062487964026,0.10363359281946613,0.006810119860528374,1.2009600606689144,0.18476308625675605,45.546020155590966,0.11945107821035447,0.00803929635574474,1.405508654946438,0.21623210076099045,43.593029450597,0.13929395312560938,0.00879319209337548,1.681207417822718,0.25864729504964895,41.42847139847346,0.16492533567002263,0.009760751633777431,2.0804666041425044,0.320071785252693,38.96958892336548,0.19953905638891856,0.011107135797531864,2.6261765290310053,0.40402715831246233,36.15717651298903,0.2478269400966563,0.01272915370064931,3.205836832937196,0.4932056666057224,33.095576369935834,0.31352832640313766,0.013887500719937496,4.012080360327974,0.6172431323581498,28.836151652578508,0.43482537936442717,0.019373965889517564,4.886041673284871,0.7516987189669032,24.58271266941323,0.6035250274519317,0.019408666631808735,
18180.0,5.05,9.568000000000001,86.76,539.9549999999999,0.0,9.568000000000001,0.0,-0.4319999999999986,60.0,2.882477179307908,16.81784218296168,4.31775631764363,10.596260749023038,14.914017066666668,3.454112731124631,0.0858341767910734,50.0,0.08359986908602422,0.006408493410101207,24.65861917556489,0.5999887429562076,2.264205023945345,0.34833923445313,0.11471929145439363,42.357949760546546,22.252625156802083,76.30458246888888,0.0,0.6922138190538587,0.10649443370059365,48.85902074900822,0.09169535096841737,0.005118586479487708,0.9543946730137258,0.14682994969441937,47.3526794783366,0.10347838502297405,0.006764319199145552,1.1929686634359686,0.18353364052861057,45.57525852471092,0.11917390489386473,0.00799139723294573,1.3967604713406157,0.21488622636009472,43.632214402115416,0.13886541331709082,0.008748183605822302,1.671488447939673,0.25715206891379583,41.476851105582725,0.16430444153682472,0.009718969883045103,2.069397700201215,0.3183688769540331,39.02633566769485,0.19866427621469915,0.011068903941289232,2.6134804217140877,0.40207391103293655,36.22109751746357,0.24660939953171163,0.012696107316917615,3.1919737270754913,0.49107288108853714,33.164722579607194,0.3118661451940632,0.013863105861704472,3.9927528144190383,0.6142696637567752,28.91526644714321,0.43218551910905784,0.019327545908935484,4.866619501259771,0.7487106925015031,24.65861917556489,0.5999887429562076,0.019422172025100437,
18240.0,5.066666666666666,9.570666666666668,86.74333333333334,539.6733333333333,0.0,9.570666666666668,0.0,-0.42933333333333223,60.0,2.882756697116589,16.81784218296168,4.317259602518898,10.595773819703325,14.913033422222222,3.4542822983174877,0.08582910879027562,50.0,0.08359877314412849,0.006408408533179663,24.734829677734933,0.5964596187644803,2.252767924453434,0.3465796806851437,0.11437099491910785,42.47232075546565,22.324579483510732,76.55313302592592,0.0,0.6871328042221821,0.10571273911110494,48.86739210085136,0.0916322892925709,0.005081014831676556,0.9476758768097081,0.1457962887399551,47.37117309758694,0.10332440496506305,0.0067187962040177185,1.1850249542143068,0.18231153141758566,45.60432714273752,0.11889892315921602,0.007943709221661877,1.3880571836330506,0.21354725902046934,43.671205369394535,0.13844022037629508,0.00870328770756501,1.661811240640417,0.25566326779083337,41.525033498091055,0.16368829433530407,0.009677207299255919,2.058367097880556,0.31667186121239327,39.08290155297943,0.19779597935458876,0.011030602320659,2.6008175128506235,0.40012577120778825,36.28487226446266,0.24540049993947163,0.012662908863464217,3.178135222963481,0.4889438804559202,33.23376896083093,0.31021511355453635,0.013838504112010153,3.9734722268581506,0.6113034195166386,28.9944010450101,0.4295611954958509,0.019280587560887685,4.847185124461861,0.7457207883787478,24.734829677734933,0.5964596187644803,0.019434376797909714,
18300.0,5.083333333333333,9.573333333333334,86.72666666666667,539.3916666666667,0.0,9.573333333333334,0.0,-0.42666666666666586,60.0,2.8830362357853954,16.81784218296168,4.316762916695864,10.595286861081911,14.912049777777776,3.4544518810849487,0.0858240406945511,50.0,0.08359767381448596,0.00640832339391184,24.81133870683208,0.5929380248715478,2.2413657890276246,0.34482550600424994,0.11402135425809079,42.586342109723745,22.39652553212233,76.80166718888889,0.0,0.6820890852534442,0.10493678234668373,48.8757020573723,0.09156971665551206,0.005043718968737898,0.941002327174363,0.14476958879605586,47.38954407040455,0.10317164219930251,0.006673549635345055,1.177128721814018,0.18109672643292585,45.6332267100155,0.11862611480613496,0.007896232400288694,1.3793986780476395,0.21221518123809838,43.710002782410186,0.1380183476462138,0.008658505585411147,1.652175774942145,0.2541808884526377,41.57301859845107,0.16307685836785266,0.009635465698272005,2.047374864941381,0.31498074845252017,39.1392861567215,0.1969341206224204,0.01099223293917495,2.588187952794121,0.3981827619683263,36.34849995544503,0.24420018678485356,0.012629560056502509,3.1643215265509945,0.48681869639246067,33.3027145148741,0.3085751691340511,0.013813696412486642,3.9542391255371565,0.6083444808518702,29.073552169688018,0.4269524238504899,0.019233101320994095,4.827739833220983,0.7427292051109204,24.81133870683208,0.5929380248715478,0.019445291240877793,
18360.0,5.1,9.576,86.71000000000001,539.11,0.0,9.576,0.0,-0.4239999999999995,60.0,2.8833157953153754,16.81784218296168,4.316266260174323,10.59479987315901,14.911066133333334,3.4546214794291012,0.08581897250390418,50.0,0.0835965710960543,0.0064082379922172335,24.88814077820594,0.5894243245925505,2.2299987495509073,0.34307673070013955,0.11367039476717267,42.700012504490914,22.468463303125233,77.05018495777777,0.0,0.6770823883870996,0.10416652129032301,48.883951068470715,0.09150762887259993,0.005006696866344695,0.9343737489224058,0.14374980752652397,47.40779311852614,0.10302008637552265,0.0066285782519572845,1.169279754983292,0.17988919307435264,45.66195792765882,0.11835546179133562,0.007848966830726,1.3707848396413365,0.21088997532943637,43.748607076325705,0.1375997686781411,0.008613838406303032,1.642582028059841,0.2527049273938217,41.62080643727743,0.16247009818145763,0.009593746882303966,2.0364210671431713,0.3132955487912571,39.19548906496106,0.19607865509184466,0.01095379779820993,2.5755918901712906,0.3962449061801986,36.411979797946614,0.24300840578003122,0.012596062622830306,3.1505328428277246,0.48469736043503453,33.371558244910986,0.30694624979008667,0.013788683723269912,3.93505402795963,0.6053929273784047,29.152716565165683,0.42435921674938115,0.01918509757752629,4.808284907413282,0.7397361396020433,24.88814077820594,0.5894243245925505,0.01945492580770125,
18420.0,5.116666666666666,9.578666666666667,86.69333333333334,538.8283333333333,0.0,9.578666666666667,0.0,-0.4213333333333331,60.0,2.8835953757075554,16.81784218296168,4.315769632954095,10.594312855934795,14.910082488888891,3.4547910933520125,0.08581390421833887,50.0,0.08359546498779113,0.006408152328015324,24.965230393235853,0.5859188745063199,2.2186669353708006,0.34133337467243086,0.11331814180107003,42.81333064629199,22.5403927970078,77.2986863325926,0.0,0.6721124418720703,0.10340191413416466,48.89213958075484,0.09144602179871823,0.004969946515029244,0.927789868110954,0.1427369027863006,47.42592096072834,0.10286972723884362,0.006583880811451781,1.1614778424246968,0.17868889883456873,45.69052149749524,0.1180869462271551,0.007801912558595303,1.3622155523239483,0.2095716234344536,43.787018691421984,0.1371844572302222,0.008569287317388152,1.6330299754200617,0.25123538083385566,41.66839705330747,0.16186797856647,0.00955205263977943,2.025505768246463,0.31161627203791736,39.25150987229659,0.1952295380955705,0.010915298896708503,2.5630294718717077,0.3943122264418012,36.47531100565592,0.24182510288431064,0.012562418299582934,3.1367693758048167,0.4825799039699718,33.44029915611726,0.3053282935884783,0.013763467022907871,3.915917441328473,0.6024488371274574,29.231890996065186,0.4217815840729744,0.019136586631157027,4.788821616304812,0.7367417871238172,24.965230393235853,0.5859188745063199,0.019463291108469782,
18480.0,5.133333333333334,9.581333333333333,86.67666666666666,538.5466666666666,0.0,9.581333333333333,0.0,-0.41866666666666674,60.0,2.883874976962979,16.81784218296168,4.315273035035031,10.593825809409413,14.909098844444445,3.454960722855724,0.08580883583785903,50.0,0.08359435548865374,0.006408066401225575,25.042602040899354,0.5824220244046142,2.207370473294186,0.3395954574298748,0.11296462076614644,42.92629526705814,22.612314014258384,77.54717131333334,0.0,0.6671789759519965,0.10264291937723023,48.9002680375656,0.09138489132784412,0.004933465920073821,0.9212504120406237,0.1417308326216344,47.44392831282079,0.10272055462871466,0.006539456070330241,1.1537227728112396,0.17749581120172916,45.71891812201103,0.1178205503802028,0.007755069613457177,1.3536906988778579,0.20826010751967045,43.825238073027286,0.13677238726600788,0.008524853446090441,1.6235195906748483,0.24977224471920742,41.715790493361105,0.16127046455537128,0.009510384745213374,2.0146290300155347,0.30994292769469767,39.30734818190338,0.1943867252246184,0.010876738230928051,2.5505008430377343,0.39238474508272836,36.53849279848946,0.2406502243039793,0.012528628833973432,3.123031328496556,0.48046635823023937,33.50893625576636,0.3037212388037309,0.013738047308260892,3.8968298626337363,0.5995122865590363,29.311072247791785,0.4192195330587474,0.019087578694736873,4.76935121840173,0.7337463412925739,25.042602040899354,0.5824220244046142,0.019470397903082137,
18540.0,5.15,9.584000000000001,86.66,538.265,0.0,9.584000000000001,0.0,-0.4159999999999986,60.0,2.884154599082688,16.81784218296168,4.314776466416963,10.593338733583037,14.9081152,3.4551303679422958,0.08580376736246878,50.0,0.08359324259759929,0.006407980211767436,25.120250199318413,0.5789341172472052,2.196109487582858,0.33786299808967046,0.11260985711327942,43.038905124171414,22.684226955365332,77.7956399,0.0,0.6622817228505944,0.10188949582316836,48.90833687900043,0.09132423339262295,0.004897253101402099,0.914755109256492,0.14073155527022954,47.461815887639816,0.10257255847796262,0.006495302784131796,1.1460143348022127,0.17630989766187888,45.74714850429692,0.11755625667001607,0.0077084380090268745,1.345210160977672,0.20695540938118032,43.86326567144741,0.13636353295301368,0.00848053790018577,1.6140508457157632,0.24831551472550203,41.762986812299616,0.16067752142154373,0.009468744959085118,2.0037909122213566,0.3082755249571318,39.36300360555088,0.19355017232756458,0.010838117794178093,2.5380061470546935,0.39046248416226054,36.60152440266495,0.23948371649217845,0.01249469598304076,3.1093189029021557,0.47835675429263935,33.577468553323655,0.3021250239193901,0.013712425594400113,3.8777917787406477,0.5965833505754843,29.390257126677856,0.41667306835392265,0.019038083893088587,4.74987496130699,0.7307499940472292,25.120250199318413,0.5789341172472052,0.019476257094740212,
18600.0,5.166666666666667,9.586666666666668,86.64333333333333,537.9833333333333,0.0,9.586666666666668,0.0,-0.4133333333333322,60.0,2.8844342420677096,16.81784218296168,4.314279927099682,10.592851628455874,14.907131555555557,3.4553000286138187,0.08579869879217245,50.0,0.08359212631358476,0.006407893759560345,25.198169337285645,0.5754554891225849,2.184884099949776,0.3361360153768886,0.1122538763308214,43.15115900050223,22.756131620816994,78.04409209259259,0.0,0.6574204167571222,0.1011416025780188,48.91634654193683,0.09126404396394945,0.00486130609347224,0.9083036895489278,0.1397390291613735,47.479584395042195,0.10242572881185218,0.006451419707564132,1.1383523170588228,0.17513112570135736,45.7752133479938,0.11729404766773154,0.007662017743389926,1.3367738192097927,0.2056575106476604,43.90110194189509,0.13595786866129184,0.00843634176787944,1.6046237106880463,0.24686518625969944,41.80998607298345,0.16008911467804054,0.00942713502771686,1.9929914726447941,0.30661407271458374,39.41847576361877,0.19271983550977886,0.010799439576562486,2.5255455255413057,0.3885454654678932,36.66440505077502,0.23832552614874117,0.012460621513387782,3.095632299987654,0.4762511230750237,33.64589506054255,0.30053958762836375,0.013686602914501744,3.8588036664778187,0.593662102535049,29.46944246012256,0.4141421920678326,0.018988112262829038,4.730394081583472,0.7277529356282264,25.198169337285645,0.5754554891225849,0.019480879723517752,
18660.0,5.183333333333334,9.589333333333334,86.62666666666667,537.7016666666666,0.0,9.589333333333334,0.0,-0.41066666666666585,60.0,2.8847139059190936,16.81784218296168,4.31378341708313,10.59236449402798,14.90614791111111,3.4554697048722645,0.08579363012697314,50.0,0.08359100663556679,0.006407807044523714,25.276353915768386,0.5719864692142659,2.173694429556009,0.33441452762400137,0.11189670393766571,43.2630557044399,22.82802801110171,78.2925278911111,0.0,0.6525947938119523,0.10039919904799266,48.92429746005594,0.09120431905055244,0.004825622945169861,0.9018958839542949,0.13875321291604537,47.497234541899374,0.10228005574715526,0.006407805594632943,1.1307365082596077,0.1739594628091704,45.80311335723967,0.11703390609476244,0.007615808799215085,1.3283815530919065,0.20436639278337024,43.938747344420214,0.13555536896200193,0.008392266117886127,1.5952381540048892,0.24542125446229066,41.85678834622959,0.15950521007635304,0.009385556683157104,1.9822307670800698,0.30495857955078,39.473764285111756,0.19189567113265762,0.010760705564724304,2.5131191183403807,0.3866337105139047,36.7271339818588,0.23717560022004594,0.012426407200925027,3.081971719667917,0.4741494953335257,33.71421479155895,0.29896486883328305,0.013660580319736937,3.839865992725613,0.5907486142654789,29.548625096726997,0.4116269038239422,0.018937673752205786,4.710909804623459,0.7247553545574553,25.276353915768386,0.5719864692142659,0.019484276960012537,
18720.0,5.2,9.592,86.61,537.42,0.0,9.592,0.0,-0.4079999999999995,60.0,2.884993590637864,16.81784218296168,4.313286936367009,10.591877330299658,14.905164266666667,3.4556393967197954,0.08578856136687603,50.0,0.08358988356250192,0.006407720066576951,25.354798389390425,0.5685273797725524,2.162540593008367,0.332698552770518,0.11153836547641771,43.37459406991632,22.89991612670783,78.54094729555555,0.0,0.64780459209225,0.09966224493726925,48.93219006386578,0.09114505469858666,0.004790201719702236,0.8955314247555264,0.13777406534700407,47.51476703209194,0.10213552949123218,0.006364459198768491,1.1231666971156393,0.17279487647932912,45.830849236616544,0.11677581482149202,0.007569811143968375,1.3200332410923947,0.20308203709113765,43.976202343839354,0.13515600862599536,0.008348311999511804,1.5858941423618216,0.243983714209511,41.903393710767524,0.15892577360518365,0.00934401164306764,1.9715088493384785,0.30330905374438133,39.528868807672964,0.19107763581285309,0.010721917741591369,2.500727063509773,0.38472724053996504,36.789710441473396,0.23603388589885246,0.01239205483060779,3.0683373607887607,0.47205190165980937,33.782426762987214,0.2974008066468251,0.013634358879156316,3.8209792145046486,0.5878429560776383,29.62780190642408,0.40912720081152554,0.018886778220964295,4.69142334452438,0.7217574376191354,25.354798389390425,0.5685273797725524,0.019486460099079395,
18780.0,5.216666666666667,9.594666666666667,86.59333333333333,537.1383333333333,0.0,9.594666666666667,0.0,-0.4053333333333331,60.0,2.8852732962250704,16.81784218296168,4.312790484951238,10.591390137270986,14.904180622222224,3.4558091041584036,0.08578349251188415,50.0,0.08358875709334643,0.006407632825639439,25.433497207890543,0.5650785360916845,2.1514227043577,0.3309881083627231,0.11117888650667529,43.485772956423,22.971795968123683,78.78935030592592,0.0,0.6430495515977568,0.09893070024580873,48.940024780724464,0.09108624699122846,0.004755040494493268,0.8892100454825769,0.13680154545885798,47.532182566504645,0.10199214034111971,0.006321379272949512,1.1156426723855155,0.17163733421315625,45.85842169109868,0.11651975686596994,0.007524024730123813,1.311728760649656,0.2018044247153317,44.01346740966602,0.13475976262239872,0.008304480442738793,1.5765916407512068,0.24255256011557028,41.94980225319501,0.15835077148921248,0.009302501610614744,1.9608257712523525,0.3016655032695927,39.58378897759624,0.19026568642149486,0.010683078086126008,2.4883694973135966,0.38282607650978406,36.85213368176356,0.23490033062414398,0.01235756619617634,3.054729421109186,0.46995837247833633,33.85052999401408,0.29584734039208055,0.013607939679574521,3.8021437790644224,0.5849451967791419,29.70696978060407,0.40664307783696335,0.018835435440226256,4.671935903970728,0.7187593698416505,25.433497207890543,0.5650785360916845,0.019487440553652036,
18840.0,5.233333333333333,9.597333333333333,86.57666666666667,536.8566666666667,0.0,9.597333333333333,0.0,-0.40266666666666673,60.0,2.8855530226817394,16.81784218296168,4.312294062835598,10.59090291494218,14.903196977777778,3.4559788271901875,0.08577842356200222,50.0,0.08358762722705639,0.006407545321630552,25.51244481756109,0.5616402464920836,2.140340875097859,0.3292832115535168,0.11081829259840448,43.5965912490214,23.04366753583761,79.03773692222222,0.0,0.638329414236678,0.09820452526718124,48.9478020348631,0.09102789204827687,0.004720137361078791,0.8829314809127509,0.1358356124481155,47.54948184302159,0.10184987868263198,0.006278564569826006,1.10816422289014,0.17048680352156,45.885831426000514,0.1162657153926276,0.007478449495375461,1.3034679881913431,0.200533536644822,44.05054301604021,0.13436660611721224,0.008260772458312804,1.567330612476844,0.24112778653489908,41.99601406793255,0.15778017018786972,0.009261028274362815,1.9501815826792768,0.3000279357968118,39.638524449836794,0.18945978008341227,0.010644188573075697,2.4760465542137085,0.3809302391098013,36.91440296153178,0.23377488208093955,0.012322943099888128,3.04114809728374,0.4678689380436523,33.91852350649505,0.2943044096028642,0.013581323825446301,3.783360123972026,0.582055403688004,29.786125632236356,0.40417452737462417,0.018783655092396323,4.652448674122086,0.7157613344803209,25.51244481756109,0.5616402464920836,0.01948722984864215,
18900.0,5.25,9.600000000000001,86.56,536.5749999999999,0.0,9.600000000000001,0.0,-0.3999999999999986,60.0,2.8858327700089217,16.81784218296168,4.311797670019915,10.590415663313419,14.902213333333334,3.4561485658172137,0.08577335451723399,50.0,0.0835864939625877,0.006407457554469644,25.59163566266014,0.5582128123078458,2.1292952141653156,0.32758387910235626,0.110456609325438,43.70704785834684,23.115530830337942,79.28610714444444,0.0,0.6336439238116744,0.09748368058641145,48.955522247408666,0.0909699860257603,0.004685490425003547,0.8766954670709117,0.1348762257032172,47.56666555652165,0.10170873498947008,0.006236013841839139,1.1007311375272941,0.169343251927276,45.91307914692571,0.11601367371099804,0.007433085362845926,1.295250799153511,0.19926935371592475,44.08742964165844,0.13397651447190892,0.008217189037832195,1.5581110191686698,0.23970938756441074,42.04202925717691,0.15721393639411027,0.009219593308174234,1.939576331506551,0.29839635869331554,39.693074888020746,0.18865987417634783,0.010605251172725705,2.46375836686145,0.3790397487479154,36.97651754630511,0.23265748820014054,0.01228818735225845,3.027593584844998,0.46578362843769205,33.98640632504758,0.29277195402408834,0.013554512438741728,3.7646286772009416,0.5791736426462987,29.865266395984786,0.40172153961740004,0.018731446771084403,4.632962834507153,0.7127635130011005,25.59163566266014,0.5582128123078458,0.019485839614932665,
18960.0,5.266666666666667,9.602666666666668,86.54333333333334,536.2933333333333,0.0,9.602666666666668,0.0,-0.3973333333333322,60.0,2.8861125382076396,16.81784218296168,4.311301306504062,10.589928382384826,14.90122968888889,3.45631832004151,0.0857682853775835,50.0,0.08358535729889599,0.006407369524076056,25.671064186803594,0.5547965278790677,2.118285827939409,0.32589012737529366,0.11009386225906914,43.81714172060591,23.18738585211301,79.5344609725926,0.0,0.6289928260059567,0.0967681270778395,48.96318583640657,0.09091252511554711,0.004651097805717708,0.8705017412295729,0.13392334480454968,47.58373439887442,0.10156869982234093,0.006193725841338815,1.0933432052859986,0.1682066469670767,45.94016555971663,0.11576361527444827,0.007387932241295525,1.2870770679996721,0.1980118566153342,44.1241277697039,0.13358946324204146,0.008173731153838792,1.54893282079756,0.23829735704577845,42.087847930854814,0.15665203703317818,0.009178198371109891,1.9290100636558956,0.2967707790239839,39.74743996445369,0.18786592633016216,0.010566267850655509,2.45150506608966,0.3771546255522554,37.03847670840375,0.23154809715832186,0.012253300771789988,3.0140660781861826,0.46370247356710503,34.05417747714749,0.2912499136120657,0.013527506658815636,3.7459498572198915,0.5762999780338295,29.94438902832132,0.39928410252674407,0.018678819981050143,4.613479552923696,0.709766085065184,25.671064186803594,0.5547965278790677,0.019483281583457135,
