time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
19020.0,5.283333333333333,9.605333333333334,86.52666666666667,536.0116666666667,0.0,9.605333333333334,0.0,-0.39466666666666583,60.0,2.88639232727894,16.81784218296168,4.310804972287875,10.589441072156568,14.900246044444444,3.456488089865135,0.08576321614305443,50.0,0.08358421723493674,0.006407281230369113,25.750724834331145,0.5513916805491369,2.1073128202432314,0.3242019723451125,0.10973007696176995,43.92687179756768,23.259232601651142,79.78279840666667,0.0,0.6243758683694814,0.09605782590299715,48.97079321684326,0.09085550554496187,0.004616957636475294,0.8643500419088734,0.13297692952444207,47.60068905893649,0.10142976382808544,0.0061516993206994774,1.086000215260669,0.16707695619394908,45.967091370404475,0.11551552367892143,0.0073429900253296765,1.2789466682397597,0.19676102588303995,44.16063788777642,0.13320542817585748,0.008130399759912477,1.539795975690223,0.23689168856772663,42.13347020657454,0.15609443926138736,0.00913684510733681,1.918482823088399,0.29515120355206137,39.80161936012724,0.187077894426045,0.010527240567496543,2.4392867809049514,0.37527488936999254,37.100279727006054,0.23044665737756362,0.012218285184708577,3.0005657705439073,0.46162550316060114,34.12183599322204,0.2897382285348775,0.013500307642275278,3.7273240730817263,0.573434472781804,30.02349050763266,0.3968622018823579,0.01862578413816518,4.593999985344325,0.7067692285145116,25.750724834331145,0.5513916805491369,0.019479567579370638,
19080.0,5.3,9.608,86.51,535.73,0.0,9.608,0.0,-0.39199999999999946,60.0,2.8866721372238633,16.81784218296168,4.310308667371127,10.588953732628873,14.899262400000001,3.456657875290197,0.08575814681365151,50.0,0.08358307376966517,0.006407192673268125,25.83061205165073,0.5479985506666387,2.096376292345131,0.3225194295915586,0.10936527898100767,44.03623707654869,23.33107107944066,80.03111944666666,0.0,0.6197928003052487,0.0953527385084998,48.97834480066838,0.09079892357640656,0.004583068064232698,0.8582401088764396,0.13203693982714457,47.61753022254774,0.1012919177388178,0.00610993303243379,1.0787019566650637,0.16595414717924056,45.993857285159535,0.11526938266169139,0.007298258595605178,1.2708594724489932,0.19551684191522972,44.19696048782238,0.13282438521292284,0.008087195790766444,1.5307004405441869,0.23549237546833643,42.178896209577715,0.15554111046489152,0.009095535146036227,1.907994651809706,0.29353763873995475,39.85561276472476,0.18629573659571388,0.01048817127869306,2.427103638480258,0.3734005597661935,37.16192588821413,0.22935311752524518,0.01218314242469365,2.9870928539810646,0.45955274676631763,34.18938090674492,0.28823683917269466,0.013472916562842663,3.708751724512331,0.5705771883865125,30.10256783432427,0.39445582133138246,0.01857234856939538,4.574525275828017,0.7037731193581565,25.83061205165073,0.5479985506666387,0.019474709516308586,
19140.0,5.316666666666666,9.610666666666667,86.49333333333334,535.4483333333333,0.0,9.610666666666667,0.0,-0.3893333333333331,60.0,2.8869519680434386,16.81784218296168,4.309812391753693,10.588466363801864,14.898278755555555,3.456827676318723,0.08575307738937817,50.0,0.08358192690203632,0.0064071038526923845,25.91072028855919,0.5446174115918526,2.0854763429608134,0.3208425143016636,0.10899949384317631,44.145236570391866,23.40290128596989,80.27942409259259,0.0,0.6152433730557008,0.09465282662395397,48.98584099681706,0.09074277550698519,0.004549427249547988,0.8521716831471357,0.1311033358687901,47.63425857252831,0.10115515237107199,0.0060684257293039945,1.0714482188460286,0.16483818751477364,46.02046401024265,0.11502517610012378,0.007253737819035155,1.262815352286649,0.19427928496717678,44.23309606606541,0.132446310482745,0.008044120162344237,1.5216461704428692,0.2340994108373645,42.22412607269023,0.15499201825845627,0.009054270101317652,1.897545589875442,0.29193009075006804,39.90941987662626,0.18551941122060217,0.01044906193426387,2.414955764147647,0.37153165602271493,37.223414485117985,0.22826742651384102,0.012147874332610886,2.9736475193698517,0.45748423374920794,34.25681125433068,0.286745686118104,0.013445334611212889,3.690233201999529,0.5677281849230045,30.18161803092003,0.39206494243714385,0.018518522512801727,4.555056556437279,0.7007779317595814,25.91072028855919,0.5446174115918526,0.01946871939073791,
19200.0,5.333333333333333,9.613333333333333,86.47666666666667,535.1666666666666,0.0,9.613333333333333,0.0,-0.3866666666666667,60.0,2.8872318197387137,16.81784218296168,4.309316145435407,10.587978965675708,14.897295111111113,3.456997492952774,0.08574800787023862,50.0,0.08358077663100497,0.006407014768561168,25.991043999537446,0.5412485297077634,2.0746130682560486,0.31917124127016133,0.10863274704764636,44.25386931743951,23.474723221727146,80.52771234444444,0.0,0.6107273396892193,0.0939580522598799,48.99328221123175,0.09068705766813538,0.004516033366481431,0.8461445069827044,0.13017607799733913,47.65087478867552,0.10101945862495922,0.006027176164431269,1.0642387912970364,0.16372904481492867,46.04691225195686,0.11478288801044931,0.007209427548992231,1.2548141785147287,0.1930483351561121,44.26904512293652,0.13207118030340986,0.008001173771920334,1.5126331188707327,0.23271278751857427,42.26915993627206,0.1544471304842378,0.009013051572136499,1.8871356753968722,0.29032856544567265,39.963040402910835,0.18474887693105874,0.01040991447856987,2.4028432813914047,0.36966819713713917,37.284744817857906,0.22718953350072385,0.012112482756242215,2.9602299563749415,0.4554199932884525,34.32412607582782,0.28526471017645827,0.01341756299491026,3.671768886881972,0.5648875210587649,30.260638142156946,0.38968954472745426,0.018464315117557195,4.535594947160874,0.6977838380247499,25.991043999537446,0.5412485297077634,0.019461609276405056,
19260.0,5.35,9.616000000000001,86.46000000000001,534.885,0.0,9.616000000000001,0.0,-0.38399999999999856,60.0,2.8875116923107136,16.81784218296168,4.308819928416101,10.587491538250566,14.896311466666667,3.4571673251944115,0.08574293825623665,50.0,0.08357962295552582,0.0064069254207937435,26.071577645023,0.5378921644353283,2.0637865618499562,0.3175056248999933,0.10826506406092118,44.36213438150043,23.546536887200748,80.77598420222222,0.0,0.6062444550867236,0.09326837770564979,49.000668846884324,0.0906317664252616,0.004482884602495685,0.8401583238913014,0.12925512675250792,47.6673795477616,0.10088482748333222,0.0059861830914029746,1.0570734636715235,0.16262668671869593,46.073202716599624,0.11454250254654812,0.007165327625512807,1.2468558210165268,0.19182397246408106,44.30480816300437,0.1316989711802257,0.00795835749820184,1.5036612377285197,0.23133249811207995,42.31399794816676,0.15390641521055706,0.008971881142213034,1.8767649445467918,0.2887330683918141,40.01647405935902,0.18398409260552748,0.010370730850080445,2.3907663118413893,0.3678102018217522,37.3459161936869,0.22611938788793898,0.01207696955001536,2.946840353436803,0.45336005437489274,34.39132441441339,0.28379385236618476,0.013389602938138623,3.6533591514379853,0.5620552540673823,30.33962523507636,0.3873296057424218,0.01840973544398672,4.516141555842,0.6947910085910769,26.071577645023,0.5378921644353283,0.019453391318873692,
19320.0,5.366666666666666,9.618666666666668,86.44333333333334,534.6033333333334,0.0,9.618666666666668,0.0,-0.3813333333333322,60.0,2.8877915857604903,16.81784218296168,4.308323740695536,10.587004081526684,14.89532782222222,3.457337173045756,0.08573786854737687,50.0,0.08357846587455317,0.006406835809309352,26.15231569265804,0.5345485682529388,2.0529969148188654,0.31584567920290235,0.10789647031090843,44.47003085181134,23.618342282879006,81.02423966592592,0.0,0.6017944759283653,0.09258376552744083,49.00800130379742,0.09057689817737576,0.004449979158358319,0.8342128786269228,0.12834044286568044,47.68377352353093,0.1007512500109623,0.005945445264378568,1.049952025796027,0.1615310808916965,46.0993361104156,0.11430400399874245,0.007121437875496461,1.2389401488150957,0.19060617674078395,44.34038569490618,0.13132965980436712,0.007915672201431079,1.4947304773485606,0.22995853497670163,42.35864026364987,0.15336984073067916,0.008930760379959102,1.8664334315656463,0.2871436048562533,40.06972057045294,0.1832250173697332,0.01033151298114543,2.378724975266658,0.3659576885025628,37.406927927031326,0.2250569393219853,0.012041336574731165,2.933478897755172,0.451304445808488,34.45840531668579,0.28233305391912344,0.01336145568163083,3.635004358974368,0.5592314398422105,30.418576399111334,0.38498510108176737,0.018354792463617375,4.49669747811184,0.6917996120172062,26.15231569265804,0.5345485682529388,0.019444077730160103,
19380.0,5.383333333333334,9.621333333333334,86.42666666666666,534.3216666666666,0.0,9.621333333333334,0.0,-0.3786666666666658,60.0,2.888071500089067,16.81784218296168,4.307827582273651,10.586516595504127,14.894344177777779,3.4575070365087854,0.08573279874366264,50.0,0.08357730538704124,0.006406745934027228,26.233252618513973,0.5312179867199023,2.042244215700735,0.3141914178001131,0.10752699118130238,44.57755784299264,23.690139409250232,81.27247873555555,0.0,0.5973771606803218,0.09190417856620335,49.01527997906616,0.09052244935674067,0.004417315248043563,0.8283079171887308,0.12743198725980473,47.700057386698376,0.10061871735372152,0.00590496143819208,1.0428742676831197,0.16044219502817228,46.12531313955016,0.11406737679259983,0.00707775811290734,1.2310670300916045,0.18939492770640068,44.3757782312784,0.13096322305153196,0.00787311872349128,1.4858407865101566,0.22859089023233178,42.40308704537737,0.15283737556158716,0.008889690838403963,1.856141168767879,0.2855601798104429,40.12277966937632,0.18247161059584924,0.010292262797767293,2.366719389569363,0.3641106753183635,37.46777933955065,0.2240021376935872,0.012005585697295373,2.9201457752726796,0.44925319619579684,34.525367832758235,0.2808822562808443,0.01333312248249241,3.6167048639151154,0.5564161329100178,30.49748874616923,0.3826560044516736,0.018299495059252546,4.4772637973283835,0.6888098149735975,26.233252618513973,0.5312179867199023,0.01943368078345653,
19440.0,5.4,9.624,86.41,534.04,0.0,9.624,0.0,-0.37599999999999945,60.0,2.888351435297496,16.81784218296168,4.307331453150172,10.58602908018316,14.89336053333333,3.457676915585647,0.08572772884509858,50.0,0.083576141491944,0.006406655794866585,25.064542523331525,0.5813650739827028,2.030957806725914,0.3124550471886022,0.1128640897482136,44.690421932740854,23.761928266802734,81.5207014111111,0.0,0.5929922695816865,0.09122957993564408,49.022505266879584,0.09046841642851733,0.0043848910986352685,0.8224431868202765,0.12652972104927332,47.716231804947526,0.10048722073777462,0.005864730368454252,1.035839979544147,0.15935999685294572,46.15113451000339,0.11383260548774549,0.007034288138972666,1.2232363322035902,0.18819020495439848,44.410986288687496,0.13059963798060356,0.00783069788801427,1.4769921124550294,0.2272295557623122,42.447338463332585,0.15230898844276572,0.008848674055127237,1.8458881865485,0.28398279793053843,40.175651098011805,0.18172383190168007,0.010252982219379092,2.3547496707789186,0.3622691801198336,37.528469760195705,0.2229549331374641,0.011969718790444173,2.906841170658638,0.44720633394748277,34.59221101635132,0.2794414011109718,0.013304604614041704,3.5911995126200833,0.5524922327107821,28.98131183171451,0.4299239816522259,0.025505351295032064,4.459395646048271,0.6860608686228109,25.064542523331525,0.5813650739827028,0.017868151280112876,
19500.0,5.416666666666667,9.626666666666667,86.39333333333333,533.7583333333333,0.0,9.626666666666667,0.0,-0.3733333333333331,60.0,2.888631391386802,16.81784218296168,4.306835353325022,10.585541535563868,14.89237688888889,3.457846810278334,0.08572265885168821,50.0,0.08357497418821519,0.006406565391746624,25.153385772504425,0.5773837365049359,2.0197119878813794,0.31072492121251993,0.11245818844534694,44.8028801211862,23.833708856024817,81.76890769259259,0.0,0.5886395646314554,0.0905599330202239,49.029677558541614,0.09041479589041916,0.004352704950231101,0.8166184360086249,0.12563360553978845,47.73229744292901,0.10035675146878249,0.005824750811651569,1.0288489518017674,0.15828445412334882,46.176800927584445,0.11359967477668632,0.006991027742379696,1.2154479217031022,0.18699198795432342,44.44601038756115,0.13023888183231797,0.007788410500487952,1.4681844009028364,0.225874523215821,42.4913946947733,0.1517846483349764,0.008807711552192954,1.8356745133898775,0.2824114635984427,40.2283346069384,0.18098164114981913,0.010213673158622427,2.3428159330464466,0.3604332204686841,37.58899852526664,0.22191527603207975,0.011933737732471972,2.89356526729299,0.44516388727584466,34.658933924885964,0.27801043028349287,0.013275903365647768,3.5658237331651548,0.5485882666407931,29.07619983513593,0.4267961030472419,0.025375779454928526,4.441501156871538,0.6833078702879288,25.153385772504425,0.5773837365049359,0.017894489176732975,
19560.0,5.433333333333334,9.629333333333333,86.37666666666667,533.4766666666667,0.0,9.629333333333333,0.0,-0.3706666666666667,60.0,2.8889113683580274,16.81784218296168,4.306339282798008,10.585053961646436,14.891393244444442,3.458016720588928,0.08571758876343552,50.0,0.08357380347480843,0.006406474724586532,25.242512111543046,0.5734176978462617,2.0085068857653843,0.3090010593485207,0.11205102115994847,44.91493114234615,23.905481177404784,82.01709758,0.0,0.5843188095756084,0.08989520147317052,49.03679724249227,0.09036158427236769,0.004320755055846948,0.8108334144833812,0.12474360222821249,47.74825496225963,0.10022730093110957,0.005785021525243739,1.0219009751022947,0.15721553463112226,46.20231309786679,0.11336856948364324,0.006947976699472669,1.207701664354734,0.18580025605457445,44.48085105211938,0.12988093202794124,0.007746257348368202,1.4594175960667466,0.2245257840102687,42.53525592417725,0.1512643244190472,0.008766804836089825,1.8255001758687488,0.28084618090288443,40.28082995542673,0.18024499844681777,0.010174337521128729,2.330918288639487,0.35860281363684415,37.64936497846875,0.22088311699940286,0.011897644406959618,2.8803182472504267,0.44312588419237336,34.72553561957518,0.2765892858870795,0.013247020042563395,3.5405776654965635,0.5447042562302405,29.171001300031108,0.423694025555842,0.025246067668591277,4.423582020815854,0.6805510801255159,25.242512111543046,0.5734176978462617,0.01791913605568407,
19620.0,5.45,9.632000000000001,86.36,533.1949999999999,0.0,9.632000000000001,0.0,-0.36799999999999855,60.0,2.8891913662122186,16.81784218296168,4.305843241568933,10.584566358431065,14.890409599999998,3.4581866465195175,0.08571251858034479,50.0,0.08357262935067701,0.006406383793305476,25.331913334989803,0.5694673777911073,1.9973426232022853,0.3072834804926593,0.11164262563099525,45.02657376797714,23.977245231430935,82.26527107333334,0.0,0.5800297698942867,0.08923534921450564,49.0438647043286,0.09030877813615347,0.004289039681321771,0.8050878732156216,0.12385967280240331,47.76410502152122,0.10009886058704397,0.005745541267759613,1.0149958403278472,0.1561532062042842,46.22767172614366,0.11313927456339429,0.006905134774447541,1.1999974251535444,0.18461498848516067,44.51550881030595,0.1295257661679507,0.007704239201189678,1.4506916406690746,0.2231833293337038,42.5789223431881,0.15074798609464848,0.008725955397671958,1.8153651986634436,0.2792869536405298,40.33313691143346,0.1795138641423409,0.010134977205305207,2.3190568479369866,0.3567779766056903,37.70956847096788,0.21985840690464645,0.011861440702500392,2.867100291284671,0.44109235250533396,34.79201516551608,0.2751779102253926,0.013217955965755923,3.5154614338407324,0.5408402205908819,29.26571184288107,0.4206176515637997,0.0251162316558311,4.4056399110366415,0.6777907555440987,25.331913334989803,0.5694673777911073,0.017942109779212068,
19680.0,5.466666666666667,9.634666666666668,86.34333333333333,532.9133333333333,0.0,9.634666666666668,0.0,-0.3653333333333322,60.0,2.8894713849504,16.81784218296168,4.305347229637632,10.584078725917923,14.889425955555554,3.4583565880721663,0.08570744830242007,50.0,0.08357145181477404,0.006406292597822607,25.42158125782463,0.5655331835768187,1.9862193192528086,0.3055722029619706,0.11123303949476238,45.137806807471904,24.04900101859156,82.5134281725926,0.0,0.575772212789063,0.08858034042908661,49.05088032682532,0.0902563740751018,0.004257557105223686,0.7993815644167308,0.1229817791410355,47.779848276260196,0.09997142197602306,0.00570630879889078,1.0081333386083025,0.1550974367089696,46.252877517384576,0.11291177510012401,0.0068625017195447224,1.192335068342864,0.1834361643604406,44.5499841937202,0.12917336203072355,0.007662356810680393,1.4420064759569697,0.2218471501472261,42.62239415056032,0.1502356029790779,0.008685164712104898,1.8052696045613221,0.2777337853171265,40.38525525159476,0.17878819882831837,0.010095594102121463,2.30723171942456,0.354958726065317,37.76960836144475,0.21884109685599948,0.011825128512426453,2.8539115788129368,0.4390633198173749,34.858371631781566,0.2737762458173826,0.013188712471734032,3.490475146947228,0.5369961764534197,29.360327136399327,0.41756687995981256,0.02498628689350424,4.38767648266811,0.6750271511797092,25.42158125782463,0.5655331835768187,0.01796342836853171,
19740.0,5.483333333333333,9.637333333333334,86.32666666666667,532.6316666666667,0.0,9.637333333333334,0.0,-0.3626666666666658,60.0,2.889751424573621,16.81784218296168,4.304851247003948,10.583591064107166,14.888442311111115,3.4585265452489304,0.08570237792966533,50.0,0.08357027086605251,0.006406201138057066,25.511507717858994,0.5616155099415204,1.9751370892254243,0.3038672444962191,0.11082230027384576,45.24862910774575,24.12074853937496,82.76156887777778,0.0,0.5715459071703062,0.08793013956466249,49.05784448995546,0.09020436871374223,0.004226305618756809,0.7937142415371474,0.1221098833134073,47.79548537898702,0.0998449767138698,0.005667322879583381,1.0013132613330602,0.15404819405124004,46.277931176191736,0.11268605630628908,0.006820077275242253,1.1847144574319883,0.18226376268184435,44.58427773754862,0.12882369757123405,0.007620610910875625,1.4333620417181536,0.22051723718740826,42.6656715521031,0.1497271449060512,0.008644434238816112,1.795213414466422,0.27618667914868034,40.43718476121779,0.1780679633380988,0.010056190094900108,2.2954430096900236,0.3531450784138498,37.829484016147184,0.21783113820436836,0.011788709734536607,2.8407522879005653,0.43703881352316387,34.924604091510815,0.2723842353976033,0.013159290912371446,3.465618898330204,0.5331721382046468,29.454842909311342,0.4145416062706972,0.024856248617024068,4.3696933726763705,0.6722605188732877,25.511507717858994,0.5616155099415204,0.017983109991739354,
19800.0,5.5,9.64,86.31,532.3499999999999,0.0,9.64,0.0,-0.35999999999999943,60.0,2.890031485082909,16.81784218296168,4.304355293667737,10.583103372998929,14.887458666666666,3.458696518051853,0.08569730746208426,50.0,0.08356908650346503,0.006406109413927974,25.60168457806642,0.5577147391814883,1.9640960446887756,0.3021686222598116,0.11041044536648315,45.35903955311223,24.192487794269425,83.00969318888889,0.0,0.5673506236446382,0.08728471132994434,49.064757570910785,0.0901527587074812,0.004195283525668003,0.7880856592650191,0.12124394757923371,47.81101697917622,0.09971951649203466,0.0056285822721283685,0.9945354001626142,0.15300544617886372,46.302833406757564,0.11246210352148671,0.006777861170445987,1.1771354552137523,0.18109776234057728,44.61838998049699,0.12847675091975647,0.007579002218236042,1.4247582762967077,0.21919358096872427,42.708754760624366,0.14922258192448595,0.00860376542144592,1.7851966474073122,0.2746456380626634,40.48892523427189,0.17735311874558995,0.01001676705910981,2.2836908234192013,0.3513370497568002,37.889194808942285,0.21682848254309087,0.011752186270822307,2.827622595245839,0.43501886080705215,34.990711622000525,0.2710018219164952,0.013129692654726188,3.440892766508302,0.5293681179243541,29.54925494612859,0.41154172279376083,0.024726131821902086,4.351692199724372,0.6694911076499034,25.60168457806642,0.5577147391814883,0.018001172951998434,
19860.0,5.516666666666667,9.642666666666667,86.29333333333334,532.0683333333333,0.0,9.642666666666667,0.0,-0.35733333333333306,60.0,2.8903115664793124,16.81784218296168,4.303859369628734,10.582615652593487,14.886475022222221,3.4588665064830826,0.08569223689968147,50.0,0.08356789872596418,0.006406017425354439,27.598774675441252,0.47813707874694683,1.9539663548258708,0.30061020843474934,0.10129689862905134,45.460336451741284,24.264218783763237,83.25780110592592,0.0,0.5631861345024833,0.08664402069268974,49.07161994412224,0.09010154074227912,0.004164489142154837,0.7824955735247693,0.12038393438842604,47.82644372326652,0.09959503307684794,0.005590085740249773,0.987799547039935,0.15196916108306693,46.32758491282258,0.11223990221133542,0.006735853122679214,1.1695979237819878,0.17993814212030582,44.6523214647227,0.12813250038057408,0.007537531431764499,1.4161951166089033,0.21787617178598512,42.75164399587408,0.14872188429728908,0.008563159687804411,1.7752193205451492,0.2731106646992537,40.54047647337769,0.17664362636440412,0.009977326862163016,2.271975263392007,0.34953465590646265,37.94874012136666,0.2158330817076555,0.011715560027194094,2.81452267616498,0.4330034886407662,35.05669330479454,0.269628948540689,0.013099919080858946,3.4270662670315395,0.5272409641586984,32.01102146165078,0.34065704068888436,0.01382649947676251,4.331605725666952,0.6664008808718388,27.598774675441252,0.47813707874694683,0.020086474057420034,
19920.0,5.533333333333333,9.645333333333333,86.27666666666667,531.7866666666666,0.0,9.645333333333333,0.0,-0.3546666666666667,60.0,2.8905916687638586,16.81784218296168,4.3033634748868845,10.582127902890894,14.885491377777779,3.459036510544592,0.08568716624246055,50.0,0.08356670753250221,0.006405925172255551,27.671925734946154,0.475448330264681,1.9438700224908534,0.29905692653705435,0.10096332335017644,45.56129977509146,24.335941508344686,83.50589262888889,0.0,0.5590522137057085,0.0860080328778013,49.07843198127981,0.09005071153433333,0.0041339207967748814,0.7769437414755782,0.11952980638085818,47.84176625466114,0.09947151830877952,0.005551832049191074,0.9811054942016643,0.15093930680025605,46.35218639763363,0.11201943796636706,0.0066940528382707365,1.162101724548862,0.17878488069982493,44.68607273576707,0.12779092443069748,0.007496199233125722,1.4076724981590725,0.2165649997167804,42.79433948448664,0.1482250225001513,0.008522618449830821,1.7652814491819355,0.2715817614126055,40.59183828979578,0.17593944774699025,0.009937871363213668,2.2602964304787987,0.34773791238135365,38.00811934267593,0.21484488777540695,0.011678832913208481,2.8014527045773345,0.4309927237811284,35.12254822577411,0.26826555865328333,0.013069971587645668,3.4132328596265515,0.525112747634854,32.07520570999826,0.3389798907852819,0.013833407404987952,4.311561108953025,0.6633170936850807,27.671925734946154,0.475448330264681,0.020044616713927432,
19980.0,5.55,9.648,86.26,531.505,0.0,9.648,0.0,-0.3520000000000003,60.0,2.890871791937596,16.81784218296168,4.3028676094419485,10.581640123891386,14.884507733333335,3.4592065302385056,0.08568209549042567,50.0,0.08356551292203121,0.0064058326545503854,27.745190188015897,0.4727707823554494,1.9338070975461465,0.2975087842378687,0.1006292494470662,45.66192902453853,24.407655968502052,83.75396775777777,0.0,0.5549486368753543,0.08537671336543913,49.085194051352886,0.09000026782976102,0.0041035768303541165,0.7714299215097781,0.1186815263861197,47.856985213728606,0.09934896410170553,0.0055138199658001374,0.9744530341891231,0.14991585141371125,46.37663856390316,0.11180069650092343,0.0066524600125411615,1.1546467182620952,0.17763795665570695,44.71964434248845,0.12745200171858564,0.007455006286766874,1.3991903550555163,0.21526005462392558,42.8368414599234,0.1477319672203353,0.008482143103556217,1.7553830467689753,0.27005893027215006,40.64301050341405,0.1752405446837655,0.00989840241296025,2.2486544236370034,0.34594683440569285,38.06733186989291,0.21386385306524594,0.011642006841795283,2.7884128529907453,0.428986592767807,35.18827547524686,0.2669115958541328,0.013039851586589268,3.3993931072333696,0.52298355495898,32.139386298199256,0.33731108561249445,0.013839752393181914,4.291558878939504,0.6602398275291544,27.745190188015897,0.4727707823554494,0.020002230013520972,
20040.0,5.566666666666666,9.650666666666668,86.24333333333334,531.2233333333334,0.0,9.650666666666668,0.0,-0.34933333333333216,60.0,2.8911519360015525,16.81784218296168,4.302371773293811,10.581152315595078,14.883524088888889,3.459376565566847,0.08567702464358062,50.0,0.08356431489350302,0.006405739872158001,27.818565189570258,0.47010451685773263,1.9237776285485815,0.29596578900747406,0.10029468997564706,45.76222371451418,24.479362164723614,84.00202649259259,0.0,0.550875181279457,0.08475002788914723,49.09190652060983,0.08995020640428936,0.004073455595897335,0.7659538732511657,0.11783905742325626,47.87210123780353,0.09922736244218394,0.005476048258612365,0.9678419598591347,0.1488987630552515,46.400942113768544,0.1115836636520669,0.00661107432998842,1.147232765022055,0.17649734846493154,44.753036836994845,0.12711571106287972,0.007413953240040128,1.3907486200264463,0.2139613261579148,42.87915016241395,0.147242689355474,0.008441735029069974,1.7455241249155233,0.2685421730639267,40.69399294273304,0.1745468792022503,0.00985892185345194,2.237049339908018,0.34416143690892587,38.12637710785387,0.2128899301373329,0.011605083728985388,2.7754032924871197,0.42698512192109533,35.25387414803537,0.2655670039601308,0.013009560503625561,3.3855475716305468,0.5208534725585456,32.20356208591222,0.3356506106882962,0.013845535602822867,4.2715995571063505,0.6571691626317462,27.818565189570258,0.47010451685773263,0.019959321833153076,
20100.0,5.583333333333333,9.653333333333334,86.22666666666667,530.9416666666666,0.0,9.653333333333334,0.0,-0.3466666666666658,60.0,2.89143210095677,16.81784218296168,4.30187596644224,10.580664478002205,14.882540444444444,3.4595466165317363,0.08567195370192975,50.0,0.0835631134458693,0.006405646824997444,27.89204789376542,0.46744961312146127,1.9137816627493245,0.29442794811528067,0.09995965799257311,45.86218337250675,24.55106009749765,84.25006883333333,0.0,0.5468316258209583,0.08412794243399359,49.09856975263787,0.08990052406294816,0.00404355545849866,0.7605153575532339,0.11700236270049752,47.88711496118762,0.09910670538873889,0.005438515697931856,0.9612720643946633,0.1478880099068713,46.42509774875208,0.11136832537849843,0.006569895464471398,1.139859724298731,0.17536303450749707,44.78625077457743,0.12678203145113753,0.00737304072332412,1.3823472244359574,0.21266880375937805,42.921265838897675,0.14675716001236247,0.008401395590488914,1.7357046933976272,0.26703149129194265,40.74478544485155,0.1738584135661828,0.009819431517896104,2.2254812744143817,0.34238173452528947,38.18525446925524,0.21192307179275577,0.011568065493636315,2.7624241927081896,0.42498833733972147,35.31934334356592,0.2642317270054694,0.012979099778930081,3.371696813382444,0.5187225866742222,32.26773192570679,0.3339984513793747,0.013850758248102668,4.2516836570870575,0.6541051780133935,27.89204789376542,0.46744961312146127,0.019915900019292998,
20160.0,5.6,9.656,86.21000000000001,530.66,0.0,9.656,0.0,-0.3439999999999994,60.0,2.8917122868042946,16.81784218296168,4.3013801888871095,10.58017661111289,14.8815568,3.459716683135207,0.08566688266547685,50.0,0.08356190857808148,0.006405553512987741,27.965635454257292,0.464806148026424,1.903819246093923,0.2928952686298343,0.09962416655401596,45.961807539060764,24.622749767312435,84.49809478,0.0,0.5428177510257054,0.08351042323472391,49.105184108362515,0.08985121763976622,0.0040138747952529474,0.7551141364973231,0.11617140561497277,47.90202701515138,0.09898698507114924,0.005401221055910788,0.9547431413152712,0.1468835602023494,46.44910616972196,0.11115466775948213,0.006528923079392124,1.1325274549485802,0.17423499306901233,44.81928671364395,0.12645094203858123,0.007332269350150744,1.3739860983000278,0.21138247666154275,42.96318874296424,0.1462753505057584,0.008361126135929542,1.7259247601671566,0.26552688617956255,40.79538785544992,0.17317511027464513,0.009779933230470661,2.213950320357219,0.34060774159341833,38.243963374697344,0.21096323107322307,0.011530954057162646,2.749475721841472,0.42299626489868797,35.38468216595573,0.2629057092419184,0.012948470866717798,3.357841391786707,0.5165909833518011,32.331894663189004,0.3323545928997623,0.013855421595736939,4.231811684699766,0.6510479514922717,27.965635454257292,0.464806148026424,0.01987197238729177,
20220.0,5.616666666666666,9.658666666666667,86.19333333333334,530.3783333333333,0.0,9.658666666666667,0.0,-0.34133333333333304,60.0,2.8919924935451506,16.81784218296168,4.300884440628254,10.579688714927302,14.880573155555556,3.459886765379325,0.08566181153422578,50.0,0.08356070028909082,0.006405459936047906,28.039325024466173,0.4621741960010414,1.8938904232224778,0.29136775741884274,0.09928822871444665,46.061095767775214,24.694431174656238,84.7461043325926,0.0,0.5388333390305379,0.0828974367739289,49.11174994606716,0.08980228399747124,0.003984411995167525,0.749749973390695,0.11534614975241463,47.916838027935356,0.0988681936897491,0.005364163106628017,0.948254984487394,0.14588538222882985,46.47296807685299,0.1109426769937852,0.006488156827877178,1.125235815231252,0.17311320234326955,44.8521452156526,0.1261224221468463,0.007291639717328158,1.3656651703025429,0.2101023338926989,43.00491913479402,0.14579723235718062,0.008320927997484961,1.7161843313610174,0.2640283586709258,40.84580002877255,0.17249693206117886,0.009740428806139123,2.2024565690139557,0.3388394721559932,38.3025032527277,0.21001036126073147,0.011493751343263359,2.73655804660643,0.42100893024714303,35.44988972410029,0.26158889513908207,0.012917675235041948,3.3439818648219495,0.5144587484341461,32.396049137130355,0.33071902030927974,0.013859526964757674,4.211984137979007,0.647997559689078,28.039325024466173,0.4621741960010414,0.019827546720758704,
20280.0,5.633333333333334,9.661333333333333,86.17666666666666,530.0966666666667,0.0,9.661333333333333,0.0,-0.33866666666666667,60.0,2.89227272118039,16.81784218296168,4.30038872166546,10.579200789445652,14.879589511111112,3.4600568632661948,0.08565674030818106,50.0,0.08355948857784827,0.006405366094096935,28.11311375783828,0.4595538290416541,1.8839952374699347,0.28984542114922074,0.09895185752543478,46.16004762530065,24.76610432001733,84.99409749111112,0.0,0.5348781735714633,0.08228894978022512,49.11826762141228,0.08975372002719323,0.003955165459074594,0.7444226327645298,0.11452655888685073,47.931548624752146,0.09875032351473255,0.0053273406261652445,0.9418073881344375,0.144893444328375,46.49668416958876,0.1107323393986191,0.006447596352956442,1.1179846628261834,0.17199764043479743,44.88482684504625,0.12579645126274014,0.007251152405068684,1.35738436781134,0.2088283642786677,43.046457281098064,0.14532277729370985,0.008280802491202888,1.7064834113105491,0.2625359094323922,40.89602182760976,0.17182384189289282,0.009700920050468298,2.1910001097363043,0.33707693995943144,38.36087353988346,0.2090644158772236,0.011456459277651376,2.723671332240839,0.4190263588062829,35.51496513175994,0.2602812293846558,0.012886714365591079,3.3301187890956454,0.5123259675531762,32.460194179596684,0.3290917185121035,0.013863075726304075,4.192201507208055,0.6449540780320084,28.11311375783828,0.4595538290416541,0.019782630770952103,
20340.0,5.65,9.664000000000001,86.16,529.8149999999999,0.0,9.664000000000001,0.0,-0.3359999999999985,60.0,2.8925529697110366,16.81784218296168,4.299893031998584,10.578712834668083,14.878605866666668,3.4602269767978653,0.08565166898734639,50.0,0.08355827344330477,0.006405271987053816,28.186998808110836,0.45694511673206645,1.8741337308664918,0.2883282662871526,0.09861506603442949,46.258662691335076,24.837769203883973,85.24207425555556,0.0,0.5309520399719183,0.08168492922644897,49.12473748745461,0.08970552264817239,0.0039261335995449675,0.7391318803718484,0.11371259698028437,47.94615942778839,0.09863336688546767,0.005290752392681397,0.935400146846696,0.1439077148994917,46.52025514660352,0.1105236414085968,0.006407241287741505,1.1107738548490675,0.170888285361395,44.91733216918666,0.12547300903700842,0.0072108079771158184,1.3491436168942712,0.2075605564452725,43.08780345505725,0.14485195724679495,0.008240750917068773,1.6968220025511003,0.26104953885401544,40.9460531232777,0.17115580296957483,0.009661408759448875,2.1795810299485208,0.33532015845361857,38.419073680731685,0.2081253486842503,0.01141907978778356,2.7108157424873593,0.41704857576728604,35.57990750764606,0.25898265688467165,0.012855589753479446,3.316252719792251,0.5101927261218848,32.52432861608073,0.32747267225535087,0.01386606930339429,4.172464274951884,0.6419175807618284,28.186998808110836,0.45694511673206645,0.019737232256170856,
20400.0,5.666666666666667,9.666666666666668,86.14333333333333,529.5333333333333,0.0,9.666666666666668,0.0,-0.33333333333333215,60.0,2.892833239138141,16.81784218296168,4.29939737162747,10.578224850594752,14.877622222222222,3.460397105976396,0.08564659757172574,50.0,0.08355705488441076,0.006405177614837507,28.260977329572423,0.4543481262636283,1.8643059441381353,0.2868162990981747,0.09827786728356569,46.35694055861864,24.90942582674443,85.49003462592593,0.0,0.5270547251311172,0.08108534232786418,49.13115989466618,0.0896576888074689,0.003897314840801136,0.7338774831853622,0.11290422818236341,47.9606710562071,0.09851731620981621,0.005254397186486237,0.9290330555910938,0.14292816239862982,46.54368170576527,0.11031656957469356,0.0063670912556021975,1.1036032478681943,0.16978511505664529,44.949661758289295,0.12515207528310712,0.00717060698087324,1.3409428423352807,0.20629889882081243,43.12895793626161,0.14438474435105692,0.008200774558990487,1.6872001058317792,0.25956924705104295,40.995893795597766,0.17049277872279542,0.009621896719321121,2.168199415145931,0.3335691407916817,38.477103127909416,0.20719311368261134,0.011381614802589812,2.697991439580318,0.4150756060892797,35.64471597550592,0.25769312276375317,0.012824302907041396,3.3023842106215566,0.5080591093263933,32.588451265634184,0.3258618661277945,0.013868509170694487,4.1527729160907185,0.6388881409370336,28.260977329572423,0.4543481262636283,0.019691358861165575,
20460.0,5.683333333333334,9.669333333333334,86.12666666666667,529.2516666666667,0.0,9.669333333333334,0.0,-0.3306666666666658,60.0,2.8931135294627306,16.81784218296168,4.298901740551936,10.57773683722584,14.876638577777776,3.4605672508038676,0.08564152606132322,50.0,0.0835558329001167,0.006405082977366963,28.33504647732621,0.45176292245556565,1.8545119167072897,0.28530952564727535,0.09794027430845542,46.454880832927095,24.981074189086964,85.73797860222223,0.0,0.5231860175124846,0.08049015654038225,49.13753519095306,0.0896102154796785,0.003868707618632561,0.7286592093952503,0.1121014168300385,47.975084126149945,0.09840216396346355,0.00521827379011186,0.9227059097207523,0.1419547553416542,46.566964544098795,0.11011111056322107,0.006327145870341555,1.0964726979206607,0.16868810737240933,44.98181618535828,0.12483362997598223,0.007130549947533593,1.3327819676504935,0.20504337963853747,43.16992101064875,0.14392111094309865,0.008160874684787212,1.677617720125377,0.25809503386544264,41.04554373287446,0.16983473281501074,0.00958238570640213,2.156855348893724,0.33182389982980365,38.534961342161026,0.20626766511200934,0.011344066252207075,2.685198584232704,0.4131074744973391,35.70938966420777,0.2564125723653457,0.012792855347613763,3.288513813767287,0.5059252021180441,32.65256094100385,0.3242592845585837,0.013870396854269718,4.133127897854163,0.6358658304391019,28.33504647732621,0.45176292245556565,0.019645018236555956,
20520.0,5.7,9.672,86.11,528.97,0.0,9.672,0.0,-0.3279999999999994,60.0,2.8933938406858553,16.81784218296168,4.298406138771827,10.577248794561507,14.875654933333335,3.460737411282341,0.0856364544561426,50.0,0.08355460748937275,0.006404988074561118,28.40920340755071,0.4491895677757374,1.8447516866935907,0.28380795179901397,0.09760230013699223,46.55248313306409,25.052714291399827,85.98590618444445,0.0,0.5193457071321743,0.07989933955879605,49.14386372167423,0.08956309966664912,0.0038403103803102967,0.7234768284068679,0.11130412744721044,47.98939925074018,0.09828790268925199,0.005182380988382418,0.9164185049843833,0.14098746230528975,46.59010435774983,0.10990725115480564,0.006287404736369018,1.0893820605284517,0.16759724008130025,45.01379602612196,0.12451765325085351,0.007090637392209054,1.3246609151043127,0.20379398693912504,43.21069297044253,0.14346102956031298,0.008121052546180785,1.668074842638461,0.25662689886745554,41.09500283187291,0.16918162913865334,0.009542877486915957,2.145548912826015,0.3300844481270792,38.59264779237643,0.2053489574506641,0.01130643606770887,2.672437335623379,0.41114420548051983,35.773927707824996,0.25514095125194797,0.01276124860932537,3.2746420798359543,0.5037910892055314,32.716656448767374,0.3226649118160884,0.013871733931332564,4.113529679855905,0.6328507199778315,28.40920340755071,0.4491895677757374,0.019598217998257894,
20580.0,5.716666666666667,9.674666666666667,86.09333333333333,528.6883333333333,0.0,9.674666666666667,0.0,-0.32533333333333303,60.0,2.8936741728085407,16.81784218296168,4.2979105662869665,10.576760722601923,14.87467128888889,3.4609075874138897,0.08563138275618813,50.0,0.08355337865112886,0.00640489290633889,28.48344527776062,0.4466281223617098,1.8350252909147748,0.28231158321765765,0.09726395778815644,46.649747090852244,25.124346134171276,86.2338173725926,0.0,0.5155335855476718,0.07931285931502643,49.150145829660225,0.08951633839720133,0.0038121215845025036,0.7183301108383848,0.1105123247443669,48.00361704008544,0.09817452499652327,0.005146717568483061,0.91017063753551,0.14002625192853999,46.61310184194935,0.10970497824337885,0.00624786744887329,1.082331190714389,0.16651249087913678,45.045601858968475,0.12420412540200956,0.007050869814062555,1.3165796057255228,0.20255070857315735,43.25127411409078,0.14300447293969587,0.008081309378789925,1.6585714688216322,0.2551648413571742,41.14427099779458,0.1685334318152299,0.009503373816828864,2.134280186645175,0.3283507979454115,38.650161955626054,0.20443694541495053,0.011268726180840183,2.659707851384502,0.40918582328992337,35.83832924571942,0.2538782052053392,0.012729484238876765,3.2607695578059808,0.5016568550470739,32.78073658947231,0.3210787320067712,0.013872522029973577,4.093978714128979,0.629842879096766,28.48344527776062,0.4466281223617098,0.019550965726925718,
20640.0,5.733333333333333,9.677333333333333,86.07666666666667,528.4066666666666,0.0,9.677333333333333,0.0,-0.32266666666666666,60.0,2.8939545258318318,16.81784218296168,4.297415023097134,10.57627262134731,14.873687644444445,3.4610777792006284,0.08562631096146411,50.0,0.08355214638433478,0.006404797472619183,28.557769247066766,0.4440786440421654,1.8253327648876922,0.28082042536733726,0.09692526027082327,46.74667235112307,25.19596971788956,86.48171216666667,0.0,0.5117494458464803,0.07873068397638158,49.1563818552314,0.08946992872685429,0.0037841397011915134,0.7132188285183583,0.10972597361820896,48.01773810128079,0.0980620235604691,0.005111282320026556,0.9039621039415179,0.13907109291407968,46.6359576909784,0.10950427883517595,0.006208533593992094,1.0753199430179488,0.16543383738737674,45.07723426488159,0.12389302688160926,0.007011247696440348,1.3085379593233941,0.2013135322035991,43.291664746202656,0.14255141401666643,0.008041646402128677,1.6491075923799465,0.2537088603661456,41.193348144251885,0.16789010519441327,0.00946387644168567,2.123049248121424,0.32662296124944984,38.707503317195346,0.20353158395901508,0.01123093852375101,2.647010287589181,0.40723235193679713,35.90259342262382,0.25262428022680067,0.012697563795320832,3.246896794977092,0.49952258384262954,32.84480015777499,0.3195007290741729,0.013872762828888607,4.074475445161581,0.6268423761787048,28.557769247066766,0.4440786440421654,0.019503268967397958,
20700.0,5.75,9.680000000000001,86.06,528.125,0.0,9.680000000000001,0.0,-0.3199999999999985,60.0,2.8942348997567717,16.81784218296168,4.296919509202232,10.575784490797767,14.872704,3.4612479866445702,0.08562123907197401,50.0,0.08355091068794011,0.0064047017733208905,28.63217247643704,0.4415411883585745,1.8156741428294354,0.27933448351222084,0.09658622058256938,46.84325857170563,25.26758504304293,86.72959056666667,0.0,0.5079930826348902,0.07815278194382926,49.162572136216426,0.0894238677375521,0.003756363211590119,0.708142754483239,0.10894503915126755,48.03176303841205,0.09795039112148698,0.005076074035119227,0.897792701192536,0.1381219540296209,46.658672598133656,0.10930514004774215,0.0061694027489819225,1.0683481715109453,0.16436125715553004,45.10869382737735,0.12358433829848596,0.006971771507003455,1.300535894503789,0.20008244530827524,43.3318651774866,0.14210182592387577,0.008002064819605081,1.639683205283495,0.2522589546589992,41.242234193242666,0.16725161385312245,0.009424387096451436,2.1118561730926926,0.3249009497065681,38.76467137061857,0.20263282827437715,0.011193075028731236,2.634344798739341,0.4052838151906678,35.9667193887246,0.2513791225373177,0.012665488849840312,3.233024336920003,0.4973883595261543,32.90884594258331,0.31793088679790926,0.013872458057089254,4.055020309933424,0.6238492784512959,28.63217247643704,0.4415411883585745,0.01945513522815734,
20760.0,5.766666666666667,9.682666666666668,86.04333333333334,527.8433333333334,0.0,9.682666666666668,0.0,-0.31733333333333213,60.0,2.894515294584387,16.81784218296168,4.296424024602078,10.575296330953478,14.871720355555556,3.461418209747799,0.08561616708772196,50.0,0.08354967156089407,0.006404605808362878,28.706652128952964,0.43901580858728634,1.8060494576585857,0.2778537627167055,0.09624685170849867,46.93950542341413,25.339192110119633,86.9774525725926,0.0,0.5042642920268308,0.07757912185028165,49.168717007970486,0.08937815253739446,0.003728790608059418,0.7031016629748145,0.10816948661150992,48.04569245255942,0.09783962048454195,0.005041091508424578,0.8916622267101507,0.13717880410925395,46.681247255693464,0.10910754910894692,0.00613047448238524,1.0614157298130826,0.1632947276635512,45.13998113244065,0.12327804041696312,0.006932441697862668,1.2925733286852625,0.19885743518234808,43.371875724686646,0.14165568199003553,0.007962565818526501,1.6302982977781395,0.2508151227350984,41.2909290751223,0.16661792259461417,0.009384907505355589,2.100701035464744,0.32318477468688367,38.821665617709755,0.2017406337895462,0.01115513762794862,2.6217115377538183,0.4033402365775105,36.03070629974205,0.2501426785778023,0.012633260985522643,3.2191527274263945,0.4952542657579068,32.97287272719833,0.31636918879280435,0.013871609493608439,4.035613737952619,0.6208636519927105,28.706652128952964,0.43901580858728634,0.019406571980804976,
20820.0,5.783333333333333,9.685333333333334,86.02666666666667,527.5616666666666,0.0,9.685333333333334,0.0,-0.31466666666666576,60.0,2.8947957103157282,16.81784218296168,4.295928569296444,10.574808141814668,14.87073671111111,3.4615884485124324,0.08561109500871233,50.0,0.0835484290021458,0.006404509577664004,28.784942635882924,0.4363771467906021,1.7964604436628757,0.27637852979428856,0.09589013995709794,47.03539556337123,25.41079091960791,87.22529818444445,0.0,0.5005628716328039,0.0770096725588929,49.174816803393206,0.0893327802603717,0.0037014203940268775,0.6980953294375882,0.10739928145193665,48.05952694180096,0.0977297045185384,0.005006333537226237,0.8855704783559539,0.13624161205476215,46.70368235488418,0.1089114933560093,0.006091748354196791,1.054522471107371,0.16223422632421095,45.17109676846228,0.12297411415567563,0.006893258705711558,1.2846501781151585,0.1976384889407936,43.41169671051959,0.1412129557387349,0.007923150570104065,1.6209528583964017,0.24937736283021564,41.33943272857621,0.16598899644755294,0.009345439381737819,2.0895839072115603,0.321474447263317,38.8784855685947,0.2008549561695961,0.011117128253183672,2.609110655956685,0.4014016393779515,36.09455331701217,0.248914895009269,0.012600881797133479,3.205302546992417,0.4931234687680641,33.04129171175847,0.31470900984345923,0.013850180433977677,4.016253139422819,0.6178850983727414,28.784942635882924,0.4363771467906021,0.019360598529799766,
20880.0,5.8,9.688,86.01,527.28,0.0,9.688,0.0,-0.3119999999999994,60.0,2.8950761469518214,16.81784218296168,4.295433143285257,10.574319923381408,14.869753066666664,3.4617587029404673,0.08560602283494854,50.0,0.08354718301064425,0.006404413081143112,28.863752926178314,0.43373717694191805,1.7869073355322294,0.27490882085111223,0.09553108130646498,47.1309266446777,25.482381471995996,87.47312740222223,0.0,0.49688862054889854,0.07644440316136901,49.180871852946716,0.08928774806610101,0.0036742510839053444,0.6931235305160995,0.10663438931016916,48.07326710121666,0.09762063615569559,0.00497179892148869,0.8795172544399259,0.13531034683691168,46.725978585847386,0.10871696023452847,0.006053223916028028,1.047668248155409,0.16117973048544754,45.20204132617644,0.1226725405863965,0.006854222951962141,1.2767663578856954,0.1964255935208762,43.45132846361115,0.1407736208872693,0.007883820229463101,1.6116468739685013,0.24794567291823097,41.38774510059003,0.1653648006650971,0.009305984427900427,2.0785048583759886,0.31976997821169056,38.935130741739066,0.19997575131577164,0.011079048835571648,2.5965423030657986,0.3994680466255075,36.158259607565356,0.24769571871304571,0.012568352890886203,3.19147665027586,0.4909964077347477,33.11019937482494,0.3130457629100086,0.013825896716556763,3.9969386580901163,0.6149136397061717,28.863752926178314,0.43373717694191805,0.019314481332702638,
20940.0,5.816666666666666,9.690666666666667,85.99333333333334,526.9983333333333,0.0,9.690666666666667,0.0,-0.309333333333333,60.0,2.8953566044937173,16.81784218296168,4.294937746568252,10.573831675653974,14.868769422222226,3.461928973034055,0.08560095056643528,50.0,0.08354593358533809,0.006404316318719026,28.94258665422832,0.4311125645847658,1.77739014181094,0.27344463720168305,0.09517193721289252,47.22609858189059,25.553963767772135,87.72094022592593,0.0,0.4932413393458866,0.07588328297629024,49.18688248467348,0.08924305313956671,0.003647281203011943,0.6881860440521818,0.10587477600802796,48.086913522892424,0.0975124083909312,0.004937486463917784,0.8735023537286557,0.13438497749671627,46.74813663760738,0.1085239372975246,0.006014900711270199,1.0408529133125293,0.16013121743269682,45.23281539859861,0.12237330093287216,0.006815334842879661,1.2689217819500416,0.19521873568462178,43.490771318432344,0.14033765134546614,0.007844575935653797,1.6023803296335397,0.24652005071285227,41.43586614641986,0.164745300723965,0.009266544334961546,2.0674639570706486,0.318071378010869,38.99160066397756,0.19910297536505156,0.011040901305340078,2.5840066271815867,0.3975394811048595,36.221824344206134,0.2464850967909455,0.012535675884211894,3.177675240273748,0.4888731138882689,33.179011038210945,0.31139356159898884,0.013801410002112213,3.977670831560583,0.6119493587016281,28.94258665422832,0.4311125645847658,0.019267826529533405,
