time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
21000.0,5.833333333333333,9.693333333333333,85.97666666666667,526.7166666666667,0.0,9.693333333333333,0.0,-0.30666666666666664,60.0,2.895637082942442,16.81784218296168,4.294442379145343,10.573343398632435,14.867785777777778,3.462099258795198,0.08559587820317592,50.0,0.08354468072517576,0.006404219290310555,29.02144055754219,0.4285033279314382,1.7679088695554435,0.27198597993160667,0.09481272255496725,47.32091130444556,25.625537807424557,87.96873665555556,0.0,0.48962083005839796,0.07532628154744583,49.19284902421379,0.08919869269086425,0.003620509287488638,0.6832826490821635,0.10512040755110208,48.1004667959243,0.09740501428125121,0.004903394970018238,0.8675255754533995,0.13346547314667684,46.77015719803909,0.10833241220448885,0.005976778275256223,1.0340763185428106,0.15908866439120162,45.26341958096354,0.12207637656966498,0.006776594769718702,1.261116363138375,0.19401790202128846,43.53002561523518,0.13990502121451703,0.00780541881166652,1.5931532088508276,0.2451004936693581,41.483795829560776,0.164130462323509,0.00922712078271215,2.0564612694790965,0.3163786568429379,39.04789487054015,0.19823658468972905,0.011002687591552096,2.571503774776063,0.3956159653501636,36.28524670559134,0.24528297656544243,0.012502852405523512,3.163898519090407,0.48675361832160113,33.247725691122604,0.3097523456193313,0.013776721183340612,3.9584501870828923,0.6089923364742911,29.02144055754219,0.4285033279314382,0.019220644477690563,
21060.0,5.85,9.696000000000002,85.96000000000001,526.435,0.0,9.696000000000002,0.0,-0.3039999999999985,60.0,2.8959175822990457,16.81784218296168,4.2939470410162395,10.572855092317095,14.866802133333335,3.4622695602260714,0.0855908057451753,50.0,0.08354342442910556,0.006404121995836496,29.10031139339375,0.4259094824418146,1.7584635243436708,0.27053284989902626,0.09445345211772455,47.415364756563285,25.697103591441493,88.21651669111111,0.0,0.48602689617417577,0.07477336864218088,49.19877179482355,0.08915466395494542,0.003593933884222189,0.6784131258340123,0.10437125012830958,48.11392750642301,0.09729844694514587,0.004869523248151264,0.8615867193179791,0.13255180297199678,46.79204095383692,0.10814237272043789,0.005938856135420334,1.0273383154339506,0.1580520485283001,45.293854470664066,0.1217817490210007,0.006738003108859969,1.2533500131739266,0.19282307894983486,43.569091699988654,0.13947570478580965,0.007766349964448471,1.5839654934113503,0.2436869989863616,41.531534121714905,0.1635202513847805,0.009187715439477273,2.045496859857247,0.31469182459342265,39.10401290507791,0.19737653589697102,0.010964409621849303,2.5590338906820804,0.393697521643397,36.34852587630727,0.24408930557984693,0.012469884093982753,3.1501466879191944,0.48463795198756837,33.31634232457982,0.30812205486042793,0.013751831171212814,3.939277241632792,0.6060426525588911,29.10031139339375,0.4259094824418146,0.019172945450100176,
21120.0,5.866666666666666,9.698666666666668,85.94333333333334,526.1533333333333,0.0,9.698666666666668,0.0,-0.3013333333333321,60.0,2.8961981025645542,16.81784218296168,4.293451732180912,10.572366756707979,14.865818488888891,3.462439877328635,0.08558573319243645,50.0,0.08354216469607555,0.006404024435215625,29.179195938982737,0.42333104087543444,1.7490541102844772,0.2690852477360734,0.09409414059193821,47.50945889715523,25.768661120311176,88.4642803325926,0.0,0.48245934262341,0.07422451424975539,49.204651117391485,0.0891109641913687,0.0035675535507657674,0.673577255724422,0.10362727011144954,48.127296237518365,0.09719269956199372,0.004835870109590301,0.8556855855065224,0.13164393623177267,46.81378859048355,0.10795380671498175,0.005901133811456738,1.020638755212003,0.15702134695569278,45.32412066718968,0.12148939995962695,0.006699560221947509,1.245622642689003,0.19163425272138507,43.607969924313835,0.139049676539767,0.007727370484923668,1.57481716344937,0.24227956360759537,41.579081002757846,0.16291463404959944,0.00914832996198034,2.0345707905350507,0.31301089085154626,39.15995431968692,0.1965227858283803,0.010926069322196419,2.5465971180828197,0.3917841720127415,36.41166104694614,0.24290403159846863,0.012436772599260681,3.136419947024304,0.48252614569604674,33.38485993151003,0.30650262939277656,0.013726740894890455,3.920152501997866,0.6031003849227485,29.179195938982737,0.42333104087543444,0.019124739634926335,
21180.0,5.883333333333334,9.701333333333334,85.92666666666666,525.8716666666667,0.0,9.701333333333334,0.0,-0.29866666666666575,60.0,2.896478643740014,16.81784218296168,4.292956452639098,10.571878391805345,14.864834844444443,3.4626102101050376,0.08558066054496415,50.0,0.08354090152503356,0.00640392660836671,29.25809099159219,0.4207680133432932,1.739680630027134,0.2676431738503283,0.09373480257343036,47.603193699728656,25.84021039452183,88.71202758,0.0,0.4789179757681497,0.07367968857971534,49.210487310456536,0.08906759068405101,0.0035413668552602973,0.6687748213558471,0.10288843405474571,48.14057356936427,0.09708776537146876,0.004802434368574859,0.8498219746910455,0.13074184226016083,46.835400792219716,0.10776670216139524,0.005863610815476927,1.0139774887559783,0.15599653673168895,45.35421877206644,0.12119931120567128,0.006661266456024828,1.2379341612409869,0.19045140942169028,43.64666064541952,0.13862691114468334,0.007688481448016038,1.5657081974541605,0.24087818422371698,41.62643646070523,0.16231357667960777,0.009108965995209495,2.023683121918424,0.3113358649105268,39.21571867493197,0.1956752915595324,0.010887668616626822,2.534193598501521,0.3898759382310032,36.47465141418263,0.24172710260675556,0.012403519581298816,3.122718495722669,0.48041823011117984,33.453277506843406,0.3048940094685929,0.013701451301634915,3.9010764648625584,0.6001656099788552,29.25809099159219,0.4207680133432932,0.019076037135307367,
21240.0,5.9,9.704,85.91,525.59,0.0,9.704,0.0,-0.2959999999999994,60.0,2.896759205826467,16.81784218296168,4.292461202390707,10.571389997609293,14.863851200000001,3.462780558557293,0.08557558780276164,50.0,0.0835396349149272,0.006403828515208492,29.336993368739083,0.4182204073594298,1.7303430847708927,0.26620662842629117,0.09337545256241159,47.69656915229107,25.911751414561675,88.95975843333333,0.0,0.47540260339179274,0.07313886206027581,49.21628069022508,0.08902454074102205,0.003515372376356962,0.6640056065134831,0.10215470869438201,48.153760079143545,0.09698363767295706,0.0047692148423640335,0.8439956880388807,0.1298454904675201,46.85687824201425,0.1075810471356999,0.0058262866521647805,1.0073543666123037,0.15497759486343135,45.3841493887962,0.12091146472551538,0.0066231221436745535,1.230284477328313,0.18927453497358662,43.68516422603704,0.1382073834555694,0.007649683912673844,1.5566385722818714,0.23948285727413407,41.67360049167714,0.1617170458553358,0.009069625172289042,2.0128339124914327,0.30966675576791275,39.27130553986768,0.1948340103995256,0.010849209426991191,2.5218234717914534,0.38797284181406977,36.53749618084822,0.24055846681145107,0.012370126710067542,3.1090425323659536,0.47831423574860826,33.52159404760638,0.3032961355224603,0.013675963356715393,3.882049616893444,0.5972384025989914,29.336993368739083,0.4182204073594298,0.019026847969114247,
21300.0,5.916666666666667,9.706666666666667,85.89333333333333,525.3083333333333,0.0,9.706666666666667,0.0,-0.293333333333333,60.0,2.897039788824941,16.81784218296168,4.291965981435472,10.570901574120086,14.862867555555558,3.4629509226875537,0.08557051496583376,50.0,0.08353836486470388,0.006403730155659705,29.415899908321748,0.4156882278921743,1.7210414742746092,0.26477561142686296,0.09301610496283652,47.789585257253904,25.983284180918933,89.20747289259259,0.0,0.47191303468865275,0.0726020053367158,49.2220315705878,0.08898181169418376,0.003489568703139989,0.6592693961621952,0.10142606094803003,48.166856341073064,0.09688030982497792,0.004736210351287906,0.8382065272199498,0.12895485034153073,46.87822162153468,0.10739682981575317,0.005789160818930883,1.000769239009148,0.1539644983090997,45.413913122796984,0.12062584263066944,0.0065851276031556605,1.2226734984064151,0.18810361513944848,43.72348103435519,0.13779106851299733,0.007610978921897882,1.547608263167518,0.23809357894884894,41.720573099862406,0.1611250083752548,0.009030309114353319,2.0020232188187257,0.3080035721259578,39.32671449205903,0.19399889989051156,0.010810693672707039,2.509486876126129,0.3860749040194044,36.60019455600498,0.23939807264073384,0.012336595665324523,3.0953922543226433,0.47621419297271433,33.58980855301594,0.30170894817195637,0.013650278043310315,3.863072434824715,0.5943188361268793,29.415899908321748,0.4156882278921743,0.018977182068729004,
21360.0,5.933333333333334,9.709333333333333,85.87666666666667,525.0266666666666,0.0,9.709333333333333,0.0,-0.29066666666666663,60.0,2.8973203927364857,16.81784218296168,4.291470789773272,10.570413121337838,14.86188391111111,3.4631213024978544,0.08556544203418417,50.0,0.08353709137331092,0.006403631529639069,29.494807468761675,0.4131714774151237,1.7117757968664304,0.2633501225948355,0.09265677408178646,47.88224203133569,26.05480869408182,89.45517095777778,0.0,0.4684490802536027,0.07206908926978503,49.22774026313679,0.08893940089907,0.003463954435050043,0.6545659764433969,0.10070245791436874,48.179862926409015,0.09677777524461197,0.004703419718798285,0.8324542944138852,0.12806989144829004,46.899431611118274,0.10721403848034608,0.005752232806064628,0.9942219558706065,0.15295722398009332,45.443510581343766,0.120342427176654,0.006547283138541582,1.2151011309036444,0.1869386355236376,43.7616114439554,0.1373779415419446,0.007572367502770794,1.538617243737094,0.23671034519032214,41.76735429748211,0.16053743125482745,0.00899101943042413,1.9912510955482146,0.306346322392033,39.381945117600765,0.1931699178072185,0.010772123270511136,2.4971839479897615,0.3841821458445787,36.662745755019564,0.23824586874433376,0.012302928136367353,3.081767857960234,0.4741181319938822,33.65792002457408,0.3001323882182779,0.013624396362409197,3.844145385543866,0.591406982391364,29.494807468761675,0.4131714774151237,0.018927049280849317,
21420.0,5.95,9.712,85.86,524.745,0.0,9.712,0.0,-0.28800000000000026,60.0,2.897601017562129,16.81784218296168,4.290975627403936,10.56992463926273,14.860900266666667,3.4632916979902757,0.08556036900781691,50.0,0.08353581443969518,0.006403532637065282,29.573712929141365,0.4106701559577657,1.7025460494535438,0.26193016145439135,0.0922974741288689,47.97453950546456,26.126324954538553,89.70285262888889,0.0,0.4650105520717945,0.07154008493412223,49.233407077182214,0.08889730573461031,0.0034385281818082314,0.649895134671879,0.09998386687259676,48.19278040345233,0.09667602740693448,0.004670841771517886,0.8267387923169994,0.12719058343338452,46.9205088897436,0.1070326615083085,0.005715502096885761,0.9877123668307464,0.15195574874319176,45.47294237350892,0.12006120076189421,0.0065095890398600975,1.2075672802371538,0.18577958157494673,43.7995558337457,0.136967977950653,0.0075338506664905935,1.5296654860198022,0.23533315169535418,41.81394410475109,0.1599542817255667,0.00895175771729173,1.9805175954140044,0.3046950146790776,39.436997011135034,0.1923470221564699,0.01073350013421015,2.4849148221679713,0.38229458802584176,36.725148999634634,0.2371018039936669,0.012269125821790183,3.06816953862753,0.4720260828657738,33.72592746616204,0.29856639664686163,0.013598319332704278,3.825268926177556,0.588502911719624,29.573712929141365,0.4106701559577657,0.018876459366309994,
21480.0,5.966666666666667,9.714666666666668,85.84333333333333,524.4633333333334,0.0,9.714666666666668,0.0,-0.2853333333333321,60.0,2.8978816633029196,16.81784218296168,4.290480494327306,10.569436127894917,14.859916622222222,3.4634621091668834,0.08555529588673573,50.0,0.0835345340628035,0.0064034334778570266,29.652613189336627,0.4081842611558013,1.6933522275319792,0.2605157273126122,0.09193821921564527,48.066477724680205,26.19783296277734,89.95051790592593,0.0,0.4615972635084538,0.0710149636166852,49.23903231976909,0.08885552360289614,0.003413288563340666,0.6452566593325907,0.09927025528193703,48.20560933755439,0.09657505984445477,0.004638475339288295,0.8210598241491062,0.1263168960229394,46.941454135002786,0.1068526873776209,0.005678968167893261,0.9812403212475143,0.1509600494226945,45.50220911010415,0.11978214592661365,0.006472045583232111,1.200071850828748,0.18462643858903816,43.837314587895555,0.13656115332947918,0.0074954294084057516,1.5207529604604038,0.2339619939169852,41.86034254983996,0.15937552723407858,0.008912525559398476,1.9698227692395656,0.30304965680608703,39.49186977586787,0.19153017117669807,0.010694826174438843,2.4726796317387367,0.3804122510367287,36.7874035180404,0.23596582748194497,0.0122351904292346,3.054597490637046,0.46993807548262245,33.793829884134105,0.29701091462801393,0.013572047990483949,3.8064435041776266,0.5856066929504041,29.652613189336627,0.4081842611558013,0.018825421999929315,
21540.0,5.983333333333333,9.717333333333334,85.82666666666667,524.1816666666666,0.0,9.717333333333334,0.0,-0.28266666666666573,60.0,2.8981623299598853,16.81784218296168,4.289985390543218,10.568947587234558,14.858932977777776,3.463632536029748,0.08555022267094485,50.0,0.08353325024158245,0.006403334051932974,29.731505170146065,0.4057137883010549,1.6841943251964722,0.2591068192609957,0.09157902335506907,48.15805674803527,26.269332719286393,90.1981667888889,0.0,0.45820902929875035,0.07049369681519237,49.24461629569372,0.0888140519289501,0.0033882342097034668,0.640650340077374,0.09856159078113445,48.21835029112255,0.09647486614656337,0.0046063192552167065,0.8154171936601926,0.125448799024645,46.96226802307381,0.10667410466453696,0.005642630488913558,0.9748056682165039,0.14997010280253906,45.531311403622034,0.11950524535173941,0.006434653031010318,1.1926147461206966,0.1834791917108764,43.87488809577037,0.13615744344975056,0.0074571047080513875,1.511879635931677,0.23259686706641186,41.90654966883558,0.15880113544110727,0.00887332452872669,1.9591666659411504,0.30141025629863855,39.54656302358501,0.19071932333743852,0.010656103298415154,2.460478508063597,0.37853515508670726,36.84950854494563,0.23483788852426826,0.012201123675139591,3.041051907247527,0.4678541395765426,33.861626287412626,0.2954658835175061,0.013545583389519056,3.7876695574072534,0.5827183934472697,29.731505170146065,0.4057137883010549,0.01877394677037314,
21600.0,6.0,9.72,85.81,523.9,0.0,9.72,0.0,-0.27999999999999936,60.0,2.898443017534076,16.81784218296168,4.289490316051467,10.568459017281867,14.857949333333332,3.4638029785809783,0.08554514936044826,50.0,0.08353196297497834,0.006403234359211778,29.810385813413593,0.40325873039109705,1.6750723351503762,0.25770343617698094,0.09121990046095885,48.24927664849623,26.340824224553916,90.44579927777778,0.0,0.4548456655377418,0.06997625623657566,49.250159307520185,0.08877288816049769,0.003363363761008542,0.6360759677216524,0.09785784118794652,48.23100382362624,0.0963754399589817,0.0045743723557215565,0.8098107051369459,0.1245862623287609,46.98295122869376,0.10649690204271052,0.005606488523246744,0.9684082565845841,0.14898588562839754,45.56024986817834,0.11923048185781354,0.006397411631919869,1.185195868591506,0.18233782593715478,43.912276751865356,0.1357568242626318,0.007418877529190571,1.503045479746988,0.23123776611492125,41.9525655057005,0.15823107422058325,0.008834156184688968,1.9485493325314498,0.2997768203894538,39.601076374665276,0.18991443733883479,0.010617333409700613,2.448311580779104,0.37666332011986214,36.911463321646025,0.23371793665774146,0.012166927284493312,3.0275329806465803,0.4657743047148585,33.92931568758104,0.293931244857212,0.013518926600946557,3.7689475142272113,0.5798380791118787,29.810385813413593,0.40325873039109705,0.018722043180042114,
21660.0,6.016666666666667,9.7225,85.79316666666666,520.7308333333333,0.0,9.7225,0.0,-0.27749999999999986,60.0,2.8987061811328836,16.81784218296168,4.289026210318682,10.568000956347985,14.857027166666668,3.4639627827228328,0.08554039304584957,50.0,0.08352957658015198,0.0064030495442825176,29.88923509782759,0.40081640196048884,1.6659862423929936,0.25630557575276824,0.0908609275738263,48.340137576070056,26.412307994725893,90.69341639722222,0.0,0.45150698967039216,0.06946261379544495,49.25566154021613,0.08873089359360038,0.0033386758673496497,0.6315333342604331,0.0971589745016051,48.24357022375103,0.0962755809917244,0.004542633461219303,0.8042401634645883,0.12372925591762897,47.0035039776786,0.10631979883207107,0.0055705416723575985,0.9620479350699798,0.14800737462615074,45.58902447696084,0.11895647617184425,0.006360321514604306,1.177815119950842,0.18120232614628337,43.949480099750346,0.135357792320109,0.00738074864066407,1.4942504579603948,0.22988468584006075,41.99838901890182,0.1576636771719008,0.008795021786593304,1.9379708145705479,0.2981493560877766,39.655408102636194,0.18911362666235948,0.010578517960901923,2.4361789784337473,0.3747967659128842,36.973265470389144,0.23260379571531253,0.012132602345356513,3.014040902808958,0.4636986004321474,33.99689520883738,0.29240444491942313,0.013492077837622407,3.750277727740054,0.5769658042677006,29.88923509782759,0.40081640196048884,0.018669786487157225,
21720.0,6.033333333333333,9.725000000000001,85.77633333333334,517.5616666666666,0.0,9.725000000000001,0.0,-0.2749999999999986,60.0,2.898969363117735,16.81784218296168,4.28856213033086,10.567542869669142,14.856105,3.464122600656799,0.08553563664802007,50.0,0.083527186760943,0.006402864464260059,29.968067323815905,0.3983894801113677,1.6569360370156558,0.25491323646394703,0.09050205377337711,48.430639629843434,26.48378403023141,90.94101814722222,0.0,0.4481928204816629,0.06895274161256353,49.2611234090059,0.08868920252517344,0.0033141691887292324,0.6270222328255018,0.09646495889623105,48.25605031667769,0.09617647848412116,0.004511101434931275,0.7987053740203405,0.12287774984928315,47.023927395018966,0.10614405594759842,0.00553478944424779,0.9557245520591052,0.14703454647063158,45.61763649720563,0.1186845775557319,0.006323383010874539,1.1704724007917107,0.18007267704487856,43.98649940898147,0.13496180908894234,0.007342719159131317,1.485494534797181,0.22853762073802786,42.04402137138518,0.15710055477671395,0.008755923163213719,1.9274311552658803,0.29652787004090464,39.709559210979464,0.18831870639718676,0.010539659304667603,2.4240808271772107,0.37293551187341706,37.034915881575834,0.23149755561561275,0.012098151256536571,3.00057586371488,0.4616270559561354,34.06436576735118,0.29088793947390007,0.013465039094077813,3.731660609023087,0.574101632157398,29.968067323815905,0.3983894801113677,0.01861711871696725,
21780.0,6.05,9.727500000000001,85.7595,514.3924999999999,0.0,9.727500000000001,0.0,-0.2724999999999991,60.0,2.8992325634894853,16.81784218296168,4.288098076087828,10.567084757245505,14.855182833333334,3.464282432384616,0.0855308801669635,50.0,0.08352479351639525,0.006402679119070815,30.046879492969076,0.39597795139486375,1.647921707746471,0.25352641657638014,0.0901432926918519,48.52078292253528,26.55525233149954,91.18860452777778,0.0,0.44490297808667734,0.06844661201333498,49.26654520983566,0.08864781246284666,0.003289842394985587,0.622542457702047,0.09577576272339185,48.268444653062275,0.09607812623108944,0.004479775123454877,0.7932061427368785,0.12203171426721207,47.04422215092495,0.1059696623213098,0.005499231283461969,0.9494379557297594,0.14606737780457837,45.646086547507714,0.11841476919973619,0.006286596329345806,1.1631676107904965,0.17894886319853792,44.02333508900917,0.13456885099394594,0.007304790001214201,1.476777672961646,0.22719656507102245,42.089462630469164,0.15654167546390077,0.008716861835535106,1.916930395933816,0.2949123686052025,39.763529345930834,0.187529635829245,0.010500759332064291,2.4120172514101332,0.3710795771400205,37.09641381670529,0.2303991664317941,0.012063575767077506,2.9871380522220914,0.4595597003418602,34.13172638331184,0.28938167046399127,0.013437811492788665,3.713096559891163,0.5712456245986405,30.046879492969076,0.39597795139486375,0.018564049131923888,
21840.0,6.066666666666666,9.73,85.74266666666666,511.2233333333333,0.0,9.73,0.0,-0.2699999999999996,60.0,2.8994957822489895,16.81784218296168,4.287634047589481,10.566626619077184,14.854260666666665,3.464442277907968,0.0855261236026826,50.0,0.08352239684555236,0.006402493508641199,30.125668628401886,0.39358180025546796,1.6389432419604422,0.2521451141477603,0.08978465786028689,48.61056758039557,26.62671289895936,91.43617553888889,0.0,0.4416372839209566,0.06794419752630101,49.2719272364841,0.08860672093613875,0.003265694165720756,0.618093804325177,0.0950913545115657,48.28075378064807,0.09598051808191452,0.004448653376869949,0.7877422761082893,0.12119111940127528,47.06438891406297,0.10579660697949976,0.00546386662858922,0.9431879940641934,0.14510584524064513,45.67437524785866,0.11814703442985207,0.006249961665566017,1.1559006487225523,0.1778308690342388,44.05998755414986,0.1341788946357807,0.007266962067944194,1.4680998336500768,0.22586151286924258,42.13471287117824,0.1559870078723391,0.00867783931156918,1.9064685760042561,0.29330285784680865,39.81731816236194,0.18674637447376052,0.010461819929559857,2.3999883737765795,0.3692289805810122,37.15775854413177,0.2293085784601805,0.012028877633553758,2.9737276560490002,0.45749656246907694,34.1989760799452,0.2878855800224828,0.013410396173091144,3.69458597298334,0.5683978419974369,30.125668628401886,0.39358180025546796,0.018510586907822812,
21900.0,6.083333333333333,9.7325,85.72583333333334,508.0541666666667,0.0,9.7325,0.0,-0.26750000000000007,60.0,2.899759019397105,16.81784218296168,4.287170044835651,10.566168455164348,14.8533385,3.4646021372285927,0.0855213669551812,50.0,0.08351999674745791,0.006402307632897602,30.204431774855728,0.3912010090786977,1.6300006256896338,0.2507693270291744,0.08942616270807996,48.69999374310365,26.698165733039957,91.68373118055555,0.0,0.4383955607307278,0.06744547088165043,49.27726978057817,0.08856592549624089,0.003241723190228807,0.6136760692763988,0.09441170296559982,48.29297824427225,0.09588364793972723,0.004417735048778182,0.7823135811958861,0.12035593556859786,47.084428351530775,0.10562487904190579,0.005428694912403165,0.9369745148620386,0.14414992536339055,45.7025032195911,0.11788135670675157,0.006213479202154759,1.1486714124777395,0.17671867884272915,44.09645722351998,0.13379191678982805,0.007229236244812753,1.4594609765638138,0.22453245793289442,42.17977217619831,0.15543652084993634,0.008638857086262997,1.8960457330254643,0.29169934354237914,39.870925323788235,0.18596888207470832,0.010422842978791813,2.3879943151567624,0.36738374079334807,37.218949339128606,0.2282257422203269,0.01199405861981706,2.960344861757954,0.45543767103968524,34.266113883606394,0.2863996104721949,0.013382794291046274,3.676129231849556,0.5655583433614702,30.204431774855728,0.3912010090786977,0.01845674113378415,
21960.0,6.1,9.735000000000001,85.709,504.885,0.0,9.735000000000001,0.0,-0.2649999999999988,60.0,2.900022274934687,16.81784218296168,4.286706067826197,10.565710265507137,14.852416333333334,3.464762010348203,0.08551661022446243,50.0,0.08351759322115511,0.0064021214917664,30.28316599879726,0.388835558238311,1.6210938436333766,0.24939905286667333,0.08906782056257467,48.78906156366622,26.769610834170393,91.93127145277778,0.0,0.43517763256330316,0.06695040500973895,49.282573131609,0.08852542371580237,0.0032179281674246107,0.6092890502800563,0.0937367769661625,48.305118585872656,0.0957875097609874,0.004387018996342529,0.7769198656338879,0.1195261331744443,47.104341128833845,0.10545446772087697,0.005393715561998191,0.930797365753094,0.14319959473124524,45.73047108532353,0.11761771962473308,0.006177149108944624,1.1414797990759145,0.1756122767809099,44.13274452096961,0.13340789440507056,0.007191613401825059,1.4508610599224043,0.22320939383421606,42.224640635831456,0.15489018345266045,0.008599916641409466,1.8856619026691233,0.2901018311798651,39.924350502374836,0.18519711860426785,0.01038383035634105,2.376035194660025,0.36554387610154226,37.27998548395162,0.22715060845506047,0.01195912049673753,2.9469898547386517,0.4533830545751772,34.333138823872666,0.2849237043265768,0.013355007019302256,3.6577267110373066,0.5627271863134318,30.28316599879726,0.388835558238311,0.018402520812249357,
22020.0,6.116666666666666,9.7375,85.69216666666667,501.7158333333333,0.0,9.7375,0.0,-0.2624999999999993,60.0,2.9002855488625907,16.81784218296168,4.286242116560975,10.565252050105693,14.851494166666669,3.464921897268515,0.08551185341052968,50.0,0.08351518626568717,0.006401935085173965,30.36186838851401,0.38648542614303133,1.612222879168511,0.24803428910284783,0.088709644648657,48.87777120831488,26.841048202779742,92.17879635555556,0.0,0.43198332475752965,0.06645897303961995,49.28783757694724,0.08848521318872045,0.003194307805773511,0.6049325461997321,0.09306654556918956,48.317175344494466,0.09569209755497396,0.004356504080324175,0.7715609376349618,0.11870168271307105,47.12412790986123,0.10528536232055377,0.005358927998926122,0.9246563942099739,0.14225482987845753,45.758279468905755,0.11735610691067602,0.0061409715431200995,1.1343257046823594,0.17451164687420914,44.16884987501646,0.13302680460297317,0.007154094393555077,1.4423000404768442,0.2218923139195145,42.26931834795029,0.15434796494356248,0.008561019445560092,1.8753171187356188,0.28851032595932596,39.97759337894249,0.18443104426225077,0.010344783933504464,2.3641111296180775,0.3637094045566273,37.34086626790171,0.2260831281305076,0.01192406504194743,2.933662819191702,0.451332741414108,34.400049933637014,0.2834578042902659,0.013327035546949695,3.6393787761783103,0.5599044271043554,30.36186838851401,0.38648542614303133,0.01834793485899633,
22080.0,6.133333333333334,9.74,85.67533333333334,498.5466666666666,0.0,9.74,0.0,-0.2599999999999998,60.0,2.9005488411816733,16.81784218296168,4.285778191039839,10.564793808960161,14.850571999999998,3.465081797991247,0.08550709651338616,50.0,0.08351277588009703,0.006401748413046652,30.440536054204244,0.3841505892828688,1.6033877143596729,0.2466750329784112,0.08835164808838047,48.96612285640326,26.912477839297072,92.42630588888889,0.0,0.42881246393430883,0.06597114829758598,49.29306340185885,0.08844529152992989,0.0031708608232208224,0.6006063570346125,0.092400978005325,48.32914905629747,0.09559740538327764,0.0043261891651196205,0.7662366059956314,0.11788255476855868,47.14378935686267,0.10511755223605286,0.005324331639330437,0.9185514475606156,0.14131560731701778,45.785928995364685,0.11709650242300364,0.006104946649358345,1.1272090246231583,0.17341677301894742,44.20477371878004,0.13264862467636623,0.007116680059201075,1.4337778735229005,0.22058121131121547,42.31380541795144,0.15380983479180102,0.0085221669539437,1.8650114131595446,0.28692483279377606,40.030653642970854,0.18367061947554345,0.010305705576074242,2.3522222355784974,0.36188034393515345,37.40159098738634,0.22502325243611532,0.011888894039580045,2.920363938112325,0.4492867597095885,34.46684624920059,0.28200185325966887,0.013298881079376823,3.621085784075135,0.5570901206269439,30.440536054204244,0.3841505892828688,0.018292992103175365,
22140.0,6.15,9.7425,85.6585,495.3775,0.0,9.7425,0.0,-0.2575000000000003,60.0,2.9008121518927887,16.81784218296168,4.285314291262712,10.564335542070623,14.849649833333336,3.4652417125180643,0.08550233953303493,50.0,0.08351036206342739,0.006401561475310797,30.519166128064267,0.3818310222749232,1.5945883299696126,0.24532128153378657,0.08799384390060194,49.054116700303865,26.98389974415145,92.67380005277778,0.0,0.4256648779871862,0.06548690430572096,49.29825088952022,0.0884056563751976,0.003147585947122611,0.5963102839158162,0.09174004367935634,48.341040254562856,0.09550342735930242,0.0042960731187963175,0.7609466801015524,0.11706872001562345,47.163326130425695,0.10495102695265968,0.005289925894078951,0.9124823730006472,0.14038190353856111,45.81342029085066,0.11683889015065108,0.006069074559968413,1.1201296534005118,0.17232763898469414,44.240516489915166,0.132273332088338,0.007079371222646458,1.425294512914514,0.21927607890992523,42.35810195870794,0.1532757626716688,0.008483360608386503,1.8547448160154292,0.285345356310066,40.08353099260138,0.1829158048975292,0.010266597144115375,2.3403686262984853,0.3600567117382285,37.46215894597944,0.22397093278467034,0.011853609280012112,2.9070933932742045,0.44724513742680067,34.533526810364634,0.2805557943235402,0.013270544838120735,3.6028480827877805,0.5542843204288893,30.519166128064267,0.3818310222749232,0.01823770128735447,
22200.0,6.166666666666667,9.745000000000001,85.64166666666667,492.2083333333333,0.0,9.745000000000001,0.0,-0.254999999999999,60.0,2.9010754809967954,16.81784218296168,4.284850417229373,10.563877249437292,14.848727666666667,3.4654016408507444,0.08549758246947974,50.0,0.08350794481472096,0.006401374271892734,29.008065585704138,0.4288312916370366,1.5851010145757474,0.24386169455011497,0.09487315393865309,49.148989854242515,27.05531391777194,92.92127884722223,0.0,0.4225403960730099,0.06500621478046306,49.30340032103369,0.08836630538091717,0.0031244819141763025,0.5920441291026893,0.09108371216964452,48.35284946970074,0.0954101576477695,0.004266154813126866,0.7556909699326572,0.1162601492204088,47.182738889453404,0.10478577604502803,0.005255710168895256,0.9064490176056152,0.1394536950162485,45.84075398258416,0.11658325421204234,0.006033355395031914,1.1130874847079923,0.1712442284166142,44.276078630546166,0.13190090447112562,0.0070421686925195015,1.416849911077279,0.21797690939650446,42.4022080905216,0.15274571846161,0.008444601837235055,1.8445173555236805,0.283771900849797,40.1362251346388,0.1821665614075062,0.010227460491748719,2.3285504137388817,0.3582385251905972,37.522569454480866,0.2229261208122996,0.01181821255960358,2.893851365213493,0.44520790234053736,34.600090660523385,0.27911957076352645,0.013242028060711508,3.577429102782176,0.5503737081203348,29.008065585704138,0.4288312916370366,0.025418980005604386,
22260.0,6.183333333333334,9.7475,85.62483333333333,489.03916666666663,0.0,9.7475,0.0,-0.2524999999999995,60.0,2.9013388284945476,16.81784218296168,4.284386568939703,10.563418931060296,14.8478055,3.4655615829909867,0.08549282532272375,50.0,0.08350552413302012,0.0064011868027187765,29.102639809040813,0.4257174896787769,1.5756567805692945,0.24240873547219915,0.09444234006452956,49.24343219430705,27.1267203605876,93.16874227222223,0.0,0.4194388486026575,0.06452905363117808,49.30851197544249,0.08832723622390803,0.003101547470352406,0.5878076959790667,0.09043195322754873,48.36457722925729,0.0953175904642275,0.0042364331236226516,0.7504692860681683,0.11545681324125666,47.20202829114251,0.10462178917638765,0.005221683864488846,0.9004512283430738,0.13853095820662673,45.867930698803136,0.11632957885407065,0.005997789262541464,1.1060824114457362,0.17016652483780556,44.31146058720088,0.13153131962501136,0.0070050732622561895,1.408444019021995,0.21668369523415307,42.44612394107424,0.15221967224324082,0.008405892055284081,1.834329058056745,0.2822044704702685,40.18873578455122,0.1814228501101,0.010188297466935392,2.3167677080584457,0.35642580123976086,37.58282183097459,0.221888768378463,0.011782705680436045,2.8806380332129753,0.44317508203276545,34.66653684675553,0.27769312605473123,0.013213332000517664,3.5521395169040813,0.5464830026006279,29.102639809040813,0.4257174896787769,0.025289585878094822,
22320.0,6.2,9.75,85.608,485.87,0.0,9.75,0.0,-0.25,60.0,2.9016021943869013,16.81784218296168,4.2839227463936,10.562960586939733,14.846883333333333,3.4657215389404747,0.08548806809277001,50.0,0.08350310001736709,0.006400999067715227,29.197128157411523,0.4226292941171112,1.5662555857553664,0.24096239780851791,0.09401194813928271,49.33744414244633,27.198119073027495,93.41619032777778,0.0,0.41636006723183133,0.06405539495874328,49.3135861297459,0.08828844660121533,0.003078781370826178,0.5836007890495,0.08978473677684615,48.376224057922286,0.09522572007456861,0.004206906929566712,0.7452814396914845,0.11465868302945915,47.22119499096197,0.10445905609775787,0.005187846376683791,0.8944888520845324,0.13761366955146653,45.8949510687104,0.11607784845109152,0.0059623762585413465,1.099114325735571,0.1690945116516263,44.34666281074437,0.13116455551722625,0.006968085710165051,1.4000767863582888,0.21539642867050596,42.48984964537817,0.1516975943003712,0.008367232663706092,1.824179948145482,0.28064306894545876,40.24106266646916,0.18068463233466828,0.010149109911263166,2.3050206176083923,0.3546185565551373,37.64291540088531,0.22085882756594585,0.011747090450053399,2.86745357528639,0.4411467038902138,34.732864419915465,0.27627640386627145,0.013184457926585402,3.5269794563621897,0.5426122240557215,29.197128157411523,0.4226292941171112,0.02516006054189157,
22380.0,6.216666666666667,9.7525,85.59116666666667,482.7008333333333,0.0,9.7525,0.0,-0.2475000000000005,60.0,2.9018655786747125,16.81784218296168,4.283458949590869,10.562502217075798,14.845961166666667,3.465881508700969,0.08548331077962223,50.0,0.08350067246680393,0.006400811066808373,29.291526291364,0.4195666081686378,1.5568973859714557,0.23952267476483932,0.09358199783910526,49.43102614028543,27.269510055520676,93.6636230138889,0.0,0.4133038848519211,0.0635852130541417,49.31862305891423,0.08824993422991186,0.0030561823799102328,0.579423213935455,0.08914203291314693,48.38779047753672,0.09513454079454768,0.004177575114044929,0.7401272425949397,0.11386572962999073,47.2402396426321,0.10429756664716755,0.005154197096544855,0.8885617356172665,0.13670180547957947,45.92181572242226,0.11582804750391361,0.005927116467265958,1.0921831189360773,0.1680281721440119,44.38168575631342,0.1308005902808508,0.006931206799493772,1.3917481613083034,0.21411510173973897,42.533385345726344,0.15117945511802053,0.008328625049985439,1.8140700484857453,0.27908769976703773,40.29320551318313,0.17995186963469967,0.010109899659736632,2.2933092489271933,0.3528168075272605,37.702849497034705,0.21983625068083013,0.01171136868119893,2.8542981681629165,0.43912279510198715,34.799072434725204,0.2748693480618058,0.013155407123473406,3.5019490368947386,0.5387613902914983,29.291526291364,0.4195666081686378,0.025030419467451104,
22440.0,6.233333333333333,9.755,85.57433333333333,479.53166666666664,0.0,9.755,0.0,-0.24499999999999922,60.0,2.902128981358837,16.81784218296168,4.282995178531414,10.562043821468585,14.845039,3.466041492274147,0.0854785533832833,50.0,0.0834982414803725,0.00640062279992449,29.385829926676934,0.41652933161564965,1.5475821351131411,0.23808955924817557,0.09315250858314716,49.52417864886858,27.3408933084962,93.91104033055556,0.0,0.41027013558093356,0.0631184823970667,49.32362303590351,0.0882116968469043,0.00303374927098754,0.5752747773714785,0.08850381190330438,48.399277007100366,0.09504404698930882,0.004148436563976565,0.7350065071844357,0.11307792418222087,47.259162898103824,0.10413731074888476,0.0051207354105039515,0.8826697256559871,0.1357953424086134,45.94852529091667,0.11558016063880583,0.005892009961279365,1.0852886816575809,0.16696748948578166,44.41652988325035,0.13043940221372638,0.006894437278496479,1.3834580907204501,0.21283970626468462,42.5767311916418,0.1506652253814322,0.008290070587853249,1.803999379945176,0.27753836614541166,40.34516406614045,0.17922452378720105,0.010070668540569372,2.281633706735639,0.3510205702670214,37.76262345969625,0.2188209902524587,0.0116755421915542,2.841171987271827,0.43710338265720416,34.86515994986446,0.2734719027000862,0.013126180891089412,3.4770483590079015,0.5349305167704463,29.385829926676934,0.41652933161564965,0.02490067788683703,
22500.0,6.25,9.7575,85.5575,476.36249999999995,0.0,9.7575,0.0,-0.24249999999999972,60.0,2.902392402440132,16.81784218296168,4.2825314332150874,10.561585400118247,14.844116833333334,3.4662014896617332,0.08547379590375677,50.0,0.0834958070571146,0.006400434266989849,29.480034834152274,0.41351736093830777,1.538309785159684,0.23666304387072062,0.09272349953456677,49.61690214840314,27.412268832383116,94.15844227777778,0.0,0.40725865475448897,0.06265517765453676,49.32858633167038,0.08817373220873881,0.0030114808264445903,0.5711552872013341,0.08787004418482064,48.410684162779724,0.09495423307291505,0.0041194901701443465,0.7299190464839518,0.11229523792060797,47.277965407538744,0.10397827841265032,0.005087460700483937,0.8768126688543735,0.1348942567468267,45.97508040598264,0.11533417260650473,0.005857056801613636,1.0784309037770758,0.16591244673493474,44.45119565503734,0.1300809697773675,0.006857777880505012,1.3752065200832218,0.21157023385895718,42.61988733982622,0.15015487597509306,0.008251570637228367,1.7939679615701971,0.27599507101079956,40.396938075440254,0.1785025567920874,0.010031418374978784,2.2699940939321617,0.34922986060494793,37.82223663664853,0.21781299903340065,0.011639612803477473,2.82807520672731,0.4350884933426631,34.93112602806142,0.2720840120354854,0.013096780544517017,3.452277508212728,0.531119616648112,29.480034834152274,0.41351736093830777,0.024770850795173605,
22560.0,6.266666666666667,9.76,85.54066666666667,473.1933333333333,0.0,9.76,0.0,-0.2400000000000002,60.0,2.902655841919452,16.81784218296168,4.282067713641711,10.561126953024957,14.843194666666667,3.4663615008654736,0.085469038341046,50.0,0.08349336919607162,0.006400245467930689,29.574136839399745,0.4105305894441419,1.5290802861995227,0.23524312095377273,0.09229498960161536,49.709197138004754,27.48363662761048,94.40582885555555,0.0,0.4042692789168835,0.06219527367952054,49.333513215186635,0.08813603809141066,0.002989375837605446,0.5670645523741115,0.08724070036524792,48.422012457915805,0.09486509350788354,0.004090734827222664,0.7248646741399308,0.11151764217537398,47.29664781928938,0.10382045973291913,0.005054372344020952,0.8709904118164655,0.13399852489484085,46.00148170016981,0.11509006828122949,0.005822257037907952,1.071609674453077,0.16486302683893492,44.48568353923089,0.12972527159587605,0.0068212293239988675,1.3669933935390615,0.2103066759290864,42.6628539541081,0.14964837798174524,0.008213126544160287,1.7839758105932133,0.2744578170143405,40.448527299827745,0.17778593087155478,0.009992150976983805,2.2583905115884204,0.3474446940905262,37.88168838322789,0.2168122299993945,0.011603582343741259,2.815007999313467,0.4330781537405334,34.996969736182834,0.2707056205185159,0.01306720741384293,3.4276365552605967,0.5273287008093226,29.574136839399745,0.4105305894441419,0.0246409529521312,
22620.0,6.283333333333333,9.762500000000001,85.52383333333333,470.02416666666664,0.0,9.762500000000001,0.0,-0.23749999999999893,60.0,2.9029192997976536,16.81784218296168,4.281604019811186,10.560668480188813,14.8422725,3.46652152588705,0.0854642806951541,50.0,0.083490927896285,0.006400056402673254,32.02674434891186,0.3400471311401826,1.5209664779827303,0.2339948427665739,0.08113808216792345,49.79033522017268,27.554996694607333,94.65320006388889,0.0,0.4013018458122173,0.06173874550957189,49.33840395345364,0.08809861229017618,0.0029674331046662394,0.5630023829403057,0.08661575122158549,48.43326240303211,0.09477662280472667,0.0040621694338057734,0.7198432044255451,0.11074510837316077,47.31521077987988,0.10366384488810967,0.005021469714385773,0.8652028011079188,0.13310812324737212,46.027729806738265,0.11484783265970776,0.00578761070854672,1.0648248821403974,0.1638192126369842,44.51999400739595,0.12937228645486562,0.006784792312679588,1.3588186538982876,0.20904902367665962,42.70563120539032,0.14914570268140143,0.008174739640773865,1.774022942440008,0.272926606529232,40.49993150668706,0.17707460846945472,0.009952868153205285,2.246823058945151,0.3456650859915617,37.94097806237995,0.21581863634928494,0.011567452643269416,2.8019705364694865,0.43107239022607485,35.06269014532367,0.26933667279635065,0.013037462843980663,3.4138544716479866,0.5252083802535364,32.02674434891186,0.3400471311401826,0.01378208361261013,
22680.0,6.3,9.765,85.507,466.85499999999996,0.0,9.765,0.0,-0.23499999999999943,60.0,2.9031827760755933,16.81784218296168,4.2811403517233275,10.560209981610006,14.841350333333335,3.466681564728217,0.08545952296608468,50.0,0.08348848315679587,0.006399867071143767,32.09073327392576,0.33837456734056637,1.5128817535644454,0.23275103900991467,0.08084724418284989,49.87118246435553,27.626349033802722,94.90055590277778,0.0,0.3983561943755874,0.06128556836547498,49.34325881151695,0.08806145261936496,0.0029456514366298925,0.5589685900478714,0.08599516769967251,48.44443450584287,0.09468881552149554,0.004033792892434329,0.7148544522448413,0.1099776080376679,47.33365493398725,0.1035084241398578,0.004988752180703715,0.8594496832671219,0.13222302819494183,46.053825359609455,0.11460745086020102,0.005753117840796906,1.0580764146048522,0.16278098686228495,44.55412753504086,0.1290219933003825,0.006748467535545144,1.3506822426530691,0.20779726810047217,42.74821927159732,0.1486468215503541,0.008136411245218467,1.7641093707373385,0.2714014416518982,40.551150472033264,0.17636855225065393,0.009913571702669488,2.235291833408273,0.3438910512935805,38.0001050447094,0.21483217150495854,0.011531225536877798,2.7889629882749953,0.4290712289653839,35.12828633089586,0.26797711371334115,0.013007548194491125,3.4000657660305036,0.5230870409277698,32.09073327392576,0.33837456734056637,0.013788705617483021,
22740.0,6.316666666666666,9.7675,85.49016666666667,463.68583333333333,0.0,9.7675,0.0,-0.23249999999999993,60.0,2.9034462707541264,16.81784218296168,4.280676709378046,10.559751457288623,14.840428166666667,3.4668416173906493,0.08545476515384065,50.0,0.08348603497664524,0.00639967747326844,32.154719748467514,0.33671027675514886,1.5048261104194647,0.23151170929530226,0.08055643144980584,49.951738895805335,27.69769364562569,95.14789637222222,0.0,0.3954321647243459,0.06083571764989937,49.34807805248036,0.08802455691219646,0.0029240296512415,0.5549629859382498,0.08537892091357689,48.455529271261064,0.09460166626333101,0.0040056041096215855,0.7098982331367687,0.1092151127902721,47.351980924422776,0.10335418783227983,0.004956219108072646,0.8537309048161752,0.1313432161255654,46.079768993316854,0.1143689081215441,0.005718778450946704,1.0513641589378866,0.16174833214429024,44.58808460155162,0.12867437123783693,0.00671225566696565,1.3425840999914478,0.20655139999868427,42.79061833762097,0.14815170626019375,0.008098142661621344,1.7542351073207252,0.2698823242031885,40.60218398050233,0.1756677251003987,0.00987426341661335,2.2237969305452654,0.3421226046992716,38.059068708529495,0.21385278911125455,0.011494902863007805,2.7759855234355966,0.4270746959131687,35.193757372717684,0.26662688831150627,0.012977464839398767,3.386270995348187,0.5209647685151058,32.154719748467514,0.33671027675514886,0.013794770682316493,
22800.0,6.333333333333333,9.77,85.47333333333333,460.51666666666665,0.0,9.77,0.0,-0.23000000000000043,60.0,2.9037097838341097,16.81784218296168,4.280213092775184,10.559292907224817,14.839506000000002,3.467001683876079,0.0854500072584255,50.0,0.08348358335487384,0.006399487608973469,32.21870262653003,0.3350542457800472,1.4967995455020457,0.23027685315416088,0.08026564917419249,50.03200454497953,27.769030530505276,95.39522147222222,0.0,0.3925295981494217,0.06038916894606487,49.35286193752036,0.08798792302059658,0.0029025665749242147,0.5509853839423713,0.0847669821449802,48.46654720140684,0.0945151696820169,0.003977601995878488,0.7049743632790886,0.10845759435062902,47.370189392114234,0.10320112639123927,0.004923869857680119,0.8480463122717332,0.1304686634264205,46.10556134295778,0.11413218980218531,0.00568459254444198,1.044688001571124,0.16072123101094216,44.621865690126874,0.1283293995309363,0.006676157366762636,1.334524164811407,0.20531140997098568,42.83282859526684,0.14766032867681592,0.008059935180040778,1.7444001622424314,0.26836925572960485,40.65303182534113,0.17497209012366133,0.009834945078293744,2.2123384440817975,0.34035976062796885,38.11786843990954,0.21288044303588086,0.01145848646346792,2.763038309268591,0.4250828168105525,35.25910235510176,0.2652859418310358,0.012947214167005505,3.37247071540249,0.51884164852346,32.21870262653003,0.3350542457800472,0.013800279945697103,
22860.0,6.35,9.7725,85.4565,457.34749999999997,0.0,9.7725,0.0,-0.22749999999999915,60.0,2.903973315316398,16.81784218296168,4.27974950191457,10.558834331418762,14.838583833333333,3.467161764186247,0.08544524927984254,50.0,0.0834811282905224,0.006399297478185042,32.2826807551229,0.3334064606490496,1.4888020552428318,0.22904647003735873,0.07997490259213569,50.11197944757166,27.840359688870517,95.64253120277777,0.0,0.3896483371067061,0.059945898016416324,49.35761072589998,0.08795154881501825,0.002881261042715577,0.5470355984766336,0.08415932284255902,48.47748879561586,0.09442932047553959,0.003949785465737654,0.7000826594921702,0.10770502453725696,47.388280976088105,0.10304923032362284,0.004891703786918389,0.8423957521557099,0.12959934648549384,46.13120304414523,0.11389728137923584,0.005650560116023273,1.038047828290837,0.15969966589089798,44.65547128771289,0.12798705760062032,0.006640173280286987,1.3265023747349816,0.2040772884207664,42.87485024319944,0.14717266085943334,0.00802179007642545,1.7346045437796322,0.2668622375045588,40.70369380839532,0.17428161064448675,0.009795618462799194,2.2009164658986267,0.3386025332151733,38.176503632721634,0.21191508736931317,0.011421978183170811,2.750121511688888,0.4230956171829059,35.324320366942544,0.2639542197107824,0.012916797579702877,3.3586654808041345,0.5167177662775592,32.2826807551229,0.3334064606490496,0.013805234598355476,
22920.0,6.366666666666666,9.775,85.43966666666667,454.1783333333333,0.0,9.775,0.0,-0.22499999999999964,60.0,2.9042368652018484,16.81784218296168,4.27928593679611,10.558375729870559,14.837661666666667,3.4673218583228365,0.08544049121809502,50.0,0.0834786697826313,0.006399107080829328,32.346652974397315,0.3317669074321724,1.480833635545841,0.22782055931474476,0.07968419696991241,50.19166364454158,27.91168112115045,95.88982556388889,0.0,0.3867882252085019,0.05950588080130799,49.36232467498297,0.08791543218426202,0.0028601118982041762,0.5431134450388565,0.08355591462136254,48.48835455044775,0.09434411338765153,0.003922153437777132,0.6952229392426711,0.10695737526810324,47.4062563134524,0.10289849021662162,0.0048597202494991,0.8367790710058475,0.1287352416932073,46.15669473296037,0.11366416844752675,0.005616681149862468,1.0314435242523365,0.15868361911574408,44.688901884938545,0.1276473250240048,0.00660430403850043,1.3185186661224069,0.20284902555729337,42.91668348688691,0.14668867505958702,0.007983708612574691,1.7248482584427673,0.2653612705296565,40.75416974009632,0.17359625020533406,0.0097562853368649,2.1895310860287553,0.3368509363121162,38.234973688686075,0.21095667642468494,0.011385379869871315,2.7372352951951093,0.42111312233770914,35.389410501803916,0.2626316675887366,0.012886216493778857,3.344855844921155,0.5145932069109469,32.346652974397315,0.3317669074321724,0.013809635882979343,
22980.0,6.383333333333334,9.7775,85.42283333333333,451.00916666666666,0.0,9.7775,0.0,-0.22250000000000014,60.0,2.904500433491317,16.81784218296168,4.278822397419655,10.557917102580344,14.8367395,3.4674819662875698,0.08543573307318608,50.0,0.08347620783024086,0.006398916416832489,32.41061811777205,0.3301355720343003,1.4728942817855035,0.22659912027469284,0.07939353760337042,50.27105718214495,27.982994827774114,96.13710455555555,0.0,0.383949107215035,0.05906909341769769,49.36700404024757,0.08787957103530018,0.002839117993466922,0.5392187402042137,0.08295672926218672,48.49914495969462,0.09425954320743979,0.003894704834642826,0.6903950206471059,0.10621461856109321,47.424116039379896,0.1027488967370185,0.004827918595565195,0.8311961153861486,0.12787632544402286,46.1820370459055,0.11343283671866995,0.005582955619698904,1.0248749739942793,0.15767307292219682,44.72215797605063,0.1273101815333266,0.006568550258057249,1.310572974086304,0.2016266113978929,42.95832853854532,0.1462083437201569,0.007945692036102958,1.7151313109840782,0.263866355536012,40.8044594394475,0.17291597256640573,0.009716947458689118,2.178182392654849,0.3351049834853614,38.29327801741573,0.21000516473766837,0.011348693373906205,2.7243798228558855,0.41913535736244395,35.4543718580057,0.2613182313025027,0.012855472339223795,3.331042359827138,0.5124680553580212,32.41061811777205,0.3301355720343003,0.013813485094017253,
