time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
23040.0,6.4,9.78,85.406,447.84,0.0,9.78,0.0,-0.22000000000000064,60.0,2.904764020185659,16.81784218296168,4.27835888378502,10.557458449548312,14.835817333333333,3.4676420880822034,0.08543097484511958,50.0,0.08347374243239113,0.006398725486120671,32.47457501206241,0.32851244019386455,1.4649839888037701,0.22538215212365695,0.07910292981733619,50.35016011196229,28.05430080917053,96.38436817777777,0.0,0.38113082902602824,0.0586355121578505,49.37164907530036,0.08784396329310237,0.002818278189006762,0.5353513016211436,0.08236173871094518,48.50986051438987,0.09417560476889714,0.0038674385830700375,0.6855987224753031,0.10547672653466202,47.441860787091684,0.10260044063048317,0.004796298171802826,0.825646731897174,0.12702257413802676,46.20723061985764,0.1132032720201269,0.005549383488974602,1.0183420614528909,0.1566680094542909,44.7552400588493,0.12697560701489335,0.006532912541388436,1.3026652325058972,0.20041003577013802,42.999785617082544,0.14573163947437112,0.007907741580406746,1.705453704406324,0.2623774929855883,40.85456273400889,0.17224074170497564,0.009677606577754183,2.1668704721069165,0.3333646880164487,38.351416036459135,0.20906050706634438,0.011311920547932619,2.7115552562963536,0.41716234712251593,35.519203538710165,0.2600138568897586,0.012824566559531902,3.31722557624967,0.510342396346103,32.47457501206241,0.32851244019386455,0.013816783577468073,
23100.0,6.416666666666667,9.7825,85.38916666666667,444.67083333333335,0.0,9.7825,0.0,-0.21749999999999936,60.0,2.905027625285738,16.81784218296168,4.277895395892104,10.556999770774564,14.834895166666668,3.467802223708424,0.08542621653389831,50.0,0.08347127358812202,0.006398534288620005,32.538522477609334,0.3268974974816289,1.4571027509072678,0.22416965398573352,0.07881237896502041,50.42897249092731,28.125599065768732,96.63161643055555,0.0,0.37833323767233734,0.0582051134880519,49.37626003188993,0.08780860690046244,0.002797591353690898,0.531510948007239,0.08177091507803677,48.520501702816674,0.09409229295050135,0.003840353613904668,0.6808338641537526,0.10474367140826962,47.459491187841174,0.10245311272087164,0.004764858321550491,0.8201307671862045,0.126173964182493,46.2322760920223,0.1129754602942841,0.00551596471096949,1.0118446699761048,0.15566841076555457,44.7881486346236,0.12664358150803937,0.006497391476786074,1.2947953740412634,0.19919928831404052,43.04105494804154,0.14525853514481576,0.007869858464633728,1.6958154399716734,0.26089468307256514,40.90447945988056,0.17157052181471183,0.009638264434650656,2.155595408860248,0.3316300629015766,38.409387171341976,0.2081226583910693,0.011275063246668715,2.6987617556848513,0.4151941162592079,35.583904652006886,0.25871849058872565,0.012793500611502306,3.3034060435190065,0.5082163143875394,32.538522477609334,0.3268974974816289,0.013819532730663386,
23160.0,6.433333333333334,9.785,85.37233333333333,441.50166666666667,0.0,9.785,0.0,-0.21499999999999986,60.0,2.905291248792397,16.81784218296168,4.277431933740754,10.556541066259248,14.833973000000002,3.46796237316796,0.08542145813952574,50.0,0.08346880129647327,0.0063983428242566105,32.60245932841162,0.3252907292995092,1.449250561864527,0.22296162490223492,0.07852189042741226,50.50749438135472,28.196889597997746,96.87884931388889,0.0,0.3755561813076481,0.05777787404733048,49.380837159920446,0.08777349981782813,0.0027770563646892232,0.5276974991451158,0.08118423063771012,48.53106901051702,0.09400960267479459,0.0038134488621232032,0.6761002657688445,0.10401542550289916,47.47700787089848,0.10230690390953406,0.004733598384908055,0.8146480679572683,0.1253304719934259,46.25717409988808,0.11274938759753453,0.005482699228936183,1.0053826823376157,0.15467425882117164,44.82088420808757,0.12631408520408133,0.006461987638489042,1.2869633301476064,0.19799435848424715,43.08213676354328,0.14478900374244494,0.007832043893656992,1.6862165172107713,0.25941792572473404,40.95420946168567,0.17090527730498703,0.009598922760902129,2.144357285533614,0.3299011208513252,38.46719085560812,0.2071915739143212,0.011238123326633875,2.6859994797198175,0.4132306891876642,35.64847431099855,0.25743207883860286,0.012762275965033876,3.289584309516967,0.506089893771841,32.60245932841162,0.3252907292995092,0.013821734002039676,
23220.0,6.45,9.7875,85.3555,438.3325,0.0,9.7875,0.0,-0.21250000000000036,60.0,2.9055548907064983,16.81784218296168,4.276968497330864,10.55608233600247,14.833050833333333,3.4681225364625026,0.08541669966200495,50.0,0.08346632555648448,0.006398151092956599,32.666384372259195,0.32369212087947474,1.4414274149032604,0.22175806383127084,0.07823146961266597,50.585725850967385,28.268172406286595,97.12606682777778,0.0,0.3727995092002346,0.05735377064618993,49.385380707465146,0.08773864002313266,0.002756672107413538,0.5239107758782638,0.0806016578274252,48.54156292030046,0.09392752890797025,0.0037867232668519213,0.671397748070001,0.10329196124153861,47.49441146353517,0.10216180517462713,0.004702517698843556,0.8091984809810342,0.12449207399708219,46.28192528118146,0.11252504009936595,0.0054495869762341,0.9989559807508441,0.15368553550012987,44.85344728731574,0.12598709844528616,0.00642670158677161,1.2791690310895574,0.1967952355522396,43.123031302228966,0.14432301846559145,0.00779429905804907,1.6766569339319752,0.25794722060491926,41.00375259255131,0.17024497280019313,0.009559583278796024,2.1331561828877246,0.32817787429041917,38.52482653085862,0.2062672090605483,0.01120110264588936,2.673268585616897,0.41127209009490723,35.712911633884744,0.256154568280018,0.012730894102920498,3.2757609206260705,0.503963218557857,32.666384372259195,0.32369212087947474,0.013823388890896293,
23280.0,6.466666666666667,9.79,85.33866666666667,435.1633333333333,0.0,9.79,0.0,-0.21000000000000085,60.0,2.9058185510288994,16.81784218296168,4.276505086662249,10.555623580004418,14.832128666666668,3.468282713593808,0.08541194110133947,50.0,0.08346384636719496,0.006397959094646061,32.730296410868185,0.32210165728251655,1.433633302707712,0.22055896964734029,0.07794112195548286,50.66366697292287,28.3394474910643,97.37326897222222,0.0,0.37006307172477765,0.05693278026535041,49.3898909207798,0.0877040255116268,0.002736437475456932,0.520150600106878,0.08002316924721199,48.55198391225309,0.09384606665946285,0.0037601757713858763,0.6667261324727021,0.10257325114964647,47.511702591009346,0.10201780757043409,0.004671615597298895,0.8037818531045711,0.12365874663147247,46.306530273822254,0.1123024040814555,0.0054166278764631315,0.9925644468828136,0.15270222259735594,44.88583838367985,0.12566260172383478,0.006391533868030486,1.2714124059554963,0.1956019086085379,43.163738809202414,0.1438605526989738,0.007756625134061057,1.66713668623076,0.2564825671124246,41.05310871408938,0.16958957313903844,0.00952024770121529,2.121992179823945,0.32646033535753005,38.582293646790426,0.20534951947599178,0.011164003063779404,2.660569229096254,0.40931834293788527,35.77721574404628,0.2548859057554504,0.012699356520642802,3.2619364216789215,0.5018363725659879,32.730296410868185,0.32210165728251655,0.013824498947148989,
23340.0,6.483333333333333,9.7925,85.32183333333333,431.9941666666667,0.0,9.7925,0.0,-0.20749999999999957,60.0,2.9060822297604547,16.81784218296168,4.276041701734783,10.555164798265217,14.8312065,3.4684429045635836,0.08540718245753261,50.0,0.08346136372764389,0.006397766829251076,32.79419424001691,0.3205193233976972,1.4258682174160633,0.2193643411409328,0.07765085291648616,50.74131782583935,28.410714852759877,97.62045574722222,0.0,0.36734672035424387,0.056514880054499055,49.39436804431589,0.08766965429571473,0.002716351370533776,0.5164167947836719,0.07944873765902644,48.562332463746706,0.09376521098154134,0.0037338053232061075,0.662085241061408,0.10185926785560123,47.52888187655137,0.10187490222668812,0.00464089141129409,0.7983980312609747,0.12283046634784227,46.330989715879724,0.1120814659367691,0.005383821843596315,0.9862079618679379,0.1517243018258366,44.91805801178514,0.12534057568079504,0.006356485014875735,1.2636933826718921,0.1944143665649065,43.20425953597133,0.1434015800127081,0.007719023283604187,1.6576557684992854,0.2550239643845055,41.102277696375516,0.16893904337384957,0.009480917731474525,2.1108653533832693,0.32474851590511833,38.63959166123259,0.20443846102852234,0.011126826440675863,2.6479015643700974,0.40736947144155344,35.841385770127516,0.2536260383096687,0.012667664726156769,3.2481113559078527,0.4997094393704389,32.79419424001691,0.3205193233976972,0.01382506577106879,
23400.0,6.5,9.795,85.305,428.825,0.0,9.795,0.0,-0.20500000000000007,60.0,2.9063459269020204,16.81784218296168,4.275578342548282,10.55470599078505,14.830284333333331,3.4686031093735856,0.08540242373058791,50.0,0.08345887763687036,0.006397574296697718,32.85807664968533,0.3189451039412259,1.4181321506179052,0.21817417701813926,0.07736066798158248,50.81867849382093,28.481974491802347,97.86762715277779,0.0,0.3646503076518236,0.056100047331049785,49.39881232073382,0.08763552440479064,0.00269641270242027,0.5127091839096745,0.07887833598610376,48.57260904944768,0.09368495696890987,0.0037076108739974023,0.6574748965923773,0.10114998409113497,47.54594994134931,0.10173308034790814,0.004610344469030636,0.793046862478862,0.12200720961213261,46.355304245528565,0.11186221216867141,0.005351168782112725,0.979886406321717,0.1507517548187257,44.95010668940677,0.12502100110510125,0.006321555546220936,1.2560118880176594,0.193232598156563,43.244593740388616,0.1429460741613179,0.0076814946542327345,1.6482141734361277,0.2535714112978658,41.15125941792734,0.16829334876986135,0.00944159506315767,2.099775778745551,0.3230424274993155,38.696720040182676,0.20353398980744053,0.011089574637718425,2.6352657441304173,0.4054254990969873,35.905420846119746,0.2523749131901275,0.012635820239680129,3.234286264894841,0.497582502291514,32.85807664968533,0.3189451039412259,0.013825091013011548,
23460.0,6.516666666666667,9.7975,85.28816666666667,425.6558333333333,0.0,9.7975,0.0,-0.20250000000000057,60.0,2.9066096424544545,16.81784218296168,4.275115009102684,10.554247157563982,14.829362166666666,3.4687633280254704,0.08539766492050811,50.0,0.08345638809391318,0.006397381496912037,32.92194242419372,0.3173789834556561,1.4104250933517724,0.21698847590027268,0.0770705726613265,50.89574906648226,28.553226408620727,98.1147831888889,0.0,0.3619736872629287,0.05568825957891211,49.40322399091615,0.08760163388507601,0.002676620388894879,0.5090275925300103,0.07831193731230927,48.58281414132635,0.09360529975830766,0.003681591379664173,0.6528949224963847,0.1004453726917515,47.5629074045358,0.10159233321273096,0.004579974095992645,0.7877281938917327,0.12118895290642041,46.37947450100623,0.11164462939003673,0.0053186685871293715,0.9735996603543416,0.14978456313143718,44.9819849374272,0.12470385893253055,0.006286745967375329,1.2483678476385272,0.1920565919443888,43.28474168659316,0.142494009082744,0.007644040379132244,1.6388118920561674,0.2521249064701796,41.200053765681595,0.1676524548045041,0.009402281379960353,2.088723529228988,0.3213420814198443,38.753678257840356,0.2026360621232941,0.011052249516562807,2.6226619195369416,0.40348644915952947,35.96932011144215,0.25113247784739046,0.012603824593475643,3.220461688521702,0.4954556443879542,32.92194242419372,0.3173789834556561,0.013824576373139053,
23520.0,6.533333333333333,9.8,85.27133333333333,422.4866666666667,0.0,9.8,0.0,-0.1999999999999993,60.0,2.906873376418612,16.81784218296168,4.274651701397819,10.553788298602182,14.828440000000002,3.468923560520983,0.08539290602729668,50.0,0.08345389509781097,0.006397188429820077,32.98620148634174,0.31581097750150844,1.4027472228242275,0.21580726504988115,0.07677870527544911,50.97252777175771,28.624470603644024,98.36192385555556,0.0,0.35931671390724873,0.05527949444726903,49.40760329398043,0.08756798079946178,0.0026569733556799924,0.5053718467296642,0.07774951488148679,48.59294820866615,0.09352623452811776,0.0036557458003461107,0.6483451428813372,0.0997454065971288,47.579754883174104,0.10145265217325912,0.0045497796150475445,0.7824418727472003,0.12037567273033851,46.403501120569985,0.11142870432237068,0.005286321144532313,0.9673476035842046,0.1488227082437238,45.01369327977282,0.12438913024469335,0.006252056770137071,1.2407611860614194,0.19088633631714144,43.324703644950205,0.14204535889735603,0.007606661577107765,1.6294489137006334,0.2506844482616359,41.24866063497021,0.16701632716668371,0.009362978355534013,2.077708676289866,0.31964748865997944,38.810465796641466,0.20174463450765906,0.011014852939121855,2.610090240205306,0.40155234464697015,36.03308271102315,0.2498986799355202,0.012571679331635721,3.2066400321353954,0.49332923571313775,32.98620148634174,0.31581097750150844,0.013821656386306724,
23580.0,6.55,9.8025,85.2545,419.3175,0.0,9.8025,0.0,-0.1974999999999998,60.0,2.907137128795349,16.81784218296168,4.274188419433502,10.553329413899831,14.827517833333333,3.46908380686188,0.08538814705095735,50.0,0.08345139864760219,0.0063969950953478615,33.05499118329319,0.3141413859990992,1.3951005951015614,0.2146308607848556,0.07646627722666194,51.048994048984376,28.69570707730125,98.60904915277779,0.0,0.35667924337086526,0.054873729749363886,49.41195046729216,0.0875345632273488,0.0026374705363834683,0.501741773629231,0.07719104209680477,48.60301171807302,0.0934477564979763,0.003630073100433173,0.6438253825347925,0.09905005885150654,47.596492992245494,0.10131402865440761,0.004519760346544666,0.7771877464160926,0.11956734560247578,46.42738474245498,0.11121442379493537,0.005254126331107778,0.9611301151513181,0.14786617156174126,45.04523224335183,0.12407679626801964,0.006217488432886498,1.233191826708843,0.18972181949366818,43.36447989199176,0.14160009790696065,0.007569359352576299,1.6201252260472991,0.24925003477650756,41.29707992949546,0.16638493175605557,0.009323687653334245,2.0667312895225516,0.31795865992654637,38.867082147289516,0.20085966371293032,0.010977386767314634,2.5975508541954473,0.3996232083377611,36.09670779538105,0.24867346731246198,0.0125393860098586,3.192842493439173,0.49120653745218046,33.05499118329319,0.3141413859990992,0.013797538696222578,
23640.0,6.566666666666666,9.805,85.23766666666667,416.1483333333333,0.0,9.805,0.0,-0.19500000000000028,60.0,2.9074008995855234,16.81784218296168,4.273725163209636,10.552870503457033,14.826595666666668,3.469244067049847,0.0853833879914931,50.0,0.08344889874232524,0.006396801493421417,33.12368756122199,0.31248281250511434,1.387485166177996,0.21345925633507631,0.0761542892356511,51.12514833822003,28.76693583002141,98.85615908055556,0.0,0.35406113249842464,0.0544709434612961,49.4162657464777,0.08750137926449228,0.0026181108724406266,0.498137201380651,0.07663649252010016,48.61300513348469,0.09336986092838874,0.003604572248580018,0.6393354669263793,0.09835930260405835,47.61312234463641,0.10117645415326082,0.004489915608413164,0.7719656624014208,0.11876394806175705,46.45112600483263,0.11100177474388216,0.005222084014671724,0.9549470737306359,0.14691493442009784,45.07660235799168,0.12376683837275632,0.006183041420682156,1.2256596919132805,0.18856302952512008,43.4040707103558,0.14115820059381878,0.007532134795562584,1.6108408151208276,0.2478216638647427,41.34531156130356,0.16575823468230091,0.009284410926471587,2.0557914366597387,0.3162756056399598,38.92352680878616,0.1999811067121008,0.010939852862812849,2.585043908000221,0.39769906276926476,36.16019452070325,0.24745678804043117,0.012506946195226298,3.1790692731483827,0.48908758048436657,33.12368756122199,0.31248281250511434,0.01377322029079009,
23700.0,6.583333333333333,9.8075,85.22083333333333,412.97916666666663,0.0,9.8075,0.0,-0.19250000000000078,60.0,2.907664688789989,16.81784218296168,4.273261932726072,10.552411567273928,14.8256735,3.469404341086612,0.0853786288489071,50.0,0.08344639538101814,0.006396607623966738,33.192289600938075,0.3108351977892521,1.379900891591633,0.21229244486025126,0.07584274586362955,51.20099108408366,28.83815686223351,99.10325363888889,0.0,0.3514622391853677,0.0540711137208258,49.42054936543686,0.0874684270228467,0.0025988933130569603,0.4945579591629318,0.07608583987122028,48.62292891618011,0.0932925431203475,0.0035792422177191585,0.6348752222101209,0.09767311110924938,47.62964355112616,0.10103992023843288,0.004460244716258388,0.7667754683472211,0.11796545666880325,46.47472554576924,0.11079074421139087,0.005190194054199737,0.9487983575452803,0.14596897808388928,45.10780415637694,0.1234592380719657,0.006148716185355618,1.218164702931586,0.1874099542971671,43.44347638872633,0.14071964161965053,0.007494988981694428,1.601595665303262,0.24639933312357876,41.393355450758136,0.16513620226438416,0.009245149817565634,2.044889183572949,0.3145983359342998,38.97979928846095,0.19910892069852026,0.010902253086789937,2.5725695465342393,0.3957799302360368,36.22354204892503,0.24624859038628194,0.012474361465981687,3.1653205711233747,0.48697239555744226,33.192289600938075,0.3108351977892521,0.013748702025007997,
23760.0,6.6,9.81,85.204,409.81,0.0,9.81,0.0,-0.1899999999999995,60.0,2.9079284964096033,16.81784218296168,4.272798727982693,10.551952605350639,14.824751333333333,3.469564628973879,0.08537386962320266,50.0,0.08344388856271885,0.0063964134869098155,33.26079628499021,0.3091984827850603,1.3723477264253277,0.2111304194500504,0.07553165166305598,51.27652273574672,28.909370174366554,99.35033282777778,0.0,0.34888242237021655,0.05367421882618716,49.42480155635558,0.08743570463041357,0.002579816815151126,0.4910038771778579,0.07553905802736274,48.63278352478909,0.09321579841495484,0.0035540819850739536,0.6304444752266642,0.09699145772717911,47.64605722037501,0.10090441854943491,0.00443074698345669,0.7616170120472654,0.1171718480072716,46.49818400318561,0.11058131934481405,0.005158456299955705,0.942683844379671,0.1450282837507186,45.13883817398766,0.12315397702053009,0.006114513165609292,1.2107067799593811,0.18626258153221248,43.48269722177193,0.14028439582465455,0.007457922972204933,1.59238975934466,0.24498303989917847,41.44121152651186,0.16451880102981817,0.009205905958601823,2.0340245942732795,0.31292686065742764,39.03589910199959,0.1982430630856514,0.01086458929966927,2.56012791312294,0.39386583278814463,36.286749547808114,0.24504882282186097,0.012441633411299335,3.151596586351341,0.4848610132848217,33.26079628499021,0.3091984827850603,0.013723984772033848,
23820.0,6.616666666666666,9.8125,85.18716666666667,406.6408333333333,0.0,9.8125,0.0,-0.1875,60.0,2.908192322445223,16.81784218296168,4.272335548979288,10.55149361768738,14.823829166666668,3.4697249307134266,0.08536911031438348,50.0,0.08344137828646518,0.006396219082176631,33.32920659775918,0.3075726085907681,1.3648256253076059,0.20997317312424707,0.07522101117721741,51.35174374692394,28.980575766849544,99.59739664722223,0.0,0.34632154202691845,0.05328023723491053,49.42902254971852,0.08740321023108946,0.0025608803432980998,0.4874747866456869,0.07499612102241336,48.6425694153017,0.0931396221930496,0.0035290905321709864,0.626043053505415,0.09631431592391,47.66236395891269,0.1007699407960473,0.0044014217212492435,0.7564901414536453,0.11638309868517621,46.52150201481675,0.11037348739582788,0.005126870593620048,0.9366034115925574,0.14409283255270114,45.169704949037865,0.12285103701415977,0.0060804327871135655,1.2032858421454475,0.1851208987916073,43.52173351008495,0.13985243822651802,0.0074209378139336035,1.5832230783738677,0.24357278128828733,41.48887972547758,0.16390599771391778,0.009166680970792429,2.023197730912402,0.3112611893711387,39.09182577347034,0.19738349150682236,0.010826863360877681,2.547719149491883,0.3919567922295205,36.34981619101752,0.24385743402436647,0.012408763631056807,3.137897516928236,0.4827534641428055,33.32920659775918,0.3075726085907681,0.013699069423104948,
23880.0,6.633333333333334,9.815,85.17033333333333,403.47166666666664,0.0,9.815,0.0,-0.1850000000000005,60.0,2.9084561668977047,16.81784218296168,4.271872395715801,10.551034604284201,14.822907,3.469885246306908,0.08536435092245229,50.0,0.08343886455129464,0.006396024409693143,33.3975195255516,0.30595751647010117,1.3573345424136252,0.20882069883286541,0.07491082893980844,51.42665457586374,29.051773640111474,99.84444509722222,0.0,0.3437794591572453,0.05288914756265312,49.43321257432141,0.08737094198451666,0.002542082869673168,0.48397051980083544,0.07445700304628237,48.65228704107794,0.09306400987483743,0.0035042668448514447,0.6216707852665804,0.0956416592717816,47.678564371126896,0.10063647875769866,0.004372268238834631,0.7513947046852283,0.11559918533618897,46.544680218172175,0.11016723571959092,0.005095436768417061,0.9305569361299522,0.14316260555845417,45.20040502241425,0.12255039998840686,0.006046475462605283,1.1959018076061156,0.18398489347786395,43.560585560119996,0.13942374401943142,0.007384034539331896,1.5740956019094277,0.24216855413991195,41.536359992798246,0.16329775925905005,0.00912747646444001,2.0124086537838064,0.3096013313513548,39.147578835350245,0.19653016381495547,0.010789077128595448,2.535343395756279,0.3900528301163506,36.41274115819835,0.24267437287668314,0.012375753735604178,3.1242235600407806,0.4806497784678124,33.3975195255516,0.30595751647010117,0.013673956887455319,
23940.0,6.65,9.817499999999999,85.1535,400.3025,0.0,9.817499999999999,0.0,-0.182500000000001,60.0,2.9087200297679034,16.81784218296168,4.2714092681920475,10.550575565141289,14.821984833333337,3.4700455757560817,0.08535959144741279,50.0,0.08343634735624463,0.006395829469385303,33.46573405669285,0.30435314785311307,1.3498744314661737,0.20767298945633442,0.07460110947451482,51.50125568533826,29.12296379458134,100.09147817777777,0.0,0.34125603578324903,0.052500928582038316,49.43737185728342,0.08733889806593553,0.0025234233739962475,0.48049090988755333,0.07392167844423897,48.66193685285735,0.09298895691952545,0.0034796099132821112,0.6173274994231208,0.09497346144971089,47.69465905925251,0.1005040242828494,0.0043432858434595545,0.7463305500359866,0.11482008462092101,46.56771925049678,0.10996255177390574,0.005064154649241703,0.9245442945379646,0.14223758377507148,45.23093893761531,0.12225204801768386,0.006012641591987555,1.1885545934396444,0.18285455283686838,43.59925368413198,0.1389982885731058,0.0073472141664712165,1.5650073078706241,0.2407703550570191,41.583652281815894,0.16269405281388052,0.009088294038803513,2.0016574213242935,0.3079472955883528,39.20315782854876,0.19568303808230506,0.010751232459512927,2.523000790410748,0.3881539677554997,36.475523635050955,0.24149958846772493,0.012342605345530888,3.1105749119485515,0.4785499864536233,33.46573405669285,0.30435314785311307,0.013648648092229099,
24000.0,6.666666666666667,9.82,85.13666666666667,397.1333333333333,0.0,9.82,0.0,-0.17999999999999972,60.0,2.908983911056677,16.81784218296168,4.270946166407876,10.55011650025879,14.821062666666666,3.470205919062678,0.08535483188926812,50.0,0.08343382670035243,0.00639563426117905,33.533849181621406,0.3027594443369822,1.3424452457367146,0.2065300378056484,0.07429185729459209,51.57554754263285,29.19414623068814,100.33849588888889,0.0,0.33875113493977294,0.05211555922150353,49.44150062405957,0.08730707666603707,0.002504900843476099,0.47703579115558775,0.07339012171624427,48.67151929876891,0.09291445882495884,0.0034551187319655785,0.6130130255826113,0.09430969624347865,47.71064862336101,0.10037256928838163,0.004314473840509536,0.7412975259832011,0.11404577322818478,46.590619748732124,0.10975942311838942,0.005033024052785495,0.9185653629755349,0.1413177481500823,45.26130724069081,0.12195596331428551,0.005978931562429679,1.1812441157405926,0.18172986396009116,43.63773820011455,0.13857604743178556,0.007310477699051798,1.5559581725886553,0.23937818039825468,41.63075655403998,0.1620948457326107,0.009049135281968823,1.9909440901157105,0.3062990907870324,39.25856230243179,0.19484207260016173,0.010713331208582977,2.5106914703193173,0.3862602262029719,36.53816281340661,0.24033303009274107,0.01230932009143082,3.0969517679661602,0.47645411814864,33.533849181621406,0.3027594443369822,0.013623143982391284,
24060.0,6.683333333333334,9.8225,85.11983333333333,393.96416666666664,0.0,9.8225,0.0,-0.1775000000000002,60.0,2.9092478107648807,16.81784218296168,4.270483090363134,10.549657409636866,14.8201405,3.470366276228433,0.0853500722480219,50.0,0.08343130258265503,0.006395438785000307,33.60186389298193,0.3011763476868322,1.3350469380464696,0.20539183662253377,0.07398307690244799,51.6495306195353,29.26532094886086,100.58549823055556,0.0,0.33626462066701707,0.05173301856415647,49.44559909845266,0.08727547599081917,0.0024865142727558687,0.47360499885583784,0.07286230751628274,48.68103482434058,0.09284051112726376,0.0034307922997499074,0.6087271940490147,0.09365033754600226,47.72653366135027,0.10024210575899332,0.004285831533596629,0.7362954811955386,0.1132762278762367,46.613382349478236,0.10955783741364891,0.00500204478766253,0.9126200172270673,0.14040307957339498,45.29151048018144,0.12166212822741666,0.005945345748467612,1.1739702896141764,0.18061081378679636,43.67603943173758,0.13815699631326833,0.00727382612641625,1.546948170817934,0.23799202627968216,41.6776727791143,0.16150010557421723,0.00901000177072131,1.980268714886931,0.30465672536722016,39.31379181484289,0.1940072258785708,0.010675375228779593,2.498415570705651,0.38437162626240784,36.600657891300806,0.239174647253641,0.012275899613666486,3.0833543224455284,0.4743622034531582,33.60186389298193,0.3011763476868322,0.013597445520631801,
24120.0,6.7,9.825,85.103,390.79499999999996,0.0,9.825,0.0,-0.1750000000000007,60.0,2.9095117288933716,16.81784218296168,4.270020040057751,10.54919829327558,14.81921833333333,3.4705266472550105,0.08534531252367679,50.0,0.08342877500218933,0.0063952430407749885,33.66977718571864,0.2996037998365413,1.327679460767547,0.20425837857962262,0.07367477278922491,51.72320539232452,29.33648794952849,100.83248520277778,0.0,0.33379635800315904,0.051353285846639854,49.449667502625545,0.08724409426144264,0.002468262663858023,0.47019836923599995,0.0723382106516923,48.69048387250925,0.09276710940049201,0.0034066296198378976,0.6044698358243669,0.0929953593575949,47.74231476893439,0.10011262574660103,0.004257358224647789,0.7313242645410056,0.11251142531400087,46.63600768895578,0.10935778242046297,0.004971216654532928,0.9067081327149612,0.1394935588792248,45.32154920705875,0.12137052524222527,0.005911884512106114,1.166733029190612,0.179497389106248,43.714157708284695,0.13774111110792403,0.007237260423564429,1.5379772757475116,0.23661188857654025,41.724400934783,0.16090980010168515,0.008970895070422369,1.9696313485160744,0.3030202074640114,39.36884593212367,0.19317845664603206,0.010637366370856549,2.486173225143521,0.38248818848361865,36.66300807304645,0.23802438965929534,0.012242345562129664,3.0697827687582593,0.4722742721166553,33.66977718571864,0.2996037998365413,0.013571553687269144,
24180.0,6.716666666666667,9.827499999999999,85.08616666666667,387.62583333333333,0.0,9.827499999999999,0.0,-0.1725000000000012,60.0,2.909775665443006,16.81784218296168,4.269557015491506,10.54873915117516,14.818296166666665,3.4706870321442005,0.08534055271623671,50.0,0.08342624395799195,0.00639504702842899,33.73758805716921,0.29804174288953317,1.3203427658241091,0.20312965628063218,0.07336694943438032,51.7965723417589,29.407647233120013,101.07945680555555,0.0,0.33134621297702843,0.05097634045800437,49.45370605711311,0.08721292971408942,0.0024501450261306124,0.4668157395362046,0.07181780608249301,48.69986688363056,0.09269424925627,0.0033826296997953587,0.6002407826103769,0.09234473578621184,47.75799253963445,0.09998412136974319,0.0042290532139899195,0.7263837250947776,0.11175134232227348,46.65849640296893,0.10915924599896971,0.004940539446228076,0.9008295845120405,0.13858916684800623,45.351423974665614,0.121081136978839,0.005878548202920664,1.1595322476394423,0.1783895765599142,43.752093364590856,0.13732836787771172,0.007200781551169655,1.529045459012623,0.2352377629250189,41.77094100685628,0.16032389728122967,0.008931816734888631,1.9590320420329677,0.30138954492814884,39.42372422913366,0.19235572384918387,0.010599306483106696,2.473964565547518,0.38060993316115665,36.72521256930628,0.23688220722582531,0.012208659596002924,3.0562372992781115,0.4701903537350941,33.73758805716921,0.29804174288953317,0.013545469480147787,
24240.0,6.733333333333333,9.83,85.06933333333333,384.45666666666665,0.0,9.83,0.0,-0.16999999999999993,60.0,2.91003962041464,16.81784218296168,4.2690940166643285,10.548279983335673,14.817374000000001,3.4708474308976704,0.08533579282570448,50.0,0.08342370944909945,0.006394850747888198,33.805295507158796,0.2964901191195621,1.3130368046935825,0.20200566226055117,0.07305961130526667,51.86963195306417,29.478798800064418,101.32641303888889,0.0,0.3289140526008353,0.050602161938590046,49.45771498083407,0.08718198059982275,0.0024321603761931487,0.46345694798464554,0.0713010689207147,48.709184295488896,0.092621926343451,0.0033587915515590483,0.596039866809941,0.09169844104768324,47.77356756476894,0.09985658481299381,0.0042009158004359115,0.721473712146905,0.11099595571490847,46.680849126868594,0.10896221610785993,0.004910012947872522,0.8949842473538802,0.13768988420828926,45.381135338656954,0.12079394619140621,0.00584533715816038,1.1523678571838432,0.17728736264366818,43.789846740979456,0.13691874285520178,0.0071643904555991345,1.5201526907063487,0.23386964472405364,41.81729298917465,0.15974236528152205,0.008892768306274279,1.9484708446218437,0.2997647453264375,39.4784262892682,0.1915389866524837,0.010561197411123935,2.4617897221640006,0.3787368803329232,36.787270597164365,0.2357480500768823,0.012174843383517597,3.042718105363581,0.4681104777482432,33.805295507158796,0.2964901191195621,0.013519193914530714,
24300.0,6.75,9.8325,85.0525,381.2875,0.0,9.8325,0.0,-0.16750000000000043,60.0,2.9103035938091306,16.81784218296168,4.268631043575993,10.547820789757342,14.816451833333335,3.4710078435172127,0.08533103285208395,50.0,0.08342117147454811,0.006394654199078485,33.872898538092294,0.294948870971526,1.3057615284079105,0.2008863889858324,0.07275276285671778,51.94238471592089,29.549942650790683,101.57335390277778,0.0,0.3264997448629517,0.050230729978915645,49.46169449110287,0.08715124518444828,0.002414307737883592,0.4601218337932015,0.0707879744297233,48.71843654330711,0.092550136347772,0.003335114191444055,0.5918669215285737,0.09105644946593441,47.78904043344485,0.0997300083263783,0.004172945281367357,0.7165940752098982,0.11024524233998433,46.703066495516055,0.10876668080357726,0.0048796369370068815,0.8891719956510287,0.1367956916386198,45.410683856940594,0.12050893576714403,0.00581225170285149,1.145239769114908,0.17619073370998586,43.827418183199235,0.13651221244259748,0.007128088068935057,1.5112989393913911,0.2325075291371371,41.8634568835722,0.1591651724729085,0.00885375131495758,1.9379478036242757,0.29814581594219625,39.53295170447466,0.19072820443788777,0.010523040997568067,2.44964882356229,0.37686904977881386,36.84918138019603,0.23462186854392808,0.012140898601710415,3.0292253773405875,0.46603467343701344,33.872898538092294,0.294948870971526,0.013492728022993283,
24360.0,6.766666666666667,9.834999999999999,85.03566666666667,378.11833333333334,0.0,9.834999999999999,0.0,-0.16500000000000092,60.0,2.9105675856273336,16.81784218296168,4.268168096226452,10.547361570440216,14.815529666666666,3.471168270004475,0.08532627279537772,50.0,0.08341863003337413,0.006394457381925713,33.94039615504894,0.29341794106222524,1.298516887554848,0.19977182885459202,0.07244640853062789,52.01483112445152,29.62107878572779,101.82027939722222,0.0,0.3241031587207467,0.049862024418576414,49.46564480364151,0.08712072174837623,0.002396586142205004,0.4568102371530511,0.07027849802354633,48.727624059756856,0.0924788749915117,0.003311596640150405,0.5877217805757557,0.09041873547319319,47.80441173254914,0.09960438422479576,0.004145140952817927,0.7117446640261884,0.10949917908095207,46.72514914324719,0.10857262823952443,0.00484941118370974,0.8833927035011274,0.1359065697694042,45.44007008961875,0.1202260887253892,0.0057792921499012495,1.1381478938059082,0.17509967597013973,43.86480804236099,0.13610875321076069,0.0070918753089999065,1.5024841721119626,0.2311514110941481,41.90943269983942,0.1585922874266244,0.008814767279428537,1.9274629645423471,0.2965327637757457,39.587300075268665,0.18992333680450413,0.010484839081928543,2.437541996626109,0.3750064610194014,36.91094414853759,0.23350361316649385,0.012106826936181037,3.015759304485282,0.4639629699208126,33.94039615504894,0.29341794106222524,0.013466072855305544,
24420.0,6.783333333333333,9.8375,85.01883333333333,374.94916666666666,0.0,9.8375,0.0,-0.16249999999999964,60.0,2.910831595870107,16.81784218296168,4.2677051746154735,10.54690232538453,14.814607500000003,3.471328710361259,0.08532151265558977,50.0,0.0834160851246134,0.006394260296355725,34.007787365874776,0.29189727218115535,1.291302832279294,0.19866197419681447,0.07214055275553738,52.08697167720705,29.692207205304715,102.06718952222222,0.0,0.32172416409347354,0.049496025245149775,49.46956613259098,0.08709040858648648,0.0023789946272731455,0.4535219992302815,0.06977261526619716,48.73674727496827,0.09240813803315547,0.0032882379227695546,0.5836042784662019,0.0897852736101849,47.81968204674024,0.09947970488744627,0.004117502109553861,0.7069253285754709,0.10875774285776475,46.74709770383722,0.10838004666527304,0.0048193354507175545,0.8776462447009246,0.13502249918475762,45.46929459892968,0.11994538821665408,0.005746458800202858,1.1310921407265273,0.1740141754963888,43.90201667487453,0.1357083418982327,0.007055753079380889,1.4937083544057803,0.22980128529319696,41.95522045568498,0.15802367891400293,0.008775817706182298,1.9170163710420545,0.2949255955449315,39.641471010748,0.18912434356824856,0.010446593500292645,2.4254693665452636,0.37314913331465593,36.97255813895494,0.23239323469242978,0.012072630080845581,3.002320075006963,0.46189539615491737,34.007787365874776,0.29189727218115535,0.013439229478318993,
24480.0,6.8,9.84,85.002,371.78,0.0,9.84,0.0,-0.16000000000000014,60.0,2.911095624538305,16.81784218296168,4.267242278743015,10.546443054590318,14.813685333333334,3.471489164589207,0.08531675243272276,50.0,0.08341353674730173,0.006394062942294354,34.07507118127664,0.290386807291264,1.2841193122846728,0.19755681727456503,0.0718351999462144,52.15880687715327,29.763327909950434,102.31408427777778,0.0,0.3193626318552093,0.049132712593109126,49.473458690523096,0.08706030400799308,0.002361532238264241,0.45025696216149175,0.06927030187099872,48.74580661654041,0.09233792126705938,0.003265037068789778,0.5795142504210473,0.08915603852631497,47.834851958440154,0.09935596275726337,0.00409002804515457,0.7021359190819253,0.1080209106279885,46.768912810465864,0.10818892442578222,0.00478940949354556,0.8719324927581846,0.1341434604243361,45.49835794918989,0.11966681752168748,0.005713751942739931,1.124072418457067,0.17293421822416416,43.93904444238496,0.13531095541026375,0.007019722269460349,1.4849714503161666,0.22845714620248717,42.00082017669648,0.1574593159056843,0.008736904089613695,1.9066080649569397,0.293324317685683,39.69546412860547,0.1883311847614908,0.010408306085114782,2.4134310568075747,0.3712970856627038,37.03402259491123,0.2312906840781465,0.012038309737688824,2.9889078760311203,0.45983198092786465,34.07507118127664,0.290386807291264,0.01341219897584267,
24540.0,6.816666666666666,9.8425,84.98516666666667,368.6108333333333,0.0,9.8425,0.0,-0.15750000000000064,60.0,2.9113596716327854,16.81784218296168,4.266779408608824,10.545983758057842,14.812763166666665,3.4716496326901374,0.08531199212678071,50.0,0.08341098490047476,0.006393865319667423,34.14224661491444,0.2888864895297299,1.2769662768343486,0.19645635028220748,0.07153035450324202,52.23033723165651,29.834440900093913,102.5609636638889,0.0,0.3170184338278461,0.048772066742745555,49.477322688451686,0.08703040633631276,0.002344198027363187,0.4470149690493904,0.06877153369990621,48.75480250955102,0.0922682205231222,0.003241993112101327,0.5754515323689559,0.08853100497983936,47.8499220478265,0.0992331503403526,0.004062718052091463,0.6973762860213193,0.10728865938789528,46.790595095682846,0.10799924996062203,0.0047596330606060056,0.8662513209034918,0.1332694339851526,45.52726070673633,0.11939036005054156,0.005681171854692857,1.117088634702622,0.17185978995424955,43.9758917117091,0.13491657081784003,0.006983783754444861,1.476273422404251,0.22711898806219247,42.046231896300704,0.15689916757081507,0.00869802791191554,1.8962380862919517,0.29172893635260794,39.74927905514083,0.18754382063268707,0.010369978664988011,2.401427189191056,0.36945033679862405,37.09533676663305,0.2301959124888521,0.012003867616518615,2.9755228935826,0.45777275285886154,34.14224661491444,0.2888864895297299,0.013384982448520155,
24600.0,6.833333333333333,9.844999999999999,84.96833333333333,365.44166666666666,0.0,9.844999999999999,0.0,-0.15500000000000114,60.0,2.9116237371544114,16.81784218296168,4.266316564212854,10.545524435787145,14.811841,3.4718101146656988,0.08530723173776629,50.0,0.08340842958316781,0.006393667428400735,34.20931268349473,0.2873962622087087,1.2698436747530883,0.195360565346629,0.07122602081260132,52.301563252469116,29.905546176164126,102.80782768055556,0.0,0.3146914427741341,0.04841406811909755,49.48115833584427,0.08700071390893171,0.0023269910537120353,0.4437958639583892,0.06827628676282911,48.76373537656684,0.09219903166645745,0.0032191050910012065,0.5714159609471505,0.08791014783802316,47.86489289282536,0.09911126020543304,0.0040355714218053285,0.6926462801279916,0.10656096617353716,46.81214519137409,0.1078110118032022,0.004730005893327727,0.8606026021019477,0.13240040032337658,45.55600343986932,0.11911599934164233,0.00564871880154405,1.1101406963072233,0.17079087635495743,44.01255885477179,0.1345251653567132,0.006947938395398756,1.4676142317612706,0.22578680488634933,42.091455655722726,0.1563432032762495,0.008659190642980485,1.8859064732275352,0.2901394574196208,39.8029154252712,0.18676221164600604,0.010331613064416434,2.3894578837563416,0.3676089051932833,37.15649991117658,0.2291088712987649,0.011969305434714528,2.9621653125688994,0.4557177403952153,34.20931268349473,0.2873962622087087,0.01335758101370077,
24660.0,6.85,9.8475,84.9515,362.2725,0.0,9.8475,0.0,-0.15249999999999986,60.0,2.9118878211040267,16.81784218296168,4.265853745554896,10.545065087778438,14.810918833333334,3.471970610517673,0.08530247126568319,50.0,0.08340587079441628,0.006393469268420089,34.27626840686319,0.28591606881608955,1.2627514544285625,0.19426945452747116,0.07092220324525933,52.372485455714376,29.97664373859004,103.05467632777778,0.0,0.3123815323907751,0.04805869729088848,49.48496584063316,0.08697122507727709,0.002309910383358982,0.44059949191019204,0.06778453721695263,48.77260563765386,0.09213035059707002,0.0031963720481971714,0.5674073735023671,0.08729344207728726,47.879765069103854,0.09899028498328656,0.004008587444783385,0.6879457524017192,0.10583780806180296,46.83356372872837,0.1076241985800068,0.0047005277262723855,0.8549862090647626,0.13153633985611732,45.58458671879575,0.11884371906086481,0.005616393037185086,1.1032285092679446,0.16972746296429916,44.04904624854206,0.1341367164264318,0.006912187039278761,1.458993838020965,0.22446059046476385,42.13649150394449,0.15579139258574345,0.008620393740305543,1.875613262123944,0.28855588648060676,39.85637288254025,0.18598631848094588,0.01029321110359116,2.3775232588393616,0.3657728090522095,37.21751129249182,0.22802951209133046,0.011934624916980052,2.9488353167635926,0.4536669718097835,34.27626840686319,0.28591606881608955,0.013329995805306805,
24720.0,6.866666666666666,9.85,84.93466666666666,359.10333333333335,0.0,9.85,0.0,-0.15000000000000036,60.0,2.9121519234824933,16.81784218296168,4.2653909526348475,10.54460571403182,14.809996666666667,3.4721311202477536,0.08529771071053455,50.0,0.08340330853325513,0.006393270839651265,34.3431128080972,0.2844458530162403,1.2556895638128869,0.19318300981736722,0.07061890615675587,52.44310436187113,30.04773358780062,103.30150960555557,0.0,0.31008857730156747,0.04770593496947192,49.48874540922687,0.08694193820658634,0.0022929550892076267,0.4374256988793807,0.06729626136605857,48.781413710387326,0.09206217324953592,0.003173793030811334,0.5634256080917326,0.08668086278334347,47.894539150063444,0.09887021736621017,0.003981765410634552,0.683274554114467,0.10511916217145646,46.85485133820422,0.1074387990098355,0.004671198287252154,0.8494020142607397,0.13067723296319073,45.61301111557247,0.11857350300061423,0.005584194804022946,1.096351978748974,0.16866953519214983,44.085354274969184,0.13375120158937445,0.006876530518970636,1.450412199372065,0.22314033836493305,42.18133949766237,0.15524370525914605,0.008581638648900158,1.8653584875257765,0.2869782288501195,39.90965107912612,0.1852161020319435,0.010254774598167593,2.3656234310442725,0.3639420663145035,37.27837018148656,0.22695778665941402,0.011899827795089024,2.9355330887898927,0.45162047519844506,34.3431128080972,0.2844458530162403,0.013302227973699843,
24780.0,6.883333333333334,9.8525,84.91783333333333,355.93416666666667,0.0,9.8525,0.0,-0.14750000000000085,60.0,2.912416044290669,16.81784218296168,4.264928185452568,10.544146314547433,14.8090745,3.472291643857668,0.08529295007232346,50.0,0.08340074279871922,0.006393072142020028,34.40984491359801,0.28298555865074915,1.2486579504242077,0.1921012231421858,0.07031613388679292,52.51342049575792,30.11881572422483,103.54832751388889,0.0,0.3078124530506008,0.047355762007784734,49.49249724652108,0.08691285167578182,0.0022761242509666824,0.4342743317889976,0.06681143565984579,48.79016000986224,0.0919944955926848,0.003151367090383106,0.5594705034835692,0.08607238515131833,47.90921570683339,0.09875105010747356,0.003955104608163396,0.6786325368170218,0.10440500566415721,46.876008649497535,0.10725480190304938,0.004642017297445178,0.8438498899276524,0.12982305998886962,45.64127720405044,0.11830533507891028,0.005552124333087272,1.0895110090956452,0.16761707832240696,44.12148332091866,0.13336859856978447,0.006840969653328699,1.4418692725708677,0.22182604193397965,42.22599970124401,0.15470011125158886,0.00854292680119717,1.855142182166731,0.28540648956411246,39.962749675848116,0.18445152340797355,0.010216305359045386,2.3537585152366365,0.36211669465179025,37.339075856088506,0.22589364700549838,0.011864915807636045,2.9222588101043527,0.44957827847759274,34.40984491359801,0.28298555865074915,0.013274278685539986,
24840.0,6.9,9.854999999999999,84.901,352.765,0.0,9.854999999999999,0.0,-0.14500000000000135,60.0,2.912680183529409,16.81784218296168,4.264465444007886,10.543686889325448,14.808152333333334,3.4724521813491687,0.08528818935105371,50.0,0.08339817358984329,0.006392873175452134,34.47646375318336,0.2815351297391441,1.2416565613483252,0.19102408636128082,0.07001389075882275,52.58343438651674,30.189890148291628,103.79513005277778,0.0,0.3055530360955007,0.0470081593993078,49.49622155590989,0.08688396387734304,0.0022594169551000687,0.43114523850612546,0.06633003669325008,48.79884494870336,0.09192731362928748,0.003129093282872142,0.5555418991581256,0.08546798448586547,47.92379530826428,0.09863277602078331,0.003928604325443619,0.6740195523455111,0.10369531574546326,46.89703629150953,0.10707219616082396,0.004612984471510706,0.8383297080835139,0.12897380124361751,45.669385559818714,0.11803919933847962,0.005520181844138494,1.08270550384843,0.16657007751514305,44.157433778108214,0.1329888852528068,0.006805505247215349,1.4333650129539008,0.22051769430060014,42.270472186684565,0.15416058071266894,0.00850425961696688,1.8449643769745818,0.2838406733807049,40.015668342172376,0.18369254393213647,0.01017780519214928,2.3419286245368536,0.36029671146720826,37.399627601307294,0.22483704534185422,0.011829890699782908,2.9090126609807094,0.44754040938164763,34.47646375318336,0.2815351297391441,0.013246149123643303,
24900.0,6.916666666666667,9.8575,84.88416666666666,349.5958333333333,0.0,9.8575,0.0,-0.14250000000000007,60.0,2.912944341199572,16.81784218296168,4.264002728300686,10.54322743836598,14.807230166666667,3.47261273272396,0.0852834285467282,50.0,0.08339560090566187,0.006392673939873328,34.542968360179074,0.28009451047962314,1.2346853432403613,0.18995159126774788,0.06971218107963906,52.65314656759638,30.26095686042997,104.04191722222222,0.0,0.30331020380072354,0.04666310827703439,49.499918539296665,0.0868552732171828,0.002242832294777175,0.4280382678374653,0.06585204120576389,48.80746893707569,0.09186062339574384,0.0031069706686601695,0.5516396353082356,0.08486763620126701,47.93827852092222,0.0985153879797494,0.0039022638498900086,0.6694354528278079,0.1029900696658166,46.91793489231521,0.10689097077440604,0.004584099517703222,0.8328413405377394,0.12812943700580606,45.69733676014947,0.11777507994584845,0.005488367545774531,1.0759353657568844,0.16552851780875144,44.193206043043645,0.13261203968352656,0.0067701380915454745,1.4248993744506666,0.21921528837702564,42.31475703356196,0.1536250839856319,0.00846563850323423,1.834825101076367,0.2822807847809795,40.06840675621576,0.18293912514124558,0.010139275898214839,2.330133870313849,0.3584821338944383,37.46002470929462,0.22378793409071374,0.011794754223004578,2.8957948204938746,0.4455068954605961,34.542968360179074,0.28009451047962314,0.013217840486834831,
24960.0,6.933333333333334,9.86,84.86733333333333,346.4266666666666,0.0,9.86,0.0,-0.14000000000000057,60.0,2.9132085173020132,16.81784218296168,4.263540038330828,10.542767961669174,14.806308000000003,3.472773297983771,0.0852786676593503,50.0,0.0833930247452093,0.006392474435209336,34.60935777151043,0.2786636452497764,1.2277442423264642,0.1888837295886868,0.06941100913897125,52.722557576735355,30.332015861068818,104.28868902222223,0.0,0.30108383443089964,0.0463205899124461,49.503588397105034,0.08682677811452348,0.0022263693698238995,0.42495326952491247,0.06537742608075577,48.81603238269473,0.09179442096177601,0.0030849983125528224,0.5477635528399062,0.08427131582152403,47.95266590908288,0.09839887891735921,0.003876082468329378,0.664880090689822,0.10228924472151107,46.9387050791322,0.10671111482437824,0.004555362137985908,0.8273846589021993,0.12728994752341527,45.72513138394269,0.11751296119044605,0.005456681635540139,1.0692004967935549,0.16449238412208536,44.22880051695455,0.1322380400660109,0.006734868963329532,1.4164723095964675,0.217918816860995,42.358854328991555,0.15309359160654934,0.008427064854199084,1.8247243818037937,0.2807268279698144,40.120964604749105,0.18219122878539587,0.010100719272573278,2.3183743621790134,0.3566729787967713,37.520266479404036,0.2227462658844215,0.011759508134835617,2.882605466504073,0.4434777640775497,34.60935777151043,0.2786636452497764,0.013189353989801589,
25020.0,6.95,9.862499999999999,84.8505,343.2575,0.0,9.862499999999999,0.0,-0.13750000000000107,60.0,2.91347271183759,16.81784218296168,4.263077374098179,10.542308459235155,14.805385833333334,3.47293387713032,0.0852739066889232,50.0,0.08339044510751971,0.006392274661385873,34.67563102779401,0.27724247860728113,1.2208332044055568,0.18782049298547027,0.06911037920907531,52.79166795594443,30.40306715063712,104.53544545277778,0.0,0.29887380714422623,0.04598058571449634,49.50723132828968,0.08679847700177462,0.0022100272866734105,0.42189009424113166,0.06490616834478949,48.824535690836846,0.09172870243012382,0.0030631752837808057,0.5439134933728362,0.08367899898043635,47.96695803472632,0.09828324182545335,0.003850059467069955,0.6603533186616792,0.10159281825564295,46.95934747829036,0.10653261747992639,0.004526772028142778,0.821959534602165,0.1264553130157177,45.752770011672105,0.11725282748370554,0.005425124300034279,1.0625007981678336,0.16346166125658979,44.26421760573041,0.13186686476234946,0.006699698625721284,1.408083769545308,0.21662827223773967,42.40276416758019,0.15256607430349267,0.008388540051159632,1.814662244698853,0.2791788068767466,40.17334158319914,0.18144881682752736,0.01006213710494075,2.3066502079803968,0.3548692627662149,37.580352218249,0.22171199356558635,0.01172415419861661,2.869444775641137,0.4414530424063288,34.67563102779401,0.27724247860728113,0.013160690862935809,
