time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
25080.0,6.966666666666667,9.864999999999998,84.83366666666666,340.08833333333337,0.0,9.864999999999998,0.0,-0.13500000000000156,60.0,2.9137369248071576,16.81784218296168,4.262614735602583,10.541848931064084,14.804463666666669,3.4730944701653503,0.08526914563545038,50.0,0.0833878619916271,0.006392074618328643,34.74178717342805,0.27583095529061924,1.2139521748511235,0.186761873054019,0.06881029554433243,52.860478251488765,30.47411072956383,104.78218651388889,0.0,0.2966800019859081,0.045643077228601246,49.51084753034706,0.08677036832441258,0.0021938051583181295,0.418848593585131,0.06443824516694323,48.8329792643496,0.09166346393624383,0.003041500656000673,0.5400892992408657,0.08309066142167164,47.98115545753153,0.09816846975420945,0.0038241941319705486,0.6558549897837884,0.10090076765904438,46.979862715201335,0.1063554679981161,0.0044983288778908115,0.816565838887146,0.12562551367494554,45.78025322533076,0.1169946633581772,0.00539369571501902,1.055836170339768,0.16243633389842585,44.29945771985612,0.1314984922917017,0.006664627828065539,1.3997337040828683,0.21534364678197976,42.44648665137904,0.15204250299570943,0.008350065462439549,1.8046387135196427,0.2776367251568681,40.22553739564843,0.18071185144299,0.010023531179210288,2.2949615137971597,0.35307100212264,37.64028123976013,0.2206850701872167,0.011688694183237036,2.8563129232889564,0.43943275742907023,34.74178717342805,0.27583095529061924,0.01313185235218084,
25140.0,6.983333333333333,9.8675,84.81683333333334,336.9191666666667,0.0,9.8675,0.0,-0.13250000000000028,60.0,2.914001156211574,16.81784218296168,4.262152122843854,10.541389377156147,14.8035415,3.473255077090625,0.08526438449893532,50.0,0.08338527539656534,0.0063918743059633385,34.80782525668392,0.27442902021975174,1.2071010986130393,0.18570786132508296,0.06851076238084192,52.928989013869604,30.545146598277892,105.02891220555556,0.0,0.29450229988164695,0.04530804613563799,49.51443719932618,0.08674245054086042,0.002177702104261159,0.41582862007783594,0.06397363385812861,48.84136350366228,0.09159870164801,0.0030199735072950484,0.5362908134923577,0.08250627899882426,47.99525873487169,0.09805455581162821,0.0037984857485079404,0.6513849574127983,0.10021307037119974,47.00025141432902,0.10617965572317188,0.004470032370990085,0.8112034428416176,0.12480052966794117,45.80758160837738,0.11673845346664216,0.00536239604552835,1.0492065130338202,0.16141638662058772,44.33452127434805,0.1311329013293416,0.006629657305947889,1.3914220616395518,0.21406493255993106,42.4900218898367,0.15152284879278657,0.008311642443316503,1.7946538102463985,0.2761005861917536,40.27755175483551,0.17998029501908008,0.009984903273244194,2.2833083839342794,0.35127821291296607,37.70005286524198,0.2196654490128355,0.011653129862880363,2.843210083570086,0.4374169359338594,34.80782525668392,0.27442902021975174,0.013102839718870385,
25200.0,7.0,9.87,84.8,333.75,0.0,9.87,0.0,-0.13000000000000078,60.0,2.9142654060516953,16.81784218296168,4.26168953582191,10.540929797511424,14.802619333333334,3.473415697907825,0.08525962327938112,50.0,0.08338268532136794,0.0063916737242156315,34.873744329795855,0.27303661849681693,1.200279920219437,0.18465844926452876,0.06821178393602267,52.997200797805625,30.616174757208256,105.27562252777778,0.0,0.2923405826311783,0.044975474250950505,49.51800052983912,0.08671472212236939,0.0021617172504686533,0.41283002715766315,0.06351231187040972,48.849688806796124,0.09153441176541945,0.0029985929201727934,0.5325178798905141,0.08192582767546372,48.009268421809345,0.09794149316302612,0.003772933601843609,0.6469430752274443,0.09952970388114528,47.02051419916018,0.10600517008576364,0.004441882185354018,0.8058722173956404,0.12398034113779083,45.83475574568298,0.1164841825812333,0.005331225445977195,1.0426117252525722,0.1604018038850111,44.36940868868937,0.13077007070571167,0.006594787781248002,1.3831487893035963,0.2127921214313225,42.5333699997502,0.15100708299382537,0.00827327233595554,1.7847075550877285,0.27457039309041975,40.32938438215225,0.17925411015458986,0.009946255158669981,2.271690920917511,0.3494909109103863,37.75966642342734,0.21865308351660626,0.011617463016768248,2.8301364293305213,0.4354056045123879,34.873744329795855,0.27303661849681693,0.013073654239564636,
25260.0,7.016666666666667,9.898,84.675,333.575,0.0,9.898,0.0,-0.10200000000000031,60.0,2.9172262640459863,16.81784218296168,4.256510319469553,10.535780747197117,14.792291066666671,3.4752156006778083,0.08520629194812863,50.0,0.0834160271265964,0.006394255804812157,34.939602741614564,0.27173146209246274,1.1934885761309662,0.1836136270970717,0.06791344088470713,53.065114238690335,30.687116595866083,105.52216071222223,0.0,0.2901947329018558,0.044645343523362434,49.5215401477435,0.08672396436149785,0.0021458497293224688,0.4098526689090335,0.06305425675523592,48.85796131499195,0.09150858653366845,0.002977358248629658,0.5287703421164249,0.08134928340252691,48.02319487931934,0.09786886240481356,0.0037475377740892046,0.6425291956230823,0.0988506454804742,47.040666129307205,0.10587355906943557,0.004413879604362014,0.8005720304700528,0.1231649277646235,45.861796003149834,0.11627590804132339,0.005300186925587647,1.036051700395647,0.159392569291638,44.404146466436664,0.13045740295884725,0.006560024856925084,1.374913824658152,0.21152520379356185,42.576564623470475,0.15054721922969025,0.008234964645444265,1.7747999536977845,0.2730461467227361,40.38107679473559,0.1785915411564045,0.009907601389943954,2.260109206588178,0.34770910870587357,37.81917179633798,0.21771459160508036,0.011581714329333082,2.8170921059494516,0.43339878553068484,34.939602741614564,0.27173146209246274,0.013044323381069756,
25320.0,7.033333333333333,9.925999999999998,84.55,333.4,0.0,9.925999999999998,0.0,-0.07400000000000162,60.0,2.920189435926382,16.81784218296168,4.251334331320329,10.530628468679671,14.7819628,3.4770172487020545,0.0851529502054886,50.0,0.08344916576949836,0.006396822172989312,35.005339631443746,0.2704347460819262,1.186727010244331,0.18257338619143554,0.0676156588663534,53.132729897556686,30.757972168054756,105.7685267588889,0.0,0.2880646342222829,0.04431763603419737,49.525053763015855,0.08673317598323406,0.0021300986795729226,0.4068964006031461,0.06259944624663785,48.866175562886035,0.09148298457291536,0.0029562683058874106,0.5250480453956566,0.08077662236856256,48.03702866335419,0.09779679565065606,0.003722296720768292,0.638143173001738,0.09817587276949814,47.06069312637069,0.10574294054373183,0.004386022621344354,0.7953027528223297,0.12235426966497379,45.888682846823855,0.11606917932789712,0.005269277647723114,1.029526336231097,0.15838866711247646,44.43870853338087,0.1301470250224527,0.006525364164550185,1.3667171124068638,0.2102641711395175,42.619571872741936,0.15009066943974939,0.008196712251288263,1.7649310231298276,0.27152784971228117,40.43258637744071,0.17793363448737423,0.009868930567956902,2.2485633403809233,0.3459328215970651,37.878517171236325,0.21678247468273437,0.011545866207254729,2.8040772842494444,0.4313965052691453,35.005339631443746,0.2704347460819262,0.013014821700007229,
25380.0,7.05,9.953999999999999,84.425,333.225,0.0,9.953999999999999,0.0,-0.04600000000000115,60.0,2.9231549228969143,16.81784218296168,4.246161571174657,10.525472962158677,14.771634533333334,3.4788206444171914,0.08509959805608981,50.0,0.08348210047055646,0.006399372767992609,35.07095406366003,0.26914642393120186,1.1799951660376151,0.18153771785194078,0.0673184420671577,53.20004833962384,30.828741527574334,106.01472066777778,0.0,0.28595017097599074,0.04399233399630627,49.52854156665659,0.08674235494682067,0.002114463246292164,0.40396107841511664,0.06214785821771025,48.8743319427177,0.09145760195218759,0.0029353221880294433,0.5213508356683453,0.08020782087205312,48.05077032411508,0.09772528642608569,0.003697209727311357,0.633784862102916,0.0975053634004486,47.08059581339745,0.10561330488685174,0.004358310898821993,0.7900642550844073,0.12154834693606266,45.91541686851942,0.11586398287538642,0.0052384977379223985,1.0230355298425284,0.15739008151423514,44.473095325119715,0.12983891828486163,0.006490806388568471,1.3585585959464244,0.20900901476098838,42.662391888900125,0.14963740861425925,0.008158516460439413,1.7551007786801702,0.2700155044123339,40.48391287963813,0.1772803577942427,0.00983024444965741,2.237053419932442,0.3441620646049911,37.937701900406196,0.21585669283942827,0.011509920448481203,2.7910921337278105,0.42939878980427854,35.07095406366003,0.26914642393120186,0.012985150521633848,
25440.0,7.066666666666666,9.982,84.3,333.05,0.0,9.982,0.0,-0.018000000000000682,60.0,2.926122726161848,16.81784218296168,4.240992038832555,10.520314227834112,14.761306266666667,3.4806257902644178,0.08504623550455968,50.0,0.08351483044851112,0.006401907528933056,35.13644510700812,0.2678664492270746,1.1732929865723216,0.1805066133188187,0.06702179465293606,53.26707013427678,30.899424728221543,106.2607424388889,0.0,0.2838512283951631,0.04366941975310201,49.53200374826407,0.08675149921958437,0.0020989425808276563,0.40104655941956296,0.06169947067993276,48.88243084434744,0.09143243476365485,0.002914518995553672,0.5176785595892733,0.07964285532142666,48.06442040946101,0.0976543282997162,0.0036722760790719455,0.6294541180090439,0.09683909507831445,47.10037481233092,0.10548464254332493,0.004330744093872019,0.7848564077729013,0.12074713965736944,45.94199866124693,0.11566030521090317,0.00520784731150592,1.0165791776426292,0.15639679656040448,44.50730728146624,0.12953306425559435,0.006456352199899262,1.3504382173799658,0.20775972575076398,42.70502482045079,0.14918741189115156,0.00812037856645853,1.7453092338952196,0.2685091129069569,40.53505605936856,0.17663167888589204,0.00979154478495059,2.225579541077452,0.34239685247345414,37.99672534381537,0.2149372063197065,0.011473878854990183,2.7781368225420042,0.4274056650064622,35.13644510700812,0.2678664492270746,0.012955311185806284,
25500.0,7.083333333333333,10.01,84.175,332.875,0.0,10.01,0.0,0.009999999999999787,60.0,2.9290928469257276,16.81784218296168,4.235825734093786,10.515152265906217,14.750978000000002,3.4824326886894066,0.08499286255552264,50.0,0.08354735492035854,0.006404426394787,35.20181183468876,0.26659477567795253,1.1666204144954482,0.17948006376853048,0.06672572076873123,53.33379585504551,30.97002182378977,106.50659207222223,0.0,0.28176769255440687,0.043348875777601055,49.535440496044835,0.08676060677684717,0.002083535840756212,0.3981527015861918,0.06125426178249105,48.890472655267345,0.09140747912240929,0.0028938578333711495,0.5140310645278848,0.0790817022350592,48.07797946490494,0.09758391488286085,0.003647495061388506,0.6251507961508108,0.0961770455616632,47.12003074398372,0.10535694402346883,0.004303321858233122,0.7796790812992167,0.11995062789218719,45.9684288191612,0.11545813295356865,0.005177326473684629,1.0101571753866305,0.15540879621332776,44.541344846383694,0.12922944456464833,0.006422002255998649,1.3423559175305022,0.20651629500469265,42.74747082301709,0.14874065455545074,0.008082299849463626,1.7355564005787125,0.2670086770121096,40.58601568333335,0.175987565733121,0.009752833316507115,2.214141797844921,0.34063719966844935,38.05558686916373,0.21402397552311436,0.011437743232530995,2.765211517495207,0.42541715653772416,35.20181183468876,0.26659477567795253,0.01292530504679723,
25560.0,7.1,10.038,84.05,332.7,0.0,10.038,0.0,0.038000000000000256,60.0,2.9320652863933327,16.81784218296168,4.23066265675761,10.509987076575724,14.740649733333333,3.4842413421425102,0.08493947921360215,50.0,0.08357967310134748,0.0064069293043959195,35.26705332444743,0.2653313571146719,1.1599773920416065,0.1784580603140933,0.06643022453841824,53.40022607958392,31.040532868069064,106.75226956777779,0.0,0.27969945036456867,0.0430306846714721,49.538851996823844,0.0867696756018385,0.0020682421898381986,0.3952793637753889,0.060812209811598295,48.898457760611805,0.09138273116624447,0.0028733378108029006,0.5104081985682403,0.07852433824126773,48.09144803361119,0.09751403982914697,0.003622865959644561,0.6208747523123993,0.09551919266344605,47.13956422801114,0.10523019990284642,0.004276043838411514,0.7745321459795466,0.119158791689161,45.99470793751051,0.11525745281384497,0.005146935319670143,1.0037694181857109,0.1544260643362632,44.57520846792169,0.1289280409617798,0.006387757200919664,1.3343116359544238,0.20527871322375751,42.78973005928809,0.14829711203866874,0.008044281576078394,1.7258422887991396,0.2655141982767907,40.636791526886306,0.17534798646838146,0.009714111779572931,2.2027402824545548,0.3388831203776238,38.114285851932415,0.21311696100446584,0.011401515390366157,2.752316384022093,0.4234332898495528,35.26705332444743,0.2653313571146719,0.012895133473113773,
25620.0,7.116666666666666,10.065999999999999,83.925,332.525,0.0,10.065999999999999,0.0,0.06599999999999895,60.0,2.935040045769698,16.81784218296168,4.225502806623017,10.50481866004365,14.730321466666666,3.486051753078589,0.08488608548341921,50.0,0.08361178420497659,0.006409416196466237,35.33216865866118,0.2640761474913183,1.1533638610351749,0.1774405940054115,0.06613531006431772,53.46636138964824,31.110957914846114,106.99777492555556,0.0,0.2776463895665964,0.04271482916409175,49.54223843605455,0.08677870368560822,0.002053060797972295,0.3924264057338111,0.060373293189817094,48.90638654316802,0.0913581870554389,0.0028529580415778133,0.5068098105089119,0.07797074007829415,48.10482665639218,0.0974446968341393,0.003598388059328328,0.6166258426366158,0.09486551425178705,47.15897588288497,0.10510440082172914,0.004248909675783508,0.7694154720447619,0.11837161108380953,46.020836612586066,0.1150582515928697,0.005116673934784655,0.9974158005203339,0.15344858469543599,44.60889859815166,0.12862883531579353,0.006353617665377009,1.326305310955037,0.20404697091615953,42.83180269896513,0.14785675991821312,0.008006324999386916,1.7161669068973566,0.26402567798420873,40.687383374022154,0.17471290938553466,0.009675381901782965,2.1913750853135414,0.3371346285097756,38.17282167543002,0.21221612347413407,0.011365197141013361,2.7394515861747823,0.42145409018073576,35.33216865866118,0.2640761474913183,0.012864797847310872,
25680.0,7.133333333333334,10.094,83.8,332.35,0.0,10.094,0.0,0.09399999999999942,60.0,2.938017126260132,16.81784218296168,4.22034618348857,10.49964701651143,14.7199932,3.4878639239571436,0.08483268136959289,50.0,0.0836436874429917,0.006411887009569134,35.39715692442555,0.26282910088603334,1.146779762892494,0.17642765582961448,0.06584098142680905,53.53220237107505,31.181297017904257,107.24310814555557,0.0,0.27560839872544624,0.04240129211160711,49.545599997829015,0.08678768902694005,0.002037990841150139,0.38959368808998207,0.059937490475381855,48.91425938338683,0.09133384297253938,0.0028327176438290302,0.5032357498628202,0.07742088459428002,48.118115871705925,0.09737587963496451,0.003574060646091781,0.6124039236299164,0.09421598825075636,47.17826632586765,0.10497953748456526,0.004221919006699437,0.7643289296501915,0.11758906610002946,46.046815441671704,0.11486051618179648,0.005086542394570404,0.9910962162535237,0.15247634096208057,44.642415693103054,0.1283318096138274,0.006319584266810119,1.3183368795961474,0.20282105839940728,42.873688918708744,0.14741957391678057,0.007968431358889472,1.706530261494379,0.2625431171529814,40.7377910173652,0.17408230293958477,0.009636645402977706,2.1800462950135517,0.33539173769439257,38.23119373083819,0.21132142379831928,0.011328790299989677,2.726617286608981,0.4194795825552279,35.39715692442555,0.26282910088603334,0.012834299565801288,
25740.0,7.15,10.122,83.675,332.175,0.0,10.122,0.0,0.12199999999999989,60.0,2.940996529070177,16.81784218296168,4.215192787152473,10.49447214618086,14.709664933333332,3.4896778572422744,0.08477926687674071,50.0,0.08367538202538292,0.006414341682140359,35.46201721364149,0.26159017150179825,1.1402250386240997,0.17541923671139997,0.06554724268394269,53.59774961375899,31.251550231023465,107.48826922777779,0.0,0.2735853672240343,0.04209005649600528,49.54893686488784,0.08679662963226635,0.0020230315014119205,0.3867810723498914,0.05950478036152175,48.92207665939301,0.09130969512214938,0.0028126157400906737,0.4996858668570128,0.07687474874723274,48.131316215653506,0.0973075820099395,0.003549883005807386,0.6082088521673309,0.09357059264112783,47.19743617298686,0.10485560065945052,0.004195071462585465,0.7592723888852922,0.11681113675158342,46.07264502299417,0.11466423356113731,0.005056540764899253,0.984810558644073,0.15150931671447276,44.67576021269887,0.12803694596064702,0.006285657609450768,1.3104062777156866,0.20160096580241332,42.91538890208426,0.14698552990175598,0.007930601880460797,1.6969323574993584,0.2610665165383628,40.78801425815642,0.1734561357464063,0.009597903995020474,2.1687539983280004,0.33365446128123083,38.28940141725679,0.2104328229992942,0.011292296685551317,2.7138136465703164,0.41750979178004866,35.46201721364149,0.26159017150179825,0.012803640038664632,
25800.0,7.166666666666667,10.149999999999999,83.55,332.0,0.0,10.149999999999999,0.0,0.14999999999999858,60.0,2.943978255405633,16.81784218296168,4.210042617412575,10.489294049254093,14.699336666666667,3.4914935554026876,0.08472584200947791,50.0,0.08370686716038203,0.006416780152480036,35.526748623100545,0.26035931366723913,1.1336996288369936,0.17441532751338362,0.0652540978710629,53.663003711630054,31.321717607980343,107.73325817222224,0.0,0.27157718525723246,0.041781105424189606,49.5522492186301,0.08680552351558381,0.0020081819668018586,0.3839884208925975,0.05907514167578423,48.92983874699625,0.09128573973071631,0.0027926514572939043,0.49616001243238733,0.07633230960498266,48.144428221977016,0.09723979777820285,0.003525854424625441,0.6040404854972862,0.09292930546112095,47.21648603901079,0.10473258117760385,0.004168366670044721,0.7542457197832098,0.11603780304357073,46.0983259556741,0.1144693908001083,0.005026669102082493,0.9785587203596826,0.15054749543995116,44.70893262069217,0.12774422657793377,0.006251838284390354,1.3025134399393745,0.20038668306759608,42.95690283950763,0.1465546038846018,0.007892837776312112,1.6873731981177371,0.25959587663349803,40.83805290623923,0.17283437658247153,0.00955915938162133,2.1574982802095604,0.33192281233993237,38.3474441417463,0.2095502822556689,0.011255718118440061,2.701040825880866,0.4155447424432101,35.526748623100545,0.26035931366723913,0.012772820689450626,
25860.0,7.183333333333334,10.177999999999999,83.425,331.825,0.0,10.177999999999999,0.0,0.17799999999999905,60.0,2.946962306472572,16.81784218296168,4.204895674066355,10.484112725933645,14.6890084,3.4933110209117166,0.08467240677241755,50.0,0.08373814205445945,0.006419202358752479,35.5913502545708,0.2591364818373937,1.127203473736951,0.17341591903645398,0.06496155100042433,53.72796526263048,31.391799202548114,107.9780749788889,0.0,0.26958374382590844,0.041474422127062836,49.555537239123225,0.08681436869836907,0.0019934414313240167,0.3812155969658347,0.05864855337935918,48.937546019701635,0.09126197304632354,0.002772823926762813,0.4926580382433582,0.07579354434513202,48.15745242205748,0.09717252079935018,0.0035019741890291445,0.5998986812463286,0.09229210480712748,47.235416537423475,0.1046104699328472,0.004141804250957559,0.7492487923302292,0.11526904497388142,46.1238588396768,0.11427597505598142,0.004996927452980526,0.9723405934900343,0.14959086053692836,44.74193338460206,0.12745363380357916,0.006218126869648288,1.2946582996944174,0.1991781999529873,42.99823092818976,0.1461267720202537,0.007855140244957148,1.6778527848595781,0.2581311976707043,40.88790678004438,0.17221699438456198,0.009520413258159,2.146279223787937,0.3301968036596826,38.405321319370664,0.20867376290261316,0.011219056421623463,2.6882989829258834,0.4135844589116744,35.5913502545708,0.2591364818373937,0.012741842954982374,
25920.0,7.2,10.206,83.3,331.65,0.0,10.206,0.0,0.20599999999999952,60.0,2.949948683477301,16.81784218296168,4.199751956910893,10.47892817642244,14.678680133333332,3.495130256247363,0.08461896117017143,50.0,0.08376920591232162,0.006421608238985993,35.65582121488125,0.25792163059449186,1.1207365131308693,0.17242100202013375,0.06466960606081706,53.792634868691295,31.461795068496627,108.2227196477778,0.0,0.26760493473100977,0.041169989958616884,49.55880110511265,0.08682316320949644,0.0019788090948986703,0.37846246468162503,0.05822499456640385,48.945198848720246,0.09123839133848291,0.0027531322842096473,0.48917979665746864,0.07525843025499518,48.17038934491306,0.09710574497307203,0.003478241585889552,0.5957832974237479,0.09165896883442276,47.25422828040083,0.10448925788108827,0.004115383822580698,0.7442814764751177,0.11450484253463349,46.1492442757642,0.11408397357343619,0.004967315855111565,0.966156069559791,0.14863939531689094,44.77476297565013,0.12716515009097953,0.006184523930243269,1.2868407892232399,0.1979755060343446,43.03937337208153,0.14570201060650265,0.007817510471177513,1.6683711175480676,0.2566724796227796,40.937575706573696,0.17160395824947616,0.009481667311510567,2.135096910367896,0.3284764477489071,38.46303237323773,0.20780322643209223,0.011182313420040835,2.6755882746407287,0.4116289653293429,35.65582121488125,0.25792163059449186,0.012710708285154748,
25980.0,7.216666666666667,10.234,83.175,331.475,0.0,10.234,0.0,0.23399999999999999,60.0,2.9529373876263825,16.81784218296168,4.194611465742951,10.473740400923717,14.668351866666667,3.4969512638922335,0.08456550520734865,50.0,0.08380005793690813,0.006423997731072701,35.72016061600538,0.25671471464873347,1.1142986864291498,0.1714305671429461,0.06437826701719612,53.85701313570849,31.531705259592343,108.46719217888891,0.0,0.2656406505676907,0.04086779239502934,49.562040994031534,0.0868319050851562,0.0019642841633190633,0.3757288890118949,0.057804444463368444,48.952797602979906,0.09121499089792988,0.0027335756697301483,0.4857251407549495,0.07472694473153069,48.18323951719766,0.09703946423879596,0.0034546559025191437,0.5916941924261018,0.09102987575786181,47.272921878786896,0.10436893603980975,0.0040891049976461424,0.739343642138356,0.11374517571359323,46.17448286544662,0.11389337368392022,0.004937834336761648,0.9600050395415272,0.14769308300638878,44.807421868696906,0.12687875800833265,0.006151030018263892,1.2790608395972451,0.1967785907072685,43.08033038181722,0.14528029608338539,0.007779949625994709,1.6589281943281882,0.25521972220433664,40.987059521382626,0.1709952374337303,0.009442923219879384,2.1239514194275477,0.32676175683500736,38.520576734538835,0.20693863449308517,0.011145490940348335,2.662908856497995,0.40967828561507613,35.72016061600538,0.25671471464873347,0.012679418142733656,
26040.0,7.233333333333333,10.262,83.05,331.3,0.0,10.262,0.0,0.26200000000000045,60.0,2.9559284201266514,16.81784218296168,4.189474200358905,10.468549399641095,14.658023600000002,3.4987740463336126,0.08451203888855677,50.0,0.08383069732938904,0.006426370772768336,35.78436757514583,0.25551568883902087,1.1078899326481193,0.17044460502278758,0.0640875378103049,53.921100673518794,31.601529829598324,108.71149257222224,0.0,0.2636907847194829,0.040567813033766595,49.56525708201049,0.08684059236877194,0.0019498658482078324,0.3730147357840967,0.05738688242832257,48.960342649135875,0.09119176803642023,0.002714153227798166,0.48229392432822493,0.07419906528126538,48.19600346319956,0.09697367257533045,0.0034312164267245593,0.5876312250416438,0.09040480385256058,47.29149794207095,0.10424949548755785,0.004062967384457994,0.7344351592212626,0.11299002449557885,46.19957521093561,0.11370416280500689,0.0049084829170934485,0.9538873938685846,0.146751906749013,44.83991054217866,0.1265944402379356,0.006117645672942595,1.2713183807306028,0.1955874431893235,43.1211021746583,0.14486160503256532,0.007742458866642377,1.649524011675558,0.2537729248731628,41.03635806856162,0.17039080135325266,0.0094041826526301,2.1128428286168868,0.32505274286413643,38.57795384258779,0.20607994889178244,0.011108590810660957,2.650260882494848,0.4077324434607459,35.78436757514583,0.25551568883902087,0.012647974003146878,
26100.0,7.25,10.29,82.925,331.125,0.0,10.29,0.0,0.28999999999999915,60.0,2.9589217821851785,16.81784218296168,4.184340160554689,10.463355172778646,14.647695333333335,3.5005986060635164,0.08445856221840174,50.0,0.08386112328916182,0.006428727301692061,35.84844121481594,0.254324508133735,1.101510190412488,0.16946310621730584,0.0637974223563128,53.98489809587511,31.671268832274237,108.95562082777779,0.0,0.26175523135250817,0.040270035592693564,49.56844954388703,0.08684922311092118,0.0019355533669747071,0.37031987167683633,0.056972287950282516,48.96783435158138,0.09116871908652957,0.0026948641072603863,0.4788860018813663,0.07367476952021021,48.20868170484015,0.09690836400051461,0.0034079224468586133,0.5835942544546544,0.08978373145456221,47.30995707836424,0.10413092736344128,0.004036970586989375,0.7295558976150073,0.11223936886384728,46.2245219150965,0.11351632843976396,0.004879261606255292,0.9478030224478555,0.14581584960736238,44.87222947804395,0.12631217957548616,0.00608437142072904,1.2636133413940602,0.1944020525221631,43.1616889744361,0.14444591417671593,0.007705039336542541,1.6401585644054353,0.2523320868316054,41.085471200716555,0.16979061958306813,0.009365447270122784,2.1017712137565843,0.323349417501013,38.63516314485721,0.20522713159179726,0.011071614860302503,2.6376445051405706,0.40579146232931856,35.84844121481594,0.254324508133735,0.012616377354277564,
26160.0,7.266666666666667,10.318,82.8,330.95,0.0,10.318,0.0,0.3179999999999996,60.0,2.9619174750092894,16.81784218296168,4.179209346126052,10.458157720540616,14.637367066666668,3.502424945578493,0.08440507520148625,50.0,0.08389133501384885,0.006431067255326277,35.9123806629229,0.25314112763145846,1.095159397957843,0.16848606122428353,0.06350792454644738,54.04840602042156,31.74092232137634,109.19957694555558,0.0,0.25983388540973446,0.039974443909189916,49.57161855321506,0.08685779536925549,0.0019213459427737112,0.3676441642155062,0.05656064064853942,48.97527307245842,0.09114584040145376,0.0026757074613301124,0.47550122862949545,0.07315403517376853,48.22127476167331,0.09684353257086763,0.003384773251870865,0.5795831402496764,0.08916663696148867,47.328299894377984,0.1040132228666281,0.004011114204978017,0.7247057272095178,0.11149318880146428,46.249323581402265,0.11332985817611838,0.004850170405489518,0.9417518146724901,0.14488489456499848,44.904379161691146,0.12603195892938102,0.006051207775365386,1.2559456492287764,0.1932224075736579,43.202091011494964,0.1440332003788953,0.007667692165283846,1.630831845681882,0.25089720702798185,41.134398778948295,0.16919466185697457,0.009326718723553284,2.090736648837035,0.3216517921287746,38.692204097015356,0.20438014471433913,0.01103456491954935,2.6250598754443173,0.4038553654529719,35.9123806629229,0.25314112763145846,0.012584629696253291,
26220.0,7.283333333333333,10.346,82.675,330.775,0.0,10.346,0.0,0.3460000000000001,60.0,2.9649154998065828,16.81784218296168,4.174081756868099,10.452957043131901,14.6270388,3.504253067380015,0.08435157784241311,50.0,0.0839213316992944,0.006433390571016435,35.976185052848216,0.25196550256172673,1.0888374931331795,0.16751346048202762,0.06321904824663616,54.1116250686682,31.810490350657474,109.44336092555558,0.0,0.25792664260527337,0.03968102193927282,49.57476428227433,0.08686630720842117,0.0019072428044610845,0.36498748176792484,0.05615192027198844,48.98265917166836,0.09112312835481201,0.002656682447581382,0.4721394604981376,0.07263684007663655,48.23378315088457,0.0967791723812437,0.0033617681313578562,0.5755977424156554,0.08855349883317776,47.34652699540124,0.10389637325584995,0.003985397834020965,0.7198845179022761,0.11075146429265786,46.273980813887015,0.1131447396862318,0.004821209307241614,0.9357336594345267,0.1439590245283887,44.936360081905065,0.1257537613200242,0.006018155237963452,1.2483152307601733,0.19204849704002666,43.24230852263366,0.14362344064192933,0.0076304184686031284,1.6215438470270878,0.2494682841580135,41.18314067283039,0.16860289806722042,0.009287998654794238,2.0797392060176554,0.31995987784887003,38.749076162960016,0.2035389505384027,0.010997442819379533,2.6125071429030844,0.40192417583124374,35.976185052848216,0.25196550256172673,0.012552732541232903,
26280.0,7.3,10.373999999999999,82.55,330.6,0.0,10.373999999999999,0.0,0.3739999999999988,60.0,2.9679158577848916,16.81784218296168,4.168957392575857,10.447753140757477,14.616710533333336,3.50608297397402,0.08429807014578115,50.0,0.08395111253956188,0.006435697185970841,36.039853523529665,0.25079758828573284,1.0825444134034652,0.16654529436976387,0.06293079729714374,54.17455586596534,31.879972973867073,109.6869727677778,0.0,0.25603339941871983,0.039389753756726126,49.57788690207973,0.08687475669998128,0.0018932431865535393,0.3623496935399823,0.055746106698458815,48.98999300688257,0.09110057934045175,0.002637788227942528,0.46880055412252547,0.07212316217269622,48.246207387290546,0.09671527756449055,0.0033389063756121273,0.5716379213499874,0.08794429559230575,47.36463898527934,0.10378036984890922,0.003959821065668057,0.715092139607008,0.11001417532415508,46.29849421710051,0.1129609607258745,0.004792378295268129,0.9297484451374449,0.14303822232883767,44.968172730794656,0.12547756987912986,0.0059852142970817646,1.2407220114118045,0.1908803094479699,43.28234175104768,0.1432166121077817,0.007593219348368763,1.612294558330848,0.2480453166662843,41.231696760386725,0.1680152982641642,0.009249288696239866,2.0687789556264353,0.31827368548099005,38.805778814852644,0.2027035115009255,0.010960250391220061,2.5999864554898955,0.3999979162292147,36.039853523529665,0.25079758828573284,0.012520687413188902,
26340.0,7.316666666666666,10.402,82.425,330.425,0.0,10.402,0.0,0.40199999999999925,60.0,2.9709185501523048,16.81784218296168,4.163836253043795,10.442546013622872,14.606382266666667,3.507914667871316,0.08424455211618836,50.0,0.08398067672693099,0.006437987037260473,36.103385219540144,0.24963734029706575,1.076280095852243,0.16558155320803739,0.06264317551222309,54.23719904147756,31.949370244751137,109.93041247222224,0.0,0.25415405308953326,0.03910062355223588,49.580986582390565,0.0868831419223388,0.0018793463291865709,0.35973066957129307,0.05534317993404509,48.99727493355315,0.09107818977225526,0.002619023968689238,0.46548436684685507,0.07161297951490078,48.258547983338815,0.09665184229110893,0.0033161872756704014,0.5677035378624724,0.08733900582499575,47.38263646639285,0.10366520402218951,0.003934383487514959,0.7103284622622631,0.10928130188650201,46.322864396062954,0.11277850913380547,0.004763677344744921,0.9237960597086408,0.14212247072440626,44.99981760373076,0.12520336784902905,0.005952385428804163,1.2331659155192363,0.18971783315680557,43.32219094627045,0.14281269205692915,0.0075560958925682264,1.603083967860194,0.24662830274772216,41.28006692806746,0.1674318326559343,0.009210590470653868,2.057855966159738,0.3165932255630366,38.86231153315022,0.20187379019694981,0.010922989466697341,2.587497959642202,0.3980766091757234,36.103385219540144,0.24963734029706575,0.012488495847693404,
26400.0,7.333333333333333,10.43,82.3,330.25,0.0,10.43,0.0,0.4299999999999997,60.0,2.9739235781171813,16.81784218296168,4.158718338066139,10.437335661933862,14.596054,3.5097481515873388,0.08419102375823008,50.0,0.08401002345189514,0.006440260061818789,36.16677929116803,0.24848471422239843,1.070044477184267,0.164622227259118,0.062356186679758285,54.29955522815732,32.01868221705224,110.1736800388889,0.0,0.25228850161146005,0.038813615632532314,49.584063491719846,0.08689146096065833,0.001865551478073213,0.3571302807308554,0.05494312011243929,49.0045053049236,0.09105595608394801,0.002600388840437673,0.46219075672349424,0.07110627026515295,48.27080544910779,0.09658886076891605,0.003293610123360824,0.5637944531791773,0.0867376081814119,47.40052003963672,0.10355086721017084,0.003909084683295094,0.7055933558398884,0.10855282397536745,46.347091956220154,0.11259737283115573,0.004735106422374735,0.9178763906118207,0.14121175240181857,45.03129519928357,0.1249311385819814,0.005919669096820068,1.2256468663439402,0.1885610563606062,43.36185636411427,0.14241165790773225,0.007519049175296111,1.593912062269174,0.2452172403491037,41.32825107072415,0.16685247160807964,0.009171905591019991,2.0469703042823513,0.31491850835113094,38.918673806636406,0.2010497493797657,0.01088566187738671,2.575041800250508,0.39616027696161665,36.16677929116803,0.24848471422239843,0.012456159391693866,
26460.0,7.35,10.458,82.175,330.075,0.0,10.458,0.0,0.4580000000000002,60.0,2.976930942888119,16.81784218296168,4.153603647436594,10.43212208589674,14.585725733333334,3.5115834276423916,0.08413748507650073,50.0,0.0840391519031582,0.0064425161964415355,36.23003489449498,0.2473396658222028,1.0638374937281747,0.1636673067274115,0.0620698345609208,54.36162506271824,32.087908944509515,110.4167754677778,0.0,0.2504366437269968,0.03852871441953797,49.587117797343296,0.08689971190679222,0.0018518578844632372,0.3545483987127182,0.05454590749426434,49.01168447203937,0.09103387472890968,0.0025818820181371938,0.4589195825121447,0.07060301269417611,48.282980292306675,0.09652632724271415,0.003271174211349537,0.5599105289462066,0.08614008137633948,47.41829030439987,0.10343735090494921,0.0038839242329706813,0.7008866903533933,0.10782872159282975,46.37117750339916,0.11241753982081604,0.00470666548649501,0.9119893248593157,0.14030604997835627,45.06260601916079,0.12466086553948641,0.005887065752504972,1.2181647860871931,0.18740996709033741,43.4013382666107,0.14201348721580778,0.007482080256747015,1.584778826608778,0.2438121271705812,41.37624909158347,0.16627718564321886,0.009133235660396144,2.036122034827787,0.3132495438196595,38.97486513245098,0.20023135196105404,0.010848269454564186,2.5626181206472154,0.39424894163803315,36.23003489449498,0.2473396658222028,0.012423679603292825,
26520.0,7.366666666666666,10.486,82.05,329.9,0.0,10.486,0.0,0.48600000000000065,60.0,2.9799406456739677,16.81784218296168,4.148492180948649,10.426905285718014,14.575397466666663,3.513420498561398,0.08408393607559182,50.0,0.084068061267632,0.00644475537778655,36.29315119147403,0.24620215099143253,1.0576590814391926,0.16271678175987578,0.061784122889823406,54.423409185608065,32.15705048085866,110.65969875888891,0.0,0.2485983789218945,0.03824590444952223,49.590149665308516,0.08690789285920363,0.0018382648051023243,0.35198489603165556,0.054151522466408544,49.0188127837587,0.09101194217998533,0.002563502681062646,0.45567070367895857,0.07010318518137824,48.295073018275964,0.09646423599395786,0.003248878833186142,0.5560516272333842,0.08554640418975142,47.43594785854546,0.1033246466557568,0.003858901712822438,0.6962083358662086,0.10710897474864747,46.395121643764604,0.11223899818682583,0.004678354487184788,0.9061347490243137,0.13940534600374058,45.09375056814609,0.12439253229159461,0.0058545758350020405,1.2107195959039843,0.18626455321599758,43.44063692195133,0.14161815767339173,0.007445190183208883,1.5756842443370074,0.2424129606672319,41.42406090222082,0.1657059454406697,0.009094582271770513,2.025311220798827,0.311586341661358,39.03088501611857,0.1994185610110063,0.010810814028960003,2.5502270625956918,0.39234262501472184,36.29315119147403,0.24620215099143253,0.012391058051523629,
26580.0,7.383333333333334,10.514,81.925,329.725,0.0,10.514,0.0,0.5139999999999993,60.0,2.98295268768385,16.81784218296168,4.143383938395335,10.421685261604665,14.5650692,3.5152593668741243,0.08403037676009338,50.0,0.0840967507304333,0.006446977542373582,36.35612735000677,0.24507212576020274,1.0515091759018744,0.1617706424464422,0.06149905537317962,54.48490824098125,32.22610687983191,110.90244991222224,0.0,0.24677360741970258,0.037965170372261936,49.59315926044398,0.08691600192289282,0.001824771502191902,0.34943964601884897,0.05375994554136138,49.025890586763055,0.09099015492930065,0.002545250012806588,0.4524439803956102,0.06960676621470926,48.30708412998779,0.09640258134042849,0.003226723283348387,0.5522176105378452,0.0849565554673608,47.45349329839115,0.10321274606848983,0.0038340166955389554,0.6915581624998367,0.10639356346151334,46.41892498377516,0.11206173609376854,0.004650173366371857,0.9003125492530083,0.13850962296200128,45.12472935403737,0.12412612251622568,0.005822199771305381,1.203311215916924,0.18512480244875754,43.479752604427375,0.1412256471087087,0.007408379987060343,1.566628297329086,0.2410197380506286,41.47168642253212,0.16513872183608563,0.00905594700792145,2.014537923368316,0.3099289112874332,39.0867329715759,0.1986113397584421,0.010773297430511253,2.5378687662795683,0.39044134865839514,36.35612735000677,0.24507212576020274,0.012358296316123507,
26640.0,7.4,10.542,81.8,329.55,0.0,10.542,0.0,0.5419999999999998,60.0,2.985967070127118,16.81784218296168,4.138278919569388,10.416462013763944,14.554740933333333,3.5171000351150417,0.08397680713459298,50.0,0.08412521947488134,0.006449182626584113,36.41896254401909,0.24394954629447094,1.0453877123328779,0.16082887882044275,0.06121463568996749,54.54612287667121,32.29507819515807,111.14502892777779,0.0,0.24496223017635363,0.03768649695020825,49.59614674636794,0.08692403720932365,0.001811377243348955,0.34691252281757784,0.05337115735655044,49.032918225568,0.09096850948807697,0.002527123201271131,0.44923927353832405,0.0691137343905114,48.31901412804668,0.0963413576359094,0.0032047068572861326,0.5484083417875405,0.08437051412116008,47.47092721869003,0.10310164080523776,0.0038092687503047395,0.6869360404418977,0.10568246776029196,46.44258813014077,0.111885741786169,0.004622122057938993,0.8945226112766651,0.1376188632733331,45.15554288758567,0.12386161999848462,0.005789937976343196,1.1959395652301539,0.1839907023431006,43.51868559436937,0.14083593348533643,0.007371650686770037,1.557610965887805,0.23963245629043153,41.51912558070461,0.16457548582108178,0.009017331441280918,2.0038022018801978,0.30827726182772275,39.14240852119742,0.1978096515909197,0.010735721488118077,2.525543370292263,0.3885451338911174,36.41896254401909,0.24394954629447094,0.01232539598730531,
26700.0,7.416666666666667,10.57,81.675,329.375,0.0,10.57,0.0,0.5700000000000003,60.0,2.9889837942134023,16.81784218296168,4.133177124263086,10.41123554240358,14.544412666666666,3.5189425058234893,0.08392322720367693,50.0,0.08415346668249447,0.006451370566661136,36.48165595353699,0.2428343688966898,1.0392946255837683,0.15989148085904129,0.06093086749109536,54.60705374416231,32.36396448056245,111.38743580555557,0.0,0.2431641488747872,0.03740986905765957,49.59911228549732,0.0869319968363497,0.0017980813015664177,0.34440340137891823,0.052985138673679724,49.03989604253358,0.09094700238644943,0.0025091214386596117,0.4460564446868598,0.06862406841336305,48.330863510690286,0.09628055926986447,0.003182828851464259,0.5446236843446527,0.08378825912994657,47.488250212611696,0.10299132258381762,0.0037846574428878066,0.6823418399540669,0.10497566768524107,46.4661116897799,0.11171100358789633,0.0045942004878307685,0.8887648204236025,0.13673304929593885,45.186191682433964,0.12359900862998345,0.005757790853062605,1.1886045619432557,0.18286224029896242,43.55743617808641,0.14044899490156976,0.0073350032868981785,1.5486322287540057,0.2382511121160009,41.566378313187236,0.16401620854285026,0.008978737133799264,1.9931041138507979,0.30663140213089196,39.19791119582016,0.19701346005482895,0.010698088029399866,2.5132510116267364,0.38665400178872866,36.48165595353699,0.2428343688966898,0.012292358665526582,
26760.0,7.433333333333334,10.597999999999999,81.55,329.2,0.0,10.597999999999999,0.0,0.597999999999999,60.0,2.992002861152569,16.81784218296168,4.128078552268469,10.406005847731533,14.534084400000001,3.5207867815434875,0.08386963697192878,50.0,0.08418149153298764,0.006453541298708991,36.54420676476118,0.2417265500064628,1.033229850143861,0.15895843848367092,0.06064775439907208,54.66770149856138,32.432765789766925,111.62967054555557,0.0,0.2413792659196137,0.03713527167994057,49.602056039056514,0.08693987892814224,0.0017848829551735113,0.34191215745745024,0.052601870378069265,49.04682437787519,0.09092563017328587,0.0024912439214679893,0.4428953561234547,0.0681377470959161,48.34263277379053,0.0962201806671195,0.003161088563405079,0.5408635020089274,0.08320976953983499,47.5054628717241,0.1028817831773099,0.0037601823357252817,0.6777754313799085,0.10427314328921669,46.489496269777916,0.11153750990156633,0.004566408574158465,0.8830390616310874,0.1358521633278596,45.21667625505674,0.12333827240816016,0.005725758792515134,1.1813061231651547,0.18173940356386994,43.59600464780538,0.14006480958978051,0.007298438778100991,1.5396920631171906,0.23687570201802932,41.61344456465963,0.16346086130377413,0.0089401656368151,1.982443714970345,0.3049913407646685,39.253240534767286,0.19622272885547667,0.010660398880452782,2.5009918256654786,0.3847679731793044,36.54420676476118,0.2417265500064628,0.012259185961257746,
26820.0,7.45,10.626,81.425,329.025,0.0,10.626,0.0,0.6259999999999994,60.0,2.9950242721547378,16.81784218296168,4.122983203377074,10.40077292995626,14.523756133333334,3.5226328648239806,0.08381603644393087,50.0,0.08420929320426959,0.006455694758693168,36.60661417014051,0.2406260462011918,1.0271933201430927,0.1580297415604758,0.06036530000768306,54.72806679856906,32.50148217648988,111.87173314777779,0.0,0.2396074844318169,0.03686268991258722,49.604978167086166,0.08694768161511875,0.001771781487796803,0.3394386676069743,0.05222133347799604,49.053703569674056,0.09090438941600827,0.002473489850475963,0.4397558708317253,0.06765474935872696,48.35432241085473,0.09616021628754719,0.003139485291729416,0.5371276590209177,0.08263502446475658,47.52256578597528,0.10277301441360076,0.0037358429880096633,0.6732366851526019,0.10357487463886184,46.51274247734525,0.11136524920795335,0.004538746227306545,0.8773452194571446,0.1349761876087915,45.2469971246992,0.12307939543560643,0.005693842173942754,1.1740441650280173,0.1806221792350796,43.634391301609504,0.13968335591578104,0.00726195813713737,1.5307904446262646,0.23550622225019455,41.66032428800032,0.1629094155610326,0.008901618490926078,1.9718210591047352,0.3033570860161131,39.30839608587011,0.1954374218571647,0.010622655865609953,2.48876594617073,0.3828870686416508,36.60661417014051,0.2406260462011918,0.012225879494748515,
26880.0,7.466666666666667,10.654,81.3,328.85,0.0,10.654,0.0,0.6539999999999999,60.0,2.9980480284303006,16.81784218296168,4.117891077380147,10.39553678928652,14.513427866666667,3.524480758218668,0.08376242562426318,50.0,0.08423687087243985,0.006457830882440115,36.668877368444406,0.23953281419671946,1.0211849693549258,0.15710537990075782,0.06008350788166972,54.78815030645073,32.57011369444621,112.11362361222223,0.0,0.23784870824349574,0.03659210896053781,49.60787882845182,0.08695540303387152,0.001758776188321154,0.33698280917623646,0.05184350910403638,49.060533953887884,0.09088327670041549,0.0024558584307378117,0.43663785249552783,0.0671750542300812,48.36593291302703,0.09610066062575347,0.003118018336197459,0.533416020065145,0.08206400308694538,47.539559543675914,0.10266500817492605,0.003711638955772756,0.6687254718025649,0.10288084181577922,46.53585091977637,0.11119421006540123,0.004511213350037013,0.8716831780922794,0.13410510432188913,45.27715481331722,0.12282236191939191,0.005662041364865256,1.1668186027011396,0.17951055426171378,43.67259644337681,0.13930461237818287,0.007225562326877766,1.5219273474003991,0.23414266883083062,41.70701744425361,0.16236184292620418,0.008863097225865424,1.961236198297533,0.30172864589192816,39.363377405488635,0.19465750308325958,0.010584860807202112,2.476573505274937,0.38101130850383647,36.668877368444406,0.23953281419671946,0.012192440895792966,
26940.0,7.483333333333333,10.682,81.175,328.675,0.0,10.682,0.0,0.6820000000000004,60.0,3.0010741311898856,16.81784218296168,4.1128021740686,10.390297425931399,14.503099599999999,3.5263304642860493,0.08370880451750345,50.0,0.0842642237117859,0.0064599496056370435,36.73099556483608,0.23844681084793062,1.015204731199285,0.15618534326142844,0.0598023815564076,54.84795268800714,32.63866039734736,112.3553419388889,0.0,0.23610284189264458,0.03632351413732993,49.61075818085252,0.08696304132709735,0.0017458663508511663,0.3345444603046633,0.05146837850840973,49.06731586436146,0.09086228863050774,0.0024383488715731816,0.43354116549777943,0.06669864084581222,48.37746476908988,0.09604150821076851,0.003096686997748399,0.5297284502731756,0.08149668465741164,47.55644473148192,0.10255775639741939,0.0036875697919693806,0.6642416619649706,0.10219102491768778,46.55882220440937,0.11102438110923875,0.0044838098375943325,0.8660528213711115,0.13323889559555563,45.307149845517465,0.12256715617039353,0.005630356721167851,1.1596293504048243,0.17840451544689603,43.71062038271865,0.13892855760775316,0.007189252296315285,1.513102744040021,0.23278503754461863,41.75352400259652,0.1618181151648536,0.008824603360378047,1.9506891827722128,0.300106028118802,39.41818405853195,0.19388293671623966,0.010547015525320225,2.4644146334714474,0.37914071284176115,36.73099556483608,0.23844681084793062,0.012158871803489735,
27000.0,7.5,10.71,81.05,328.5,0.0,10.71,0.0,0.7100000000000009,60.0,3.004102581644373,16.81784218296168,4.107716493232886,10.385054840100448,14.492771333333334,3.5281819855895473,0.08365517312822822,50.0,0.08429135089478042,0.006462050863831751,36.79296797094222,0.2373679931493937,1.0092525387455251,0.1552696213454654,0.05952192453759875,54.90747461254474,32.70712233890124,112.59688812777779,0.0,0.23436979061797164,0.03605689086430333,49.61361638082943,0.08697059464352805,0.0017330512746729365,0.33212349991810597,0.05109592306432399,49.07404963283728,0.09084142182831262,0.0024209603865573137,0.43046567491924,0.06622548844911384,48.38891846546584,0.09598275360573874,0.0030754905785394526,0.5260648152266155,0.08093304849640238,47.57322193437775,0.10245125107066352,0.0036636350465600875,0.6597851263871608,0.1015054040595632,46.58165693858554,0.11085575105120075,0.004456535577809784,0.8604540327839216,0.13237754350521871,45.336982748497746,0.12231376260262639,0.0055987885871898735,1.1524763214242442,0.1773040494498837,43.74846343491739,0.13855517036677553,0.007153028980580123,1.5043166056379178,0.23143332394429506,41.799843940303475,0.1612782041961276,0.008786138402103294,1.9401800609346336,0.2984892401437898,39.472815618475906,0.19311368709775042,0.010509121837579238,2.4522894596054408,0.3772753014777601,36.79296797094222,0.2373679931493937,0.012125173866006644,
27060.0,7.516666666666667,10.738,80.925,328.325,0.0,10.738,0.0,0.7379999999999995,60.0,3.007133381004916,16.81784218296168,4.1026340346631525,10.379809032003514,14.482443066666667,3.530035324697381,0.08360153146101132,50.0,0.08431825159207848,0.006464134592432423,36.85479380492409,0.23629631823594752,1.0033283247154294,0.15435820380237375,0.059242140300957785,54.9667167528457,32.77549957281229,112.8382621788889,0.0,0.2326494603537557,0.03579222466980857,49.61645358377423,0.0869780611378613,0.0017203302642159468,0.3297198077245944,0.05072612426532222,49.08073558896604,0.09082067293371347,0.002403692193511553,0.4274112465372559,0.06575557639034706,48.400294486219316,0.09592439140762353,0.003054428381984109,0.5224249809600227,0.08037307399384964,47.58989173565954,0.10234548423724737,0.0036398342665928674,0.6553557359359558,0.10082395937476242,46.60435572960969,0.11068830867885163,0.004429390451205051,0.8548866954881076,0.13152103007509347,45.36665405198747,0.1220621657325784,0.0055673372958140455,1.14535942812329,0.17620914278819846,43.786125920864315,0.1381844295484043,0.007116893300954219,1.4955689017904594,0.23008752335237836,41.84597724271106,0.1607420820923329,0.008747703847458377,1.9297088793757493,0.2968782891347307,39.52727166738047,0.1923497187286366,0.010471181558884268,2.4401981108651034,0.37541509397924666,36.85479380492409,0.23629631823594752,0.012091348740337349,
