time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
27120.0,7.533333333333333,10.766,80.8,328.15,0.0,10.766,0.0,0.766,60.0,3.0101665304829033,16.81784218296168,4.097554798149214,10.374560001850789,14.472114800000003,3.5318904841826098,0.08354787952042511,50.0,0.08434492497251447,0.00646620072670744,36.916472291546114,0.23523174338330963,0.9974320214862382,0.15345108022865203,0.05896303229191105,55.02567978513761,32.84379215278145,113.07946409222222,0.0,0.2309417577247404,0.0355295011884216,49.61926994393766,0.08698543897069191,0.0017077026290152897,0.32733326421010134,0.05035896372463097,49.08737406031734,0.09080003860427811,0.002386543514493078,0.4243777468244664,0.06528888412684099,48.41159331305879,0.0958664162468921,0.003033499712789489,0.5188088139637389,0.07981674060980598,47.60645471691943,0.10224044799232188,0.003616166996283754,0.6509533616048602,0.10014667101613234,46.62691918471133,0.11052204285500955,0.004402374331095582,0.8493506923195511,0.13066933727993094,45.396164288189055,0.12181235017854335,0.005536003168556514,1.138278581958399,0.17511978183975369,43.82360816699733,0.13781631417602003,0.007080846164891019,1.4868596006089339,0.2287476308629129,41.891923903181656,0.1602097210785125,0.008709301181525575,1.9192756828745505,0.2952731819807001,39.58155179590554,0.1915909962689702,0.010433196501198783,2.4281407127730414,0.373560109657391,36.916472291546114,0.23523174338330963,0.012057398092061966,
27180.0,7.55,10.794,80.675,327.975,0.0,10.794,0.0,0.7940000000000005,60.0,3.0132020312899765,16.81784218296168,4.092478783480481,10.369307749852855,14.461786533333335,3.5337474666231974,0.08349421731103922,50.0,0.08437137020309948,0.006468249201785199,36.978002662244506,0.23417422600865423,0.9915635610937089,0.1525482401682629,0.05868460392529362,55.084364389062905,32.91200013250612,113.32049386777778,0.0,0.22924659004106612,0.03526870616016402,49.62206561443779,0.08699272630844455,0.0016951676836742813,0.3249637506343165,0.04999442317451023,49.09396537239009,0.09077951551509074,0.002369513575784854,0.42136504294747334,0.06482539122268821,48.422815425338804,0.09580882278722627,0.003012703876993039,0.5152161811866419,0.07926402787486798,47.62291145802936,0.10213613448316487,0.0035926327770969824,0.6465778745211664,0.09947351915710254,46.64934791100535,0.11035694251718008,0.00437548708369373,0.8438459058038937,0.1298224470467529,45.42551399171882,0.12156430065996146,0.005504786515657334,1.1312336934923646,0.17403595284497916,43.8609105052382,0.13745080340258478,0.007044888466034349,1.478188668730991,0.2274136413432294,41.93768392306604,0.15968109353201745,0.008670931877942767,1.9088805144012375,0.2936739252924981,39.63565560332553,0.19083748453806568,0.01039516847331301,2.416117389177938,0.37171036756583664,36.978002662244506,0.23417422600865423,0.012023323595103275,
27240.0,7.566666666666666,10.822,80.55,327.8,0.0,10.822,0.0,0.8219999999999992,60.0,3.0162398846380487,16.81784218296168,4.087405990445968,10.364052276220697,14.451458266666664,3.535606274602024,0.08344054483742247,50.0,0.08439758644901824,0.006470279952653908,37.03938415519452,0.23312372367118922,0.9857228752352036,0.15164967311310826,0.05840685858505354,55.14277124764796,32.98012356568022,113.56135150555556,0.0,0.22756386529323888,0.03500982542972906,49.62484074726835,0.08699992132330651,0.0016827247478272411,0.32261114902643123,0.0496324844656048,49.10050984862307,0.09075910035858446,0.002352601607885252,0.4183730027654748,0.06436507734853458,48.433961300062464,0.09575160572522314,0.0029920401819985565,0.5116469500388178,0.07871491539058735,47.63926253712572,0.10203253590874672,0.003569231147824148,0.6422291459529555,0.0988044839927624,46.6716425154539,0.11019299667698981,0.004348728568210891,0.8383722181677219,0.1289803412565726,45.454703699548645,0.1213180019967598,0.005473687636171842,1.1242246724081226,0.17295764190894194,43.89803327292969,0.1370878765099969,0.007009021084241951,1.469556071332195,0.2260855494357223,41.983257311665156,0.15915617198207174,0.008632597398796182,1.898523415120622,0.29208052540317264,39.6895826975427,0.19008914851448763,0.010357099280615456,2.404128262246456,0.3698658864994548,37.03938415519452,0.23312372367118922,0.01198912693148202,
27300.0,7.583333333333333,10.85,80.425,327.625,0.0,10.85,0.0,0.8499999999999996,60.0,3.0192800917392697,16.81784218296168,4.082336418834365,10.358793581165633,14.44113,3.5374669107068333,0.08338686210414079,50.0,0.08442357287362644,0.00647229291416141,37.10061601537683,0.23208019407272235,0.9799098952728075,0.15075536850350885,0.058129799623960754,55.20090104727192,33.04816250599413,113.80203700555556,0.0,0.22589349214713642,0.0347528449457133,49.62759549330705,0.08700702219316077,0.0016703731461024662,0.3202753421809341,0.049273129566297556,49.1070078104057,0.09073878984437458,0.0023358068454971126,0.41540149482886357,0.06390792228136363,48.44503141188395,0.09569475979010149,0.0029715079366112174,0.508100988394156,0.07816938282987015,47.65550853059446,0.10192964451929766,0.0035459616446618103,0.6379070473159959,0.09813954574092244,46.693803604828766,0.11003019441962213,0.004322098636959648,0.8329295113496595,0.12814300174610146,45.48373395094813,0.1210734391086931,0.0054427068180623595,1.1172514275225127,0.1718848350034635,43.93497681277287,0.1367275129084422,0.006973244885609908,1.4609617721376766,0.22476334955964256,42.02864408619118,0.15863492910933263,0.008594299194518262,1.8882044243957554,0.29049298836857773,39.74333269509898,0.1893459533360502,0.010318990724866639,2.392173452455385,0.3680266849931361,37.10061601537683,0.23208019407272235,0.01195480979107133,
27360.0,7.6,10.878,80.3,327.45,0.0,10.878,0.0,0.8780000000000001,60.0,3.022322653806041,16.81784218296168,4.07727006843405,10.353531664899286,14.430801733333336,3.539329377530233,0.08333316911575825,50.0,0.08444932863844763,0.00647428802101498,37.16169749464261,0.23104359505821953,0.9741245522364755,0.14986531572868855,0.057853430363320385,55.25875447763524,33.1161170071347,114.04255036777778,0.0,0.22423537993905074,0.03449775075985396,49.63033000232366,0.08701402710152048,0.001658112208085677,0.31795621365341675,0.04891634056206411,49.11345957708817,0.09071858069909598,0.0023191285275173668,0.41245038837779147,0.0634539059042756,48.45602623311106,0.09563827974341156,0.0029511064510721052,0.5045781645928669,0.07762740993736414,47.6716500130562,0.10182745261588237,0.003522823801289099,0.633611450180541,0.09747868464316015,46.715831785673736,0.10986852490325985,0.004295597135454909,0.8275176670113686,0.12731041030944132,45.51260528742655,0.12083059701469123,0.005411844338290894,1.1103138668000134,0.17081751796923283,43.971741472763824,0.1363696921357474,0.006937560722499292,1.4524057334338916,0.2234470359129064,42.07384427172778,0.1581173377454419,0.008556038703785074,1.8779235797917815,0.2889113199679664,39.79690522118717,0.18860786429979984,0.010280844603973938,2.380253078584033,0.36619278132062044,37.16169749464261,0.23104359505821953,0.01192037387135203,
27420.0,7.616666666666666,10.906,80.175,327.275,0.0,10.906,0.0,0.9060000000000006,60.0,3.0253675720510365,16.81784218296168,4.072206939032868,10.3482665276338,14.420473466666667,3.541193677669895,0.08327946587683763,50.0,0.08447485290317067,0.0064762652077811535,37.22262785177838,0.23001388461634295,0.9683667768272066,0.14897950412726255,0.057577754092688005,55.316332231727934,33.18398712278525,114.28289159222223,0.0,0.22258943867076714,0.03424452902627187,49.633044422988206,0.08702093423746358,0.0016459412682836017,0.31565364775639104,0.04856209965482939,49.119865465992206,0.09069846966624004,0.00230256589702571,0.40951955334069945,0.06300300820626145,48.46694623370803,0.0955821603787469,0.0029308350370920166,0.5010783474439232,0.07708897652983435,47.68768755735178,0.10172595254997593,0.0034998171489436514,0.6293422262780257,0.09682188096585011,46.737727664267645,0.10970797735853097,0.004269223902515273,0.8221365665484571,0.12648254869976264,45.54131825267558,0.12058946083220644,0.0053811004629115144,1.1034118973664482,0.1697556765179151,44.00832760613042,0.13601439385673314,0.006901969433565247,1.443887916080471,0.22213660247391862,42.11885790118923,0.15760337087257828,0.00851781735342061,1.8676809170800133,0.2873355257046174,39.8502999096601,0.1878748468619974,0.010242662711768213,2.3683672577068706,0.3643641934933647,37.22262785177838,0.23001388461634295,0.011885820877162168,
27480.0,7.633333333333334,10.934000000000001,80.05,327.1,0.0,10.934000000000001,0.0,0.934000000000001,60.0,3.0284148476871664,16.81784218296168,4.067147030418544,10.342998169581456,14.4101452,3.543059813728217,0.08322575239193857,50.0,0.0845001448256465,0.006478224408885513,37.28340635256885,0.22899102087999382,0.9626364994202472,0.14809792298773033,0.05730277406959458,55.37363500579753,33.251772906625554,114.5230606788889,0.0,0.2209555790046793,0.033993166000719895,49.635738902878984,0.08702774179556835,0.001633859666087839,0.31336752955511743,0.048210389162325756,49.12622579242147,0.09067845350599274,0.0022861182012736125,0.4066088603328153,0.06255520928197159,48.477791881298636,0.09552639652145709,0.0029106930078841575,0.4976014062274257,0.07655406249652703,47.70362173452849,0.10162513672304205,0.0034769412164974978,0.6250992475076627,0.09616911500117888,46.75949184658809,0.1095485410879551,0.0042429787703630595,0.8167860911012926,0.1256593986309681,45.569873392512136,0.12035001577656375,0.005350475447164493,1.0965454255226605,0.16869929623425547,44.04473557126896,0.135661597862564,0.006866471843787636,1.4354082795221692,0.22083204300341064,42.163685015279015,0.15709300162299986,0.00847963655830175,1.8574764702422293,0.2857656108064968,39.90351640303904,0.18714686663808563,0.010204446837783987,2.35651610518642,0.36254093925944925,37.28340635256885,0.22899102087999382,0.011851152520450547,
27540.0,7.65,10.962,79.925,326.925,0.0,10.962,0.0,0.9619999999999997,60.0,3.03146448192759,16.81784218296168,4.062090342378233,10.3377265909551,14.399816933333332,3.544927788312721,0.08317202866561965,50.0,0.08452520356188552,0.006480165558612519,37.34403226985967,0.22797496212683002,0.9569336500683201,0.1472205615489723,0.05702849351927072,55.4306634993168,33.31947441233186,114.76305762777778,0.0,0.21933371225894027,0.03374364803983697,49.63841358849059,0.08703444797584896,0.0016218667457390257,0.3110977448634446,0.047861191517453015,49.132540869671935,0.09065852899507662,0.002269784691672827,0.4037181806546185,0.06211048933147977,48.48856364116908,0.09547098302836685,0.0028906796781967836,0.49414721069689455,0.07602264779952224,47.719453113826,0.10152499758611824,0.003454195530531168,0.6208823859429383,0.09552036706814436,46.78112493827523,0.10939020546539735,0.004216861564724339,0.8114661215657228,0.12484094177934198,45.5982712548216,0.12011224716031504,0.005319969535569791,1.0897143567581558,0.1676483625781778,44.08096573168058,0.1353112840701021,0.0068310687645047885,1.426966781800903,0.2195333510462928,42.2083256624476,0.15658620327858197,0.008441497721266122,1.8473102714751901,0.2842015802269523,39.95655435252098,0.18642388940264346,0.01016619876703917,2.3446997346663934,0.36072303610252204,37.34403226985967,0.22797496212683002,0.011816370520026709,
27600.0,7.666666666666667,10.99,79.8,326.75,0.0,10.99,0.0,0.9900000000000002,60.0,3.0345164759857446,16.81784218296168,4.057036874698832,10.332451791967836,14.389488666666667,3.5467976040357905,0.08311829470243708,50.0,0.08455002826605458,0.006482088591105304,37.40450488361835,0.2269656667797853,0.951258158504882,0.14634740900075108,0.05675491563437993,55.48741841495118,33.387091693576835,115.00288243888889,0.0,0.2177237504026491,0.033495961600407555,49.641068625241985,0.0870410509836917,0.00160996185629117,0.3088441802396608,0.047514489267640125,49.138811009042605,0.0906386929265909,0.002253564623783788,0.40084738629027383,0.06166882866004213,48.49926197627142,0.09541591478749355,0.0028707943643446754,0.4907156310814872,0.07549471247407495,47.73518226266345,0.10142552763939905,0.003431579615407354,0.6166915138380101,0.09487561751354003,46.80262754459637,0.10923295993552179,0.004190872104928189,0.8061765386037016,0.12402715978518487,45.626512389501706,0.119876140392591,0.0052895829620212,1.0829185957647087,0.16660286088687826,44.11701845590811,0.13496343252125195,0.006795760993447031,1.4185633795678776,0.21824051993351962,42.252779898849454,0.15608294927035024,0.008403402233025492,1.83718235119537,0.28264343864544156,40.00941341798411,0.18570588108934022,0.010127920279820124,2.3329182580650825,0.35891050124078194,37.40450488361835,0.2269656667797853,0.011781476601310903,
27660.0,7.683333333333334,11.018,79.675,326.575,0.0,11.018,0.0,1.0180000000000007,60.0,3.0375708310752962,16.81784218296168,4.0519866271668405,10.32717377283316,14.3791604,3.548669263514807,0.0830645505069454,50.0,0.08457461809047429,0.0064839934403655005,37.46482348099499,0.2259630934075657,0.9456099541474069,0.14547845448421645,0.05648204357475259,55.54390045852593,33.45462480402961,115.24253511222223,0.0,0.21612560605107262,0.03325009323862656,49.643704157484116,0.08704754902979304,0.001598144351576486,0.30660672298235675,0.04717026507420873,49.1450365198455,0.0906189421098575,0.002237457257304065,0.39799634990603394,0.061230207677851374,48.509887347226716,0.09536118671777057,0.002851036384239891,0.48730653808814334,0.07497023662894513,47.750809746626004,0.10132671943182882,0.003409092993343854,0.6125265036340046,0.09423484671292379,46.82400027041075,0.10907679401325247,0.004165010204005504,0.8009172226538199,0.12321803425443384,45.65459734840608,0.11964168097846374,0.0052593159498817155,1.0761580464499338,0.1655627763769129,44.15289411747175,0.13461802338231885,0.006760549314774877,1.4101980280957993,0.2169535427839691,42.29704778829918,0.1555832131780093,0.008365351472078286,1.8270927380439035,0.28109119046829284,40.062093267992616,0.18499280779087174,0.010089613151466503,2.321171785569001,0.35710335162600015,37.46482348099499,0.2259630934075657,0.011746472496081406,
27720.0,7.7,11.046,79.55,326.4,0.0,11.046,0.0,1.0459999999999994,60.0,3.0406275484101677,16.81784218296168,4.046939599568428,10.321892533764904,14.368832133333331,3.550542769372107,0.08301079608369659,50.0,0.08459897218561573,0.006485880040253027,37.52498735638096,0.2249672007251497,0.9399889661006939,0.14461368709241446,0.056209880467129214,55.60011033899306,33.52207379735575,115.48201564777779,0.0,0.21453919246090253,0.033006029609369616,49.64632032850802,0.08705394033009638,0.0015864135901700882,0.30438526112630043,0.04682850171173853,49.15121770941652,0.09059927337026297,0.002221461856056317,0.39516494484861175,0.06079460689978643,48.52044021232877,0.0953067937687704,0.002831405057422187,0.4839198029036582,0.07444920044671664,47.76633612945245,0.10122856556069205,0.0033867351844851235,0.6083872279652174,0.09359803507157191,46.84524372013493,0.10892169728323452,0.004139275668787246,0.7956880539417416,0.12241354676026793,45.68252668528883,0.1194088545183045,0.005229168712078347,1.0694326119508164,0.16452809414627945,44.18859309480574,0.134275036943354,0.006725434499117444,1.4018706812911703,0.2156724125063339,42.34112940222678,0.15508696872946864,0.008327346804628988,1.8170414588917445,0.2795448398294992,40.11459357979976,0.18428463575889387,0.010051279152158976,2.3094604256267766,0.35530160394258103,37.52498735638096,0.2249672007251497,0.011711359942224497,
27780.0,7.716666666666667,11.074,79.425,326.225,0.0,11.074,0.0,1.0739999999999998,60.0,3.043686629204552,16.81784218296168,4.041895791689361,10.316608074977307,14.358503866666668,3.552418124235051,0.08295703143724113,50.0,0.08462308970009803,0.006487748324485922,37.584995811467216,0.22397794759426812,0.9343951231602035,0.14375309587080054,0.05593842940490565,55.656048768397966,33.58943872721724,115.72132404555556,0.0,0.2129644235255471,0.032763757465468786,49.64891728055242,0.08706022310573072,0.0015747689353554362,0.3021796834383241,0.04648918206743447,49.15735488312548,0.09057968354910764,0.0022055776879763567,0.3923530451435233,0.060362006945157434,48.53092102754755,0.09525273092043299,0.0028118997050884387,0.48055529719668466,0.07393158418410534,47.78176197302267,0.10113105867121114,0.003364505706973553,0.6042735596652152,0.09296516302541773,46.86635849770858,0.10876765939930173,0.004113668300002149,0.7904889124905439,0.12161367884469906,45.71030095574913,0.1191776467071482,0.0051991414511977085,1.062742194647204,0.16349879917649293,44.22411577119447,0.1339344536175051,0.006690417303612417,1.3935812917066621,0.21439712180102494,42.38502481963266,0.1545941898003583,0.0082893895845082,1.8070285388450353,0.2780043905915439,40.166914039350296,0.18358133140393867,0.010012920046709173,2.2977842849432943,0.35350527460666065,37.584995811467216,0.22397794759426812,0.011676140683482217,
27840.0,7.733333333333333,11.102,79.3,326.05,0.0,11.102,0.0,1.1020000000000003,60.0,3.046748074672871,16.81784218296168,4.036855203315092,10.311320396684907,14.3481756,3.554295330735961,0.08290325657212731,50.0,0.0846469697806851,0.006489598226640136,37.64484815530155,0.22299529302387053,0.9288283538154151,0.14289666981775617,0.055667693447882804,55.711716461845846,33.656719647272496,115.96046030555556,0.0,0.2114012137704576,0.03252326365699348,49.65149515481157,0.08706639558294912,0.0015632097550895008,0.29998987941322325,0.046152289140495885,49.16344834438674,0.09056016950345129,0.0021898040251008277,0.38956052549340175,0.059932388537446424,48.54133024653315,0.09519899318279357,0.002792519650121561,0.47721289311966525,0.07341736817225619,47.79708783734574,0.10103419145614473,0.003342404077019412,0.6001853717728416,0.09233621104197563,46.88734520656073,0.10861467008394454,0.00408818789237364,0.7853196781309618,0.12081841202014797,45.7379207171763,0.11894804333405891,0.005169234359582053,1.0560866961752546,0.16247487633465457,44.25946253470862,0.13359625394036756,0.00665549847194935,1.3853298105535656,0.21312766316208703,42.428734127041395,0.15410485041354532,0.008251481153096485,1.7970540012506828,0.2764698463462589,40.21905434128114,0.18288286129532913,0.009974537594352517,2.286143468474097,0.35171437976524567,37.64484815530155,0.22299529302387053,0.011640816469197457,
27900.0,7.75,11.13,79.175,325.875,0.0,11.13,0.0,1.1300000000000008,60.0,3.0498118860298242,16.81784218296168,4.031817834230605,10.306029499102728,14.337847333333333,3.5561743915122683,0.08284947149290187,50.0,0.08467061157228309,0.006491429680149357,37.70454370434404,0.22201919617059548,0.9232885862532128,0.14204439788510964,0.05539767562202452,55.76711413746787,33.72391661117634,116.19942442777779,0.0,0.20984947834848885,0.032284535130536744,49.65405409144283,0.08707245599306848,0.0015517354219687363,0.29781573926966826,0.04581780604148743,49.16949839466928,0.09054072810596399,0.0021741401435549923,0.38678726127628316,0.05950573250404356,48.55166832061949,0.09514557559571599,0.0027732642171185984,0.4738924633106953,0.07290653281703005,47.81231428054814,0.10093795665539096,0.00332042980896996,0.5961225375381254,0.09171115962125007,46.908204449576594,0.10846271912778332,0.004062834234716206,0.7801802305115364,0.1200277277710056,45.76538652869528,0.11872003028149823,0.005139447619425419,1.049466017440841,0.161456310375514,44.294633778141204,0.13326041856933352,0.006620678734413632,1.3771161877143152,0.21186402887912542,42.472257418455214,0.15361892473864056,0.008213622839250423,1.7871178677021398,0.2749412104157138,40.271014188921164,0.18218919216107934,0.009936133548543058,2.2745380794200334,0.34992893529538976,37.70454370434404,0.22201919617059548,0.011605389054063497,
27960.0,7.766666666666667,11.158000000000001,79.05,325.7,0.0,11.158000000000001,0.0,1.1580000000000013,60.0,3.052878064490346,16.81784218296168,4.0267836842207,10.300735382445966,14.327519066666667,3.5580553092062757,0.08279567620410859,50.0,0.08469401421793706,0.006493242618304803,37.76408178252231,0.22104961633921233,0.9177757483612912,0.14119626897866017,0.05512837891921671,55.822242516387085,33.791029672580024,116.43821641222223,0.0,0.20830913303529408,0.03204755892850678,49.65659422957432,0.08707840257240888,0.0015403453131947742,0.2956571539461283,0.04548571599171204,49.17550533350734,0.09052135624477567,0.0021585853235399632,0.38403312854386445,0.05908201977597915,48.5619356988285,0.09509247322862546,0.0027541327324187015,0.4705938808953173,0.07239905859927959,47.82744185886233,0.10084234705559304,0.003298582415378004,0.5920849304280936,0.09108998929662979,46.92893682906445,0.10831179638904667,0.00403760711003176,0.7750704491086665,0.11924160755517946,45.79269895111227,0.1184935935246969,0.005109781402869884,1.0428800586329083,0.16044308594352436,44.32962989894367,0.13292692828294247,0.006585958807932668,1.368940371755082,0.2106062110392434,42.51559479530639,0.15313638709150681,0.008175815959233113,1.7772201580453897,0.2734184858531369,40.322793294289475,0.18150029088778916,0.009897709656750076,2.2629682192221656,0.34814895680341007,37.76408178252231,0.22104961633921233,0.011569860197867765,
28020.0,7.783333333333333,11.186,78.925,325.525,0.0,11.186,0.0,1.186,60.0,3.055946611269622,16.81784218296168,4.021752753069653,10.295438046930347,14.3171908,3.559938086465466,0.08274187071029025,50.0,0.08471717685882847,0.00649503697425505,37.82346172128531,0.22008651298306017,0.9122897677315877,0.14035227195870578,0.05485980629703294,55.87710232268412,33.858058885131186,116.6768362588889,0.0,0.20678009422475327,0.03181232218842358,49.65911570731241,0.08708423356223463,0.0015290388105408115,0.29351401509680797,0.04515600232258584,49.18146945851044,0.09050205082332873,0.002143138849320325,0.381298004019735,0.058661231387651544,48.572132827874185,0.09503968118024614,0.0027351245241294397,0.467317019488248,0.07189492607511508,47.84247112661578,0.10074735548974813,0.003276861407069287,0.5880724241324894,0.0904726806357676,46.949542946723525,0.10816189179304873,0.0040125062956042346,0.7699902132365636,0.11846003280562517,45.81985854686113,0.11826871913102874,0.005080235872102934,1.036328719236785,0.15943518757489,44.36445129916206,0.13259576398023024,0.006551339396123401,1.3608023099384357,0.2093542015289901,42.558746366409295,0.15265721193375734,0.008138061816646447,1.7673608903851319,0.27190167544386645,40.37439137809292,0.1808161245205248,0.009859267660257798,2.2514339875569274,0.34637445962414265,37.82346172128531,0.22008651298306017,0.01153423166523826,
28080.0,7.8,11.214,78.8,325.35,0.0,11.214,0.0,1.2140000000000004,60.0,3.0590175275831104,16.81784218296168,4.01672504056146,10.290137492771873,14.306862533333334,3.5618227259423048,0.08268805501598711,50.0,0.08474009863427207,0.006496812681005829,37.88268285965541,0.21912984570448385,0.906830571663737,0.13951239564057494,0.054591960678507634,55.931694283362624,33.92500430247388,116.91528396777778,0.0,0.20526227892443535,0.03157881214222082,49.6616186617493,0.08708994720869463,0.0015178153003179151,0.29138621508759677,0.04482864847501489,49.18739106537378,0.09048280876023146,0.0021278000092112004,0.37858176509758135,0.05824334847655098,48.582260152166846,0.0949871945783395,0.0027162389221536687,0.4640617531950387,0.07139411587615979,47.85740263622004,0.10065297483682024,0.0032552662932093246,0.5840848925693944,0.0898592142414453,46.97002340361182,0.10801299533167547,0.003987531563094948,0.7649394020571098,0.11768298493186304,45.84686587994966,0.11804539325938776,0.005050811179453829,1.0298118980474429,0.1584325996996066,44.39909838537288,0.13226690668008026,0.006516821189342048,1.3527019482360692,0.20810799203631833,42.60171224791151,0.15218137387225372,0.008100361702366499,1.757540081091164,0.27039078170633296,40.42580816972184,0.1801366602626976,0.00982080929396778,2.239935482331537,0.34460545882023647,37.88268285965541,0.21912984570448385,0.01149850522539042,
28140.0,7.816666666666666,11.242,78.675,325.175,0.0,11.242,0.0,1.2420000000000009,60.0,3.062090814646506,16.81784218296168,4.011700546479755,10.28483372018691,14.296534266666665,3.5637092302943185,0.08263422912573752,50.0,0.08476277868171311,0.006498569671419847,37.94174454428038,0.2181795742552433,0.901398087168546,0.1386766287951609,0.05432484495190995,55.98601912831453,33.99186597824854,117.1535595388889,0.0,0.2037556047510935,0.03134701611555284,49.664103228970404,0.08709554176276439,0.0015066741733418543,0.2892736469920315,0.044503637998774076,49.193270447888565,0.0904636269891125,0.0021125680955652593,0.3758842898393665,0.05782835228297946,48.592318113817576,0.09493500857944571,0.002697475258214843,0.4608279566136699,0.07089660870979536,47.872236938160476,0.10055919802135412,0.0032337965813687974,0.5801222098907586,0.0892495707524244,46.99037880011487,0.10786509706286844,0.003962682678635865,0.7599178945896184,0.11691044532147976,45.87372151590698,0.11782360215956565,0.005021507467491304,1.0233294931827075,0.15743530664349345,44.433571568619406,0.13194033752057274,0.006482404864735392,1.3446392313415874,0.2068675740525519,42.64449256324479,0.15170884765859416,0.008062716894481792,1.747757744804961,0.26888580689307096,40.47704340724529,0.17946186547592433,0.009782336286203064,2.228472799679665,0.34284196918148696,37.94174454428038,0.2181795742552433,0.01146268265187178,
28200.0,7.833333333333333,11.27,78.55,325.0,0.0,11.27,0.0,1.2699999999999996,60.0,3.0651664736757502,16.81784218296168,4.006679270607816,10.279526729392186,14.286206000000002,3.5655976021841083,0.08258039304407781,50.0,0.08478521613672421,0.006500307878216584,38.00064612948334,0.2172356585369257,0.8959922409714933,0.13784496014946052,0.05405846197052683,56.04007759028506,34.058643966092006,117.39166297222224,0.0,0.2022599899261936,0.031116921527106708,49.66656954406173,0.08710101548018777,0.0014956148248999046,0.2871762045872718,0.04418095455188797,49.199107897952075,0.09044450245847739,0.0020974424047597306,0.37320545697348423,0.057416224149766805,48.60230715264263,0.09488311836862744,0.0026788328658822746,0.457615504836081,0.07040238535939708,47.88697458098593,0.10046601801309533,0.0032124517775888872,0.5761842504878346,0.08864373084428225,47.0106097359143,0.10771818711011857,0.003937959402923963,0.7549255697204976,0.11614239534161502,45.90042602173034,0.11760333217163704,0.004992324869120823,1.0168814020964143,0.15644329263021758,44.46787126434746,0.1316160377583375,0.006448091086293184,1.336614102683352,0.20563293887436185,42.687087443074475,0.15123960818860782,0.008025128658235348,1.7380138944464454,0.26738675299176085,40.528096837404156,0.1787917076798907,0.00974385035851566,2.217046033957358,0.34108400522420895,38.00064612948334,0.2172356585369257,0.011426765722307053,
28260.0,7.85,11.298,78.425,324.825,0.0,11.298,0.0,1.298,60.0,3.0682445058870638,16.81784218296168,4.001661212728464,10.274216520604869,14.275877733333333,3.567487844279444,0.08252654677554265,50.0,0.08480741013300275,0.006502027233972116,38.059386977312144,0.21629805860133805,0.8906129595162484,0.13701737838711514,0.05379281455244847,56.09387040483751,34.12533831963748,117.62959426777779,0.0,0.20077535327147553,0.030888515887919313,49.66901774111725,0.08710636662141948,0.001484636654718069,0.2850937823500886,0.04386058190001363,49.204903705578054,0.09042543213156537,0.00208242223718319,0.37054514589288884,0.0570069455219829,48.61222770616815,0.09483151915921509,0.00266031108059539,0.4544242734496357,0.06991142668455934,47.901616111299006,0.10037342782661031,0.0031912313864452813,0.5722708889965217,0.08804167523023411,47.03071680995752,0.1075722556619572,0.003913361491312939,0.7499623062128155,0.11537881634043315,45.92697996583334,0.11738456972534138,0.00496326350768217,1.0104675215915113,0.15545654178330942,44.50199789234188,0.13129398876790171,0.006413880504902991,1.3286265044373835,0.2044040776057513,42.72949702524938,0.15077363050183226,0.007987598245968508,1.72830854122095,0.2658936217263,40.57896821560427,0.17812615455219175,0.009705353225495372,2.2056552777392135,0.3393315811906482,38.059386977312144,0.21629805860133805,0.01139075621814456,
28320.0,7.866666666666666,11.326,78.3,324.65,0.0,11.326,0.0,1.3260000000000005,60.0,3.0713249124968947,16.81784218296168,3.996646372624321,10.268903094042345,14.265549466666666,3.5693799592530544,0.082472690324664,50.0,0.0848293598023676,0.006503727671118914,38.11796645758752,0.21536673465088838,0.8852601689682125,0.13619387214895576,0.053527905480359655,56.14739831031787,34.19194909251455,117.86735342555556,0.0,0.199301614204547,0.030661786800699538,49.67144795324618,0.08711159345156826,0.00147373906692852,0.28302627545286635,0.04354250391582559,49.21065815890673,0.09040641298620908,0.0020675068972222377,0.36790323665320107,0.056600497946646317,48.622080209634774,0.09478020619255549,0.0026419092396877675,0.4512541385385246,0.06942371362131147,47.91616207374646,0.10028142052091156,0.003170134911111122,0.5683820003026153,0.08744338466194082,47.050700620427406,0.1074272929714546,0.003888888693906356,0.7450279827157682,0.11461968964857973,45.95338391799385,0.11716730133947204,0.004934323497047255,1.0040877478331054,0.15447503812817007,44.53595187666236,0.1309741720410445,0.006379773758405927,1.3206763775403156,0.20318098116004857,42.771721454750214,0.15031088978099727,0.007950126897067866,1.7186416946263674,0.2644064145579027,40.62965730590737,0.17746517392817482,0.009666846594582612,2.1943006218148136,0.33758471104843285,38.11796645758752,0.21536673465088838,0.011354655924399992,
28380.0,7.883333333333334,11.354000000000001,78.175,324.475,0.0,11.354000000000001,0.0,1.354000000000001,60.0,3.074407694721947,16.81784218296168,3.9916347500775142,10.263586449922487,14.255221200000001,3.5712739497828996,0.08241882369597288,50.0,0.08485106427475661,0.006505409121945667,38.17638394794919,0.21444164703897228,0.8799337952180786,0.13537443003355054,0.05326373750134003,56.20066204781921,34.258476338349176,118.10494044555557,0.0,0.19783869273450974,0.030436721959155345,49.67386031258012,0.08711669424034049,0.001462921470037265,0.2809735797596184,0.04322670457840283,49.21637154421506,0.09038744201469406,0.0020526956932479523,0.36527960997079073,0.05619686307242934,48.63186509600248,0.09472917473776243,0.0026236266824103405,0.4481049766851046,0.06893922718232379,47.930613011009875,0.10018998919908603,0.0031491618534200128,0.5645174595469669,0.0868488399303026,47.07056176471249,0.10728328935572062,0.00386454075564846,0.7401224777740503,0.11386499658062312,45.97963844930245,0.11695151362126774,0.004905504941717931,0.9977419763614513,0.15349876559406944,44.56973364557985,0.13065656918614685,0.006345771471654049,1.3127636617023994,0.2019636402619076,42.8137608836378,0.14985136135150082,0.007912715837916195,1.7090133624604837,0.26292513268622825,40.68016388102101,0.1768087338007726,0.009628332165883657,2.1829821551854094,0.335843408490063,38.17638394794919,0.21444164703897228,0.011318466629404167,
28440.0,7.9,11.382000000000001,78.05,324.3,0.0,11.382000000000001,0.0,1.3820000000000014,60.0,3.0774928537791966,16.81784218296168,3.986626344869898,10.258266588463435,14.244892933333333,3.573169818551984,0.08236494689399705,50.0,0.0848725226782233,0.006507071518597079,38.23463883390277,0.21352275627031467,0.8746337638854124,0.13455904059775575,0.0530003133266613,56.25366236114587,34.32492011076368,118.3423553277778,0.0,0.19638650945761776,0.03021330914732581,49.67625495028035,0.08712166726198413,0.0014521832768919773,0.27893559182201594,0.042913167972617836,49.22204414592688,0.09036851622362013,0.002037987937602459,0.36267414722083674,0.0557960226493595,48.64158279595567,0.09467842009146811,0.0026054627499539906,0.44497666497117755,0.06845794845710423,47.94496946379685,0.10009912700792387,0.0031283117139270233,0.5606771421305519,0.08625802186623875,47.09030083937789,0.10714023519540705,0.0038403174164149956,0.735245669837126,0.11311471843648092,46.00574413211172,0.11673719326580308,0.004876807936924243,0.9914301021048817,0.15252770801613563,44.60334363151287,0.1303411619275436,0.0063118742565696495,1.3048882954205556,0.20075204544931624,42.855615471000945,0.14939502068087743,0.00787536628184382,1.699423550828497,0.261449777050538,40.73048772228838,0.17615680232031458,0.0095898116319868,2.171699965060863,0.3341076869324405,38.23463883390277,0.21352275627031467,0.011282190124546343,
28500.0,7.916666666666667,11.41,77.925,324.125,0.0,11.41,0.0,1.4100000000000001,60.0,3.080580390885851,16.81784218296168,3.981621156782918,10.25294350988375,14.234564666666667,3.5750675682484956,0.0823110599232632,50.0,0.0848937341389342,0.0065087147930736906,38.292730508863016,0.21261002300134163,0.8693600003222522,0.13374769235726958,0.05273763563160033,56.30639999677747,34.391280463376724,118.57959807222224,0.0,0.19494498555296758,0.02999153623891809,49.67863199654489,0.08712651079523333,0.0014415239046501882,0.27691220887543083,0.04260187828852782,49.22767624662301,0.09034963263376398,0.002023382946585106,0.36008673043536504,0.0553979585285177,48.65123373790801,0.09462793757757924,0.0025874167854716967,0.4418690809792077,0.06797985861218579,47.95923197083222,0.10000882713755352,0.0031075839919698645,0.556860923719448,0.08567091134145353,47.10991844013618,0.10699812093421701,0.003816218411103911,0.7303974372684041,0.1123688365028314,46.031701539985406,0.11652432705538639,0.004848232568721911,0.9851520193926763,0.1515618491373348,44.63678227096385,0.13002793210487695,0.006278082712205424,1.2970502159914699,0.19954618707561075,42.897285382903206,0.1489418433782707,0.007838079429085765,1.689872264150713,0.2599803483308789,40.78062861967526,0.17550934779435107,0.009551286677784043,2.1604541368568406,0.332377559516437,38.292730508863016,0.21261002300134163,0.011245828204022423,
28560.0,7.933333333333334,11.438,77.8,323.95,0.0,11.438,0.0,1.4380000000000006,60.0,3.0836703072593723,16.81784218296168,3.976619185597649,10.24761721440235,14.224236399999999,3.5769672015657763,0.08225716278829591,50.0,0.08491469778116574,0.0065103388772316815,38.350658374197906,0.21170340804050752,0.8641124296167275,0.13294037378718884,0.05247570705524862,56.35887570383272,34.45755744980335,118.8166686788889,0.0,0.19351404277821993,0.02977139119664922,49.68099158061548,0.08713122312325354,0.0014309427747476455,0.2749033288349919,0.042292819820767984,49.23326812705121,0.09033078827994385,0.0020088800404389207,0.3575172423012649,0.05500265266173306,48.660818348007616,0.09457772254703348,0.0025694881341001286,0.438782102793479,0.06750493889130446,47.9734010688496,0.0999190828210784,0.0030869781857286727,0.5530686802497234,0.08508748926918822,47.12941516181889,0.10685693707841526,0.00379224346972451,0.7255776583543131,0.11162733205450971,46.05751124764803,0.11631290185895968,0.004819778914091022,0.9789076219678696,0.15060117261044148,44.67005000445525,0.12971686167245158,0.006244397424806647,1.289249359524731,0.19834605531149707,42.93877079232935,0.14849180519389746,0.0078008564667388924,1.6803595051704199,0.2585168469492954,40.83058637175719,0.1748663386874514,0.009512758980293023,2.1492447541922615,0.3306530391065018,38.350658374197906,0.21170340804050752,0.01120938266457916,
28620.0,7.95,11.466000000000001,77.675,323.775,0.0,11.466000000000001,0.0,1.466000000000001,60.0,3.0867626041174914,16.81784218296168,3.9716204310949177,10.242287702238416,14.213908133333334,3.578868721202234,0.08220325549361696,50.0,0.08493541272730148,0.006511943702782683,38.40842183927014,0.2108028723486337,0.8588909765966941,0.13213707332256833,0.05221453020033362,56.411090234033054,34.52375112365493,119.0535671477778,0.0,0.19209360346535304,0.029552862071592776,49.68333383078478,0.08713580253358705,0.0014204393128668946,0.27290885029165546,0.041985976967946995,49.238820066136384,0.09031198021088381,0.001994478543336453,0.3549655661582844,0.054610087101274525,48.670337050142365,0.0945277703775586,0.002551676142980519,0.4357156090011938,0.06703317061556828,47.987477292583335,0.09982988733421591,0.0030664937922851854,0.5493002879322373,0.08450773660495958,47.14879159834877,0.10671667419634093,0.0037683923174861578,0.720786211313279,0.11089018635588908,46.08317383093532,0.11610290463149853,0.004791447041034069,0.9726968029999954,0.1496456619999993,44.70314727646651,0.12940793269858622,0.006210818967874232,1.2814856609560066,0.19715164014707792,42.980071879131394,0.14804488201850968,0.0077636985687243865,1.6708852749619374,0.2570592730710673,40.880360785704944,0.17422774362100124,0.009474230208482481,2.1380718988869982,0.32893413829030743,38.40842183927014,0.2108028723486337,0.01117285530526324,
28680.0,7.966666666666667,11.494,77.55,323.6,0.0,11.494,0.0,1.4939999999999998,60.0,3.0898572826781754,16.81784218296168,3.9666248930550414,10.236954973611626,14.203579866666669,3.5807721298615816,0.08214933804374731,50.0,0.08495587809782902,0.00651352920129359,38.466020321478865,0.20990837703921456,0.85369556583339,0.13133777935898308,0.051954107633040286,56.46304434166609,34.58986153853918,119.29029347888891,0.0,0.19068359051644698,0.029335937002530305,49.685658874403245,0.08714024731809861,0.0014100129489060531,0.27092867250828967,0.041681334232044565,49.24433234099067,0.09029320548907989,0.0019801777833657885,0.3524315859970053,0.05422024399953928,48.6797902659453,0.09447807647343312,0.0025339801612790924,0.4326694786935128,0.06656453518361735,48.00146117476092,0.09974123399493877,0.0030461303076810275,0.5455556232573504,0.08393163434728468,47.16804834271209,0.10657732291792563,0.0037446646748868773,0.7160229743046052,0.11015738066224695,46.10868986674492,0.11589432241341634,0.004763237008673871,0.9665194550977659,0.14869530078427168,44.73607453537069,0.12910112736496807,0.0061773479022294575,1.273759054060256,0.19596293139388551,43.021188829974406,0.1476010498828483,0.007726606895750665,1.6614495729388354,0.2556076266059747,40.92995167726915,0.17359353137298908,0.009435702023101955,2.1269356509598327,0.3272208693784358,38.466020321478865,0.20990837703921456,0.011136247927165499,
28740.0,7.983333333333333,11.522,77.425,323.425,0.0,11.522,0.0,1.5220000000000002,60.0,3.0929543441596428,16.81784218296168,3.9616325712580633,10.231619028741939,14.193251600000004,3.5826774302526414,0.08209541044320505,50.0,0.08497609301133714,0.006515095304186372,38.52345324629824,0.2090198833787408,0.8485261216451058,0.1305424802530932,0.051694441882843445,56.514738783548935,34.65588874806015,119.52684767222225,0.0,0.18928392739949898,0.029120604215307537,49.68796683788591,0.08714455577292285,0.0013996631169480023,0.2689626954157731,0.04137887621781125,49.24980522692316,0.09027446119066916,0.0019659770925165576,0.3499151864567983,0.053833105608738205,48.6891784147998,0.09442863626525091,0.0025163995402069927,0.42964359146653736,0.06609901407177497,48.01535324609487,0.09965311616312357,0.0030258872269754433,0.5418345629995501,0.08335916353839233,47.1871859869313,0.10643887393421483,0.0037210602578002794,0.711287825437253,0.10942889622111585,46.134059932987036,0.11568714232997404,0.004735148867352157,0.9603754703216859,0.14775007235718246,44.768832233370816,0.12879642796601193,0.006143984776080025,1.266069471464975,0.1947799186869192,43.06212183828075,0.14716028495710487,0.007689582595280964,1.6520523968623242,0.2541619072095883,40.97935887076326,0.17296367087778838,0.009397176076511249,2.115836088626661,0.3255132444041017,38.52345324629824,0.2090198833787408,0.011099562333171775,
28800.0,8.0,11.55,77.3,323.25,0.0,11.55,0.0,1.5500000000000007,60.0,3.0960537897803837,16.81784218296168,3.9566434654836495,10.226279867849685,14.182923333333335,3.5845846250894513,0.08204147269650656,50.0,0.08499605658451286,0.006516641942737877,38.58072004731699,0.20813735278697865,0.8433825681008716,0.12975116432321102,0.0514355354423395,56.56617431899127,34.72183280581821,119.7632297277778,0.0,0.18789453814426943,0.028906852022195298,49.69025784671946,0.08714872619841016,0.0013893892552295506,0.2670108196091073,0.04107858763217035,49.2552389974501,0.09025574440529738,0.001951875806665837,0.3474162528237589,0.05344865428057829,48.698501913845334,0.09437944520968596,0.002498933633039435,0.4266378274222357,0.06563658883419012,48.029154035276036,0.09956552724019545,0.00300576404430164,0.5381369842219872,0.08279030526492111,47.20620512203852,0.10630131799689041,0.0036975787775629376,0.706580642778526,0.10870471427361937,46.15928460853632,0.1154813515906878,0.004707182658727049,0.9542647401965988,0.14680996003024596,44.80142082643727,0.12849381690821232,0.006110730125087116,1.2584168446634731,0.19360259148668818,43.10287110417535,0.14672256355036556,0.007652626801501805,1.6426937428498085,0.2527221142845859,41.02858219904631,0.17233813122592323,0.009358654012515677,2.1047732882989525,0.32381127512291574,38.58072004731699,0.20813735278697865,0.011062800327708455,
28860.0,8.016666666666667,11.544500000000001,77.30499999999999,321.2025,0.0,11.544500000000001,0.0,1.544500000000001,60.0,3.09544478188556,16.81784218296168,3.95762321459853,10.22732888540147,14.1849521,3.5842098478894617,0.0820520684115793,50.0,0.08497066251811664,0.006514674588726089,38.637760153315774,0.20718061828750153,0.8382648345501027,0.1289638207000158,0.05117733550769077,56.61735165449896,34.78779319272819,119.99964559611114,0.0,0.18651534733815844,0.028694668821255147,49.69253006280805,0.08710697129511598,0.0013791908061109859,0.2650729464836337,0.04078045330517442,49.260629236684544,0.0901902913861851,0.0019378731254735548,0.34493467145823997,0.053066872532036916,48.707753059158,0.09428245485137951,0.0024815813655189034,0.4236520680676473,0.0651772412411765,48.04285191049156,0.09942882026698392,0.002985759354588391,0.534462765943308,0.08222504091435508,47.225089337863494,0.1061129586051197,0.0036742182786791977,0.7019013073380074,0.1079848165135396,46.18434150613825,0.11522250482226556,0.004679335440518573,0.9481871609790442,0.14587494784292987,44.8338103800128,0.12813503084023078,0.006077579217554585,1.2508011128166032,0.19243094043332357,43.14339764322105,0.1462244079265022,0.007615731846869922,1.6333736194003925,0.25128824913852194,41.077572299129116,0.17164632841790317,0.009320123449416018,2.093747345675992,0.3221149762578449,38.637760153315774,0.20718061828750153,0.011025942622960638,
28920.0,8.033333333333333,11.539000000000001,77.31,319.155,0.0,11.539000000000001,0.0,1.5390000000000015,60.0,3.0948358660185833,16.81784218296168,3.958603087794173,10.228377778872494,14.186980866666666,3.583835143869396,0.08206266373531096,50.0,0.08494527434913503,0.006512707703916894,38.69463378878557,0.2062307088623942,0.8331728444059063,0.12818043760090866,0.0509199014419644,56.668271555940926,34.85376991085809,120.23609527722225,0.0,0.18514628012211265,0.02848404309570964,49.69478561245613,0.08706534792954425,0.001369067216045794,0.26314897794513026,0.040484458145404655,49.26598099612739,0.09012515300991779,0.0019239685385034622,0.34247032891590495,0.052687742910139224,48.71694054126561,0.09418602370770189,0.0024643425423350185,0.4206861944831926,0.06472095299741425,48.056459786416866,0.09929298056989941,0.0029658735844547146,0.5308117857531361,0.08166335165432864,47.243856536296576,0.10592586661742001,0.0036509801901718486,0.69724969701527,0.10726918415619538,46.209254577749206,0.11496546962112199,0.004651610322737421,0.9421426229756675,0.14494501891933348,44.8660322568707,0.127778821294782,0.006044538003376676,1.243222204902113,0.19126495460032508,43.183741465900255,0.1457298735044475,0.007578907914490118,1.6240920189518053,0.24986031060797004,41.12637892064758,0.17095954552596626,0.009281600448587168,2.0827583329947297,0.3204243589222661,38.69463378878557,0.2062307088623942,0.010989012681262178,
28980.0,8.05,11.5335,77.315,317.1075,0.0,11.5335,0.0,1.5335,60.0,3.0942270421702274,16.81784218296168,3.9595830850722904,10.229426548261042,14.189009633333333,3.583460513008602,0.08207325866766688,50.0,0.0849198920767752,0.006510741288240175,38.75134041003745,0.20528757928114805,0.8281065208460567,0.12740100320708564,0.05066323559849559,56.718934791539425,34.91976296227596,120.47257877111113,0.0,0.18378726218656202,0.028274963413317235,49.69702461788049,0.08702385511703759,0.0013590179355506271,0.26123881655208353,0.040190587161859005,49.27129454278717,0.09006032684400933,0.0019101613930467276,0.3400231123933086,0.05231124806050902,48.726064768697036,0.09409014740632746,0.0024472165225963294,0.4177400882585194,0.06426770588592606,48.06997818302661,0.09915800134673822,0.0029461062246732284,0.5271839215444094,0.0811052186991399,47.26250730200368,0.10574003211077444,0.0036278642087267388,0.6926256896961769,0.10655779841479644,46.23402440111332,0.11471023190240608,0.004624007319093071,0.9361310159984758,0.14402015630745782,44.89808691992992,0.12742516854002217,0.006011606977191719,1.2356800488087656,0.19010462289365623,43.22390278832429,0.14523893332961088,0.0075421560933475185,1.6148489323309878,0.24843829728169042,41.17500191892381,0.1702777468925205,0.00924308662081752,2.0718063206912776,0.31873943395250426,38.75134041003745,0.20528757928114805,0.010952012303452108,
29040.0,8.066666666666666,11.528,77.32,315.06,0.0,11.528,0.0,1.5280000000000005,60.0,3.0936183103312507,16.81784218296168,3.960563206434452,10.23047519356555,14.191038400000002,3.5830859552865633,0.08208385320861372,50.0,0.08489451570024421,0.006508775341625813,38.80787948158473,0.2043511845370099,0.8230657868167196,0.1266255056641107,0.050407340293371156,56.76934213183279,34.98577234904987,120.7090960777778,0.0,0.1824382197673865,0.02806741842575177,49.69924720040202,0.08698249188092315,0.0013490424191755224,0.25934236551185585,0.03989882546336244,49.27657014193094,0.08999581047585944,0.0018964510402276757,0.3375929097257506,0.05193737072703856,48.73512614777706,0.09399482161070404,0.0024302026675580013,0.4148136314931913,0.06381748176818328,48.08340761826637,0.09902387585050401,0.0029264567653281004,0.5235790515175484,0.08055062331039206,47.2810422185757,0.10555544524133918,0.003604870026861051,0.6880291632611326,0.10585064050171271,46.25865155476121,0.11445677769033799,0.004596526435044268,0.9301522293770512,0.14310034298108482,44.92997483562538,0.127074052989324,0.005978786621424592,1.228174571349659,0.1889499340537937,43.26388183306215,0.1447515606299952,0.007505477459106569,1.6056443487632488,0.24702220750203827,41.22344115770569,0.16960089707258058,0.009204583567739011,2.060891377400371,0.3170602119077494,38.80787948158473,0.2043511845370099,0.010914943290906365,
29100.0,8.083333333333334,11.5225,77.325,313.0125,0.0,11.5225,0.0,1.5225000000000009,60.0,3.09300967049241,16.81784218296168,3.961543451882483,10.231523714784183,14.193067166666665,3.582711470682537,0.08209444735811613,50.0,0.08486914521874912,0.006506809864003688,38.86425047617556,0.20342147984688871,0.8180505650361901,0.1258539330824908,0.05015221780529411,56.819494349638084,35.05179807324791,120.94564719722224,0.0,0.1810990796419123,0.027861396867986506,49.7014534804525,0.08694125725244362,0.001339140125474203,0.25745952867686644,0.039609158257979456,49.28180805709402,0.08993160151258112,0.0018828368349894098,0.33517960938511254,0.051566093751555776,48.744125082632266,0.09390004201974628,0.0024133003406380804,0.41190670679732344,0.06337026258420361,48.09674860804665,0.09889059738894797,0.0029069246958678407,0.5199970541845418,0.0799995467976218,47.29946186850391,0.10537209624381691,0.00358199733300657,0.6834599955932368,0.10514769162972873,46.28313661796388,0.11420509311741578,0.004569167667895835,0.9242061519706924,0.142185561841645,44.96169647384617,0.12672545520036524,0.005946077406358774,1.220705698275564,0.18780087665777906,43.30367882908329,0.14426772881531574,0.00746887307409505,1.5964782558815727,0.2456120393663958,41.2716965091442,0.16892896083315542,0.009166092881676136,2.050013569955079,0.31538670307001215,38.86425047617556,0.20342147984688871,0.010877807445292209,
