time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
29160.0,8.1,11.517000000000001,77.33,310.965,0.0,11.517000000000001,0.0,1.5170000000000012,60.0,3.092401122644482,16.81784218296168,3.9625238214178924,10.23257211191544,14.195095933333333,3.5823370591760795,0.082105041116141,50.0,0.08484378063149679,0.006504844855303672,38.9204528748246,0.20249842065124418,0.813060777998645,0.12508627353825308,0.04989787037545129,56.86939222001354,35.117840136938206,121.18223212944447,0.0,0.17976976912493758,0.027656887557682704,49.703643577580934,0.08690015027068873,0.0013293105169747133,0.2555902105407879,0.039321570852428905,49.287008550089794,0.08986769758082863,0.001869318136078546,0.3327831004776789,0.05119740007348906,48.753061975197014,0.09380580436752974,0.0023965089074336476,0.4090191972921667,0.06292603035264102,48.11000166623712,0.09875815932411078,0.00288750950515676,0.5164378083729504,0.07945197051891545,47.317766833155886,0.10518997543083188,0.003559245811591394,0.6789180645863404,0.10444893301328315,46.307480170687064,0.11395516442362498,0.004541931006896371,0.9182926721804812,0.14127579572007404,44.99325230787389,0.12637935587422075,0.0059134797902112846,1.213273354288276,0.18665743912127325,43.34329401170032,0.1437874114761137,0.0074323439872878705,1.587350639736075,0.24420779072862692,41.31976785377027,0.16826190315262274,0.009127616145497619,2.039172963386756,0.3137189174441163,38.9204528748246,0.20249842065124418,0.010840606568323086,
29220.0,8.116666666666667,11.5115,77.335,308.9175,0.0,11.5115,0.0,1.5114999999999998,60.0,3.0917926667782245,16.81784218296168,3.963504315042442,10.23362038495756,14.197124700000002,3.581962720746521,0.08211563448265358,50.0,0.08481842193769407,0.006502880315455635,38.976486166842875,0.20158196261397246,0.808096347977906,0.124322515073524,0.049644300207390024,56.91903652022093,35.18389854218891,121.41885087444447,0.0,0.17845021606478723,0.027453879394582652,49.70581761045996,0.08685916998252882,0.001319553060150358,0.253734316234757,0.03903604865150108,49.292171881019165,0.08980409632662961,0.001855894306030892,0.33040327274194253,0.05083127272952962,48.76193722521939,0.09371210442299034,0.0023798277357363617,0.4061509866106406,0.06248476717086778,48.12316730466104,0.09862655507187047,0.0028682106815260955,0.5129011932298285,0.07890787588151207,47.33595769275147,0.10500907319231358,0.0035366151431218684,0.6744032481530053,0.10375434586969313,46.33168279354569,0.11370697795565683,0.004514816433335067,0.9124116779612738,0.1403710273786575,45.024642814320906,0.12603573585445876,0.005880994219207403,1.2058774630539797,0.18551960970061226,43.382727622510764,0.14331058238287625,0.007395891234296403,1.5782614848036034,0.24280945920055436,41.367655080469675,0.16759968922010723,0.009089154932471644,2.028369620925242,0.31205686475772954,38.976486166842875,0.20158196261397246,0.010803342461513932,
29280.0,8.133333333333333,11.506,77.34,306.87,0.0,11.506,0.0,1.5060000000000002,60.0,3.091184302884395,16.81784218296168,3.9644849327577725,10.234668533908893,14.199153466666665,3.5815884553733084,0.08212622745761976,50.0,0.08479306913654766,0.006500916244389447,39.03234984986678,0.2006720616222759,0.8031571970312161,0.12356264569711017,0.04939150946689841,56.96842802968783,35.24997329106821,121.65550343222225,0.0,0.17714034883939667,0.02725236135990718,49.70797569689246,0.08681831544254638,0.0013098672253905597,0.25189175152360094,0.03875257715747707,49.29729830828038,0.08974079541521617,0.0018425647111560695,0.3280400165463947,0.05046769485329149,48.77075123026732,0.09361893798962476,0.002363256195547836,0.4033019588978162,0.06204645521504865,48.13624603309006,0.09849577810149285,0.002849027712824359,0.5093870882255653,0.07836724434239467,47.35403502633966,0.10482937999488148,0.0035141050042631905,0.6699154242323666,0.1030639114203641,46.35574506775923,0.11346052016612662,0.004487823920638734,0.906563056833617,0.13947123951286416,45.055868473069175,0.1256945761262373,0.005848621127656717,1.1985179472166216,0.18438737649486486,43.42197990933901,0.14283721548514686,0.007359515837358055,1.5692107739974792,0.24141704215345833,41.41535808645758,0.16694228443484344,0.009050710806124185,2.0176036039993033,0.3104005544614313,39.03234984986678,0.2006720616222759,0.010766016925938704,
29340.0,8.15,11.5005,77.345,304.8225,0.0,11.5005,0.0,1.5005000000000006,60.0,3.0905760309537733,16.81784218296168,3.96546567456563,10.235716558767702,14.201182233333332,3.5812142630358044,0.08213682004100478,50.0,0.08476772222726416,0.006498952642034966,39.08804342988636,0.19976867378651114,0.7982432470030273,0.12280665338508112,0.04913950028188924,57.01756752996972,35.3160643856443,121.8921898027778,0.0,0.17584009635242442,0.027052322515757603,49.710117953817814,0.08677758571297053,0.001300252486972242,0.25006242280207813,0.03847114196955048,49.30238808857864,0.08967779253085864,0.001829328721522805,0.32569322288730085,0.05010664967496936,48.779504385734874,0.09352630090519312,0.0023467936590938487,0.40047199881134954,0.06161107674020762,48.149238359239234,0.09836582193518528,0.0028299600864666874,0.5058953731576459,0.0778300574088686,47.371999411775604,0.1046508863812345,0.003491715067919454,0.6654544707978985,0.1023776108919844,46.379667575107405,0.11321577761279701,0.004460953434468062,0.9007466958955866,0.13857641475316718,45.08692976720933,0.12535585781540243,0.005816360938030396,1.1911947284112925,0.18326072744789115,43.46105112617788,0.14236728491063633,0.007323218805329157,1.5601984886773805,0.240030536719597,41.46287677725251,0.16628965440552687,0.009012285320098679,2.0068749722373154,0.3087499957288177,39.08804342988636,0.19976867378651114,0.010728631761987906,
29400.0,8.166666666666666,11.495000000000001,77.35,302.775,0.0,11.495000000000001,0.0,1.495000000000001,60.0,3.0899678509771165,16.81784218296168,3.966446540467588,10.23676445953241,14.203210999999998,3.5808401437135315,0.08214741223277501,50.0,0.0847423812090501,0.0064969895083220545,39.143566421270855,0.19887175544004893,0.7933544195287977,0.12205452608135349,0.0488882747422954,57.066455804712014,35.38217182798543,122.12890998611114,0.0,0.17454938802939313,0.02685375200452202,49.71224449731818,0.08673697986361145,0.0012907083230312977,0.24824623709113441,0.03819172878325145,49.30744147693543,0.0896150853767022,0.0018161857109437185,0.32336278338646207,0.049748120520994164,48.78819708484835,0.09343418904142635,0.002330439500838777,0.39766099152186596,0.06117861408028707,48.16214478876212,0.09823668014765603,0.0028110072894835803,0.5024259281543325,0.07729629663912808,47.38985142569789,0.10447358296954833,0.003469445003313365,0.6610202658650837,0.10169542551770518,46.403450897885875,0.1129727369578098,0.004434204932814878,0.894962481834547,0.13768653566685338,45.1178271829793,0.12501956218759588,0.005784214061039683,1.1839077272776117,0.1821396503504018,43.49994153312911,0.14190076496434037,0.007287001133680748,1.5512246086593595,0.23864993979374763,41.51021106664777,0.16564176494967706,0.008973880018021019,1.996183783468187,0.30710519745664416,39.143566421270855,0.19887175544004893,0.010691188769128335,
29460.0,8.183333333333334,11.489500000000001,77.35499999999999,300.7275,0.0,11.489500000000001,0.0,1.4895000000000014,60.0,3.089359762945192,16.81784218296168,3.9674275304653204,10.237812236201346,14.205239766666667,3.580466097385931,0.08215800403289644,50.0,0.08471704608111191,0.006495026843180568,39.198918346794734,0.1979812631390964,0.7884906360388013,0.12130625169827712,0.048637834899964066,57.11509363961198,35.448295620159854,122.36566398222224,0.0,0.1732681538138589,0.026656639048285986,49.71435544262491,0.0866964969717948,0.0012812342155342216,0.2464431020341741,0.03791432338987294,49.31245872669848,0.08955267167460178,0.0018031350569603088,0.3210485902889627,0.04939209081368657,48.7968297186728,0.09334259830373418,0.002314193097499362,0.39486882271329676,0.0607490496481995,48.17496582524642,0.09810834636567474,0.0027921688085691954,0.49897863367826784,0.07676594364281043,47.4075916435065,0.10429746045287296,0.0034472944760646773,0.6566126874989862,0.10101733653830557,46.42709561886306,0.11273138496691637,0.004407578366097509,0.8892103009388326,0.1368015847598204,45.14856120970407,0.12468567064735664,0.005752180895714387,1.1766568634731163,0.18102413284201788,43.538651396344775,0.14143763012764252,0.0072508638044954665,1.542289112225994,0.23727524803476832,41.55736087668375,0.16499858209297044,0.008935496433365442,1.9855300937225235,0.3054661682650036,39.198918346794734,0.1979812631390964,0.010653689745663497,
29520.0,8.2,11.484,77.36,298.68,0.0,11.484,0.0,1.484,60.0,3.0887517668487585,16.81784218296168,3.968408644560605,10.238859888772726,14.207268533333332,3.580092124032354,0.08216859544133379,50.0,0.08469171684265596,0.006493064646540359,39.254098737661415,0.19709715366252223,0.7836518177619453,0.12056181811722234,0.048388182768560245,57.16348182238054,35.51443576423586,122.60245179111114,0.0,0.171996324163609,0.02646097294824754,49.716450904124656,0.08665613612229765,0.0012718296502499116,0.24465292589334636,0.03763891167589944,49.31744008955092,0.08949054916496203,0.0017901761408277428,0.31875053646090495,0.049038544070908456,48.80540267611827,0.09325152463091718,0.0022980538280577556,0.39209537858316834,0.06032236593587205,48.18770197020946,0.09798081426763933,0.002773444130128422,0.4955533705299998,0.07623898008153843,47.42522063934098,0.10412250959853721,0.0034252631482680207,0.6522316138217287,0.10034332520334287,46.45060232123679,0.11249170850871772,0.004381073677257485,0.8834900391093496,0.1359215444783615,45.179132339735034,0.12435416473723102,0.005720261829482931,1.169442055686648,0.17991416241333047,43.57718098796718,0.1409778550574274,0.007214807786468214,1.53339197613667,0.23590645786718,41.60432613761814,0.1643600720685809,0.008897136089323965,1.9749139572340277,0.30383291649754274,39.254098737661415,0.19709715366252223,0.010616136488495798,
29580.0,8.216666666666667,11.4785,77.365,296.6325,0.0,11.4785,0.0,1.4785000000000004,60.0,3.088143862678596,16.81784218296168,3.9693898827549727,10.239907417245028,14.209297300000001,3.5797182236323875,0.08217918645805389,50.0,0.08466639349288844,0.006491102918331274,39.3091071335257,0.19621938401167288,0.7788378857295977,0.11982121318916887,0.04813932032347648,57.21162114270402,35.580592262281776,122.8392734127778,0.0,0.17073383004688703,0.026266743084136464,49.71853099536561,0.08661589640728434,0.0012624941167219683,0.24287561754584683,0.037365479622437976,49.3223858155209,0.08942871560657674,0.0017773083474995344,0.31646851538713044,0.04868746390571237,48.813916343946296,0.09316096399488075,0.0022820210737745095,0.3893405458428448,0.059898545514283814,48.200353723094246,0.0978540775831445,0.002754832740323565,0.49215001985142937,0.07571538766945067,47.44273898605898,0.10394872124755727,0.0034033506785704493,0.6478769230198738,0.09967337277228827,46.473971588591716,0.11225369455390513,0.00435469080185491,0.8778015818710961,0.13504639721093786,45.20954106838969,0.12402502613688553,0.005688457238253508,1.1622632216517397,0.17880972640795995,43.61553058606914,0.14052141458518888,0.007178834034908377,1.5245331756379896,0.23454356548276764,41.651106787894975,0.1637262013165157,0.008858800498680486,1.9643354264411386,0.30220545022171363,39.3091071335257,0.19621938401167288,0.010578530792889174,
29640.0,8.233333333333333,11.473,77.36999999999999,294.585,0.0,11.473,0.0,1.4730000000000008,60.0,3.087536050425464,16.81784218296168,3.9703712450501447,10.240954821616523,14.211326066666668,3.579344396165448,0.08218977708302214,50.0,0.08464107603101559,0.006489141658483161,39.36394308251588,0.19534791141016178,0.7740487607794231,0.11908442473529586,0.047891249501744976,57.259512392205764,35.64676511636595,123.07612884722225,0.0,0.16948060293864622,0.026073938913637882,49.72059582906366,0.08657577692624342,0.0012532271082408009,0.24111108648023447,0.03709401330465146,49.3272961529911,0.0893671687764701,0.0017645310656123625,0.31420242116892955,0.04833883402598916,48.822371106776565,0.09307091240035134,0.002266094218200898,0.3866042117177247,0.05947757103349611,48.212921581265554,0.09772813009255481,0.002736334125120088,0.4887684631291817,0.07519514817372026,47.46014725521538,0.10377608631404854,0.0033815567222476584,0.6435484933517096,0.09900746051564763,46.49720400485722,0.1120173301745075,0.004328429668164158,0.8721448143846007,0.13417612528993855,45.23978789389186,0.1236982366622197,0.005656767486495462,1.1551202781599952,0.17771081202461464,43.653700474593954,0.14006828371613547,0.007142943491744491,1.5157126844743058,0.2331865668422009,41.6977027741142,0.16309693648292858,0.008820491163683775,1.9537945519889033,0.30058377722906204,39.36394308251588,0.19534791141016178,0.010540874452235283,
29700.0,8.25,11.467500000000001,77.375,292.5375,0.0,11.467500000000001,0.0,1.4675000000000011,60.0,3.086928330080125,16.81784218296168,3.971352731447809,10.242002101885525,14.213354833333334,3.5789706416109928,0.08220036731620413,50.0,0.0846157644562434,0.006487180866925862,39.41860614125356,0.19448269330366388,0.7692843635592272,0.11835144054757342,0.04764397220195857,57.307156364407724,35.71295432855675,123.31301809444447,0.0,0.16823657481683008,0.02588254997182001,49.722645517108454,0.0865357767859249,0.0012440281218161486,0.23935924279276374,0.03682449889119442,49.332171348708115,0.08930590646973939,0.0017518436874707222,0.3119521485217386,0.04799263823411363,48.830767347093385,0.09298136588459664,0.002250272647190965,0.3838862639473926,0.059059425222675786,48.22540604000633,0.09760296562658145,0.0027179477703320742,0.4854085821979017,0.0746782434150618,47.477446017041494,0.10360459578464382,0.003359880931280035,0.6392462031544407,0.0983455697160678,46.520300154265435,0.1117826025431426,0.00430229019726891,0.8665196214572787,0.13331071099342748,45.26987331731175,0.12337377826448546,0.005625192927321998,1.148013141074464,0.17661740631914832,43.69169094329473,0.13961843762829948,0.007107137085531123,1.506930474898377,0.23183545767667338,41.7441140509983,0.16247224441944905,0.008782209575928901,1.9432913827310856,0.29896790503555165,39.41860614125356,0.19448269330366388,0.01050316925781769,
29760.0,8.266666666666667,11.462000000000002,77.38,290.49,0.0,11.462000000000002,0.0,1.4620000000000015,60.0,3.0863207016333583,16.81784218296168,3.9723343419496095,10.24304925805039,14.2153836,3.5785969599485257,0.0822109571575657,50.0,0.08459045876777782,0.006485220543589209,39.473095874872854,0.19362368735968857,0.7645446145308079,0.11762224838935506,0.047397490284194904,57.35455385469192,35.77915990092257,123.54994115444447,0.0,0.1670016781586802,0.025692565870566182,49.72468017056944,0.08649589510027805,0.001234896658149881,0.2376199971837323,0.036556922643651124,49.33701164779172,0.08924492649940027,0.0017392456090314368,0.30971759277282573,0.04764886042658857,48.83910544525235,0.09289232051714655,0.0022345557489128476,0.38118659078572625,0.05864409089011173,48.23780759251426,0.09747857806586131,0.0026996731616663605,0.48207025924347396,0.07416465526822677,47.49463584042488,0.10343424071791403,0.003338322954427708,0.6349699308512835,0.09768768166942823,46.54326062130997,0.11154949893227264,0.004276272303157191,0.8609258875547059,0.13245013654687782,45.299797842506706,0.12305163302940585,0.005593733902572784,1.1409417253430054,0.17552949620661623,43.72950228767385,0.13917185167164128,0.007071415731458641,1.4981865176821407,0.2304902334895601,41.790340581359764,0.1618520921824848,0.00874395721623622,1.9328259657325038,0.29735784088192363,39.473095874872854,0.19362368735968857,0.010465416998581833,
29820.0,8.283333333333333,11.4565,77.38499999999999,288.4425,0.0,11.4565,0.0,1.4565000000000001,60.0,3.0857131650759264,16.81784218296168,3.973316076557222,10.244096290109447,14.217412366666668,3.578223351157529,0.08222154660707258,50.0,0.08456515896482475,0.006483260688403041,39.52741185703786,0.19277085146734826,0.7598294339738129,0.11689683599597121,0.04715180556994922,57.40170566026187,35.84538183553186,123.78689802722225,0.0,0.16577584593707134,0.025503976298010975,49.726699899701906,0.08645613099039039,0.0012258322216088524,0.23589326095384397,0.036291270915976,49.34181729374444,0.08918422669623147,0.001726736229888337,0.30749864985896563,0.04730748459368702,48.847385779487155,0.09280377239951809,0.0022189429138601002,0.3785050810009598,0.05823155092322459,48.250126729898554,0.09735496134054178,0.002681509784766445,0.4787533768061693,0.07365436566248759,47.51171729288951,0.10326501224379384,0.003316882437304658,0.6307195549584673,0.09703377768591805,46.56608599070509,0.11131800671346442,0.004250375892816183,0.8553634968118069,0.13159438412489338,45.3295619760617,0.12273178317630158,0.005562390742898993,1.1339059450116413,0.17444706846332944,43.76713480892196,0.138728501367157,0.007035780331364094,1.489480782127603,0.22915088955809276,41.8363823360665,0.16123644703253337,0.008705735554537686,1.9223983462716,0.29575359173409227,39.52741185703786,0.19277085146734826,0.01042761946090387,
29880.0,8.3,11.451,77.39,286.395,0.0,11.451,0.0,1.4510000000000005,60.0,3.0851057203985968,16.81784218296168,3.9742979352722907,10.245143198061044,14.219441133333333,3.5778498152175193,0.08223213566469068,50.0,0.08453986504658992,0.006481301301297187,39.581553669959405,0.19192414373710884,0.755138741989606,0.116175191075324,0.04690691984206852,57.448612580103934,35.91162013445307,124.0238887127778,0.0,0.16455901161687345,0.02531677101798053,49.728704813952945,0.0864164835844259,0.001216834320197896,0.2341789460005872,0.03602753015393649,49.34658852846064,0.08912380490862311,0.0017143149532567736,0.3052952163241034,0.04696849481909283,48.85560872591634,0.09271571766494142,0.0022034335348622425,0.3758416238757042,0.057821788288569875,48.26236394117702,0.09723210942986722,0.0026634571252556194,0.4754578177837166,0.07314735658211025,47.52869094057616,0.10309690156301246,0.00329555902245271,0.6264949540921413,0.09638383909109866,46.588776847345066,0.11108811335665383,0.004224600866326034,0.8498323330439598,0.1307434358529169,45.359166227230595,0.12241421105721592,0.005531163767847125,1.1269057132378957,0.17337010972890704,43.8045888138567,0.13828836240598283,0.0070002317737456465,1.4808132360778397,0.22781742093505225,41.88223929400681,0.16062527643347896,0.008667546049763386,1.9120085678432388,0.2941551642835752,39.581553669959405,0.19192414373710884,0.010389778428361085,
29940.0,8.316666666666666,11.445500000000001,77.395,284.3475,0.0,11.445500000000001,0.0,1.445500000000001,60.0,3.0844983675921323,16.81784218296168,3.975279918096533,10.246189981903466,14.2214699,3.5774763521079564,0.08224272433038533,50.0,0.08451457701227907,0.006479342382201475,39.63552090441057,0.191083522500529,0.7504724585051366,0.11545730130848254,0.04666283484469405,57.49527541494863,35.97787479975467,124.26091321111113,0.0,0.16335110915134016,0.025130939869436947,49.73069502196737,0.08637695201756547,0.0012079024655332893,0.2324769648146292,0.03576568689455834,49.35132559223606,0.08906365900242448,0.0017019811859579903,0.30310718931700825,0.04663187527953973,48.86377465855011,0.09262815247809021,0.002188027007095139,0.37319610920692486,0.05741478603183459,48.27451971327323,0.09711001636176982,0.002645514668779325,0.4721834654343025,0.07264361006681577,47.545557348223426,0.10292989994652696,0.003274352349414089,0.6222960069751873,0.09573784722695189,46.61133377626447,0.11085980642941376,0.0041989471169540105,0.844332279758015,0.12989727380892538,45.38861110787759,0.12209889915604466,0.005500053285944828,1.1199409423041182,0.17229860650832587,43.84186461486176,0.1378514106484973,0.006964770933777453,1.4721838459281078,0.22648982245047813,41.92791144205398,0.16001854805188204,0.008629390149731853,1.9016566721617327,0.2925625649479589,39.63552090441057,0.191083522500529,0.010351895681506074,
30000.0,8.333333333333334,11.440000000000001,77.39999999999999,282.3,0.0,11.440000000000001,0.0,1.4400000000000013,60.0,3.083891106647315,16.81784218296168,3.9762620250315193,10.24723664163515,14.22349866666667,3.577102961808439,0.08225331260412297,50.0,0.08448929486109777,0.006477383931045729,39.68931315973987,0.19024894631000175,0.7458305032768157,0.11474315435027933,0.046419552283210735,57.54169496723184,36.0441458335052,124.49797152222224,0.0,0.16215207297852402,0.02494647276592677,49.73267063159351,0.08633753543194693,0.001199036172816137,0.23078723047622554,0.03550572776557316,49.35602872377684,0.08900378686079466,0.0016897343384036645,0.3009344665889173,0.04629761024444882,48.871883949297256,0.09254107303481257,0.0021727227280909367,0.3705684273058782,0.05701052727782741,48.286594531014,0.09698867621246315,0.0026276819010466745,0.4689302033794986,0.07214310821223055,47.56231707914875,0.10276399873496213,0.003253262054803918,0.6181225924439387,0.09509578345291365,46.63375736259816,0.11063307359623015,0.004173414531248532,0.8388632201632281,0.129055880025112,45.417897132418446,0.12178583008767166,0.005469059594786829,1.113011543630789,0.17123254517396755,43.87896252982456,0.1374176221234327,0.006929398673329201,1.4635925766370632,0.22516808871339433,41.97339877502844,0.15941622975627753,0.00859126929104459,1.8913426991640925,0.2909757998713988,39.68931315973987,0.19024894631000175,0.010313972997640253,
30060.0,8.35,11.4345,77.405,280.2525,0.0,11.4345,0.0,1.4344999999999999,60.0,3.083283937554908,16.81784218296168,3.977244256078995,10.248283177254338,14.225527433333333,3.5767296442984136,0.0822639004858687,50.0,0.08446401859225147,0.006475425947759766,39.74293004388501,0.1894203739384618,0.7412127958943958,0.11403273782990705,0.04617707382419725,57.58787204105604,36.11043323777318,124.73506364611113,0.0,0.16096183801771796,0.024763359695033533,49.7346317498892,0.08629823297660524,0.001190234960806058,0.22910965665164523,0.0352476394848685,49.36069816020886,0.08894418638405381,0.0016775738245803085,0.2987769464911699,0.0459656840755646,48.87993696797209,0.09245447556186549,0.0021575200977473896,0.3679584689980065,0.05660899523046254,48.298588877127045,0.09686808310604039,0.002609958307871696,0.46569791560711704,0.0716458331703257,47.57897069523021,0.10259918933805191,0.003232287772381548,0.6139745894548071,0.0944576291468934,46.65604819154252,0.1104079026177768,0.0041480029891316494,0.8334250371821063,0.1282192364895548,45.44702481776279,0.12147498659710328,0.005438182981121864,1.1061174277898045,0.17017191196766224,43.915882882075216,0.13698697302697188,0.006894115840984538,1.4550393917380824,0.22385221411355113,42.018701295661195,0.15881828961644426,0.008553184898980826,1.881066687013501,0.28939487492515403,39.74293004388501,0.1894203739384618,0.010276012150591374,
30120.0,8.366666666666667,11.429,77.41,278.205,0.0,11.429,0.0,1.4290000000000003,60.0,3.082676860305676,16.81784218296168,3.978226611240626,10.249329588759373,14.2275562,3.57635639955741,0.0822744879755883,50.0,0.08443874820494565,0.006473468432273408,39.796371173383754,0.18859776437910455,0.7366192557848571,0.11332603935151647,0.045935401095387435,57.63380744215142,36.17673701462719,124.9721895827778,0.0,0.15978033966592284,0.024581590717834282,49.73657848312747,0.08625904380741464,0.0011814983517951239,0.22744415758961162,0.034991408859940246,49.36533413708697,0.08888485548953634,0.0016654990620336152,0.2966345279728328,0.04563608122658966,48.88793408230157,0.0923683563166511,0.0021424185183371303,0.3653661256227927,0.05621017317273734,48.31050323223883,0.09674823121407458,0.0025923433752138014,0.46248648647399576,0.0711517671498455,47.595518756888374,0.10243546323408778,0.0032114291331212796,0.6098518770908148,0.0938233657062792,46.67820684831663,0.11018428135019921,0.004122712363992309,0.8280176134611666,0.1273873251478718,45.475994683256154,0.1211663515586091,0.005407423720939608,1.09925850451774,0.16911669300272925,43.95262600032423,0.1365594397218568,0.006858923272064388,1.4465242533506841,0.22254219282318216,42.063819014554774,0.15822469590268878,0.008515138387398258,1.8708286721030092,0.28781979570815525,39.796371173383754,0.18859776437910455,0.010238014910491922,
30180.0,8.383333333333333,11.4235,77.41499999999999,276.1575,0.0,11.4235,0.0,1.4235000000000007,60.0,3.0820698748903994,16.81784218296168,3.9792090905180237,10.250375876148643,14.229584966666666,3.575983227565009,0.08228507507324781,50.0,0.08441348369838558,0.006471511384516463,39.84963617338435,0.1877810768450821,0.7320498022162939,0.11262304649481444,0.04569453568563317,57.679501977837056,36.24305716613583,125.20934933222225,0.0,0.15860751379434093,0.024401155968360143,49.73851093680226,0.08621996708702978,0.0011728258715819062,0.2257906481177588,0.03473702278734751,49.36993688840399,0.08882579211144451,0.0016535094718528043,0.29450711057831636,0.0453087862428179,48.89587565793212,0.09228271158695621,0.00212741739451644,0.3627912890335756,0.05581404446670394,48.32233807487252,0.09662911475522377,0.002574836589217089,0.4592958007087133,0.07066089241672512,47.61196182306866,0.10227281196936906,0.003190685765282475,0.6057543345680358,0.0931929745489286,46.7002339181239,0.10996219774440139,0.004097542522778941,0.8226408313816076,0.1265601279048627,45.50480725062241,0.12085990797486577,0.00537678207955905,1.092434682729089,0.1680668742660137,43.98919221860026,0.13613499873649415,0.006823821788651152,1.438047122192049,0.22123801879877678,42.10875195014371,0.15763541708511838,0.008477131158635132,1.860628689059451,0.28625056754760786,39.84963617338435,0.1877810768450821,0.01019998304355818,
30240.0,8.4,11.418000000000001,77.42,274.11,0.0,11.418000000000001,0.0,1.418000000000001,60.0,3.081462981299845,16.81784218296168,3.980191693912859,10.251422039420476,14.231613733333335,3.5756101283007493,0.08229566177881288,50.0,0.08438822507177644,0.00646955480441874,39.90272467765483,0.1869702707691868,0.7275043543018064,0.11192374681566251,0.04545447914487383,57.72495645698193,36.30939369436771,125.44654289444446,0.0,0.15744329674489527,0.02422204565306081,49.740429215634194,0.08618100198482877,0.001164217049445665,0.22414904363910393,0.03448446825216984,49.37450664659998,0.08876699420070472,0.0016416044786548845,0.29239459444498295,0.04498378376076661,48.90376205843702,0.0921975376906929,0.0021125161333334086,0.3602338515973258,0.05542059255343474,48.33409388144637,0.09651072799483743,0.00255743743624981,0.45612574341423456,0.07017319129449763,47.62830045122397,0.10211122715765862,0.003170057294478723,0.6016818412419447,0.09256643711414533,46.72212998611444,0.10974163984533618,0.0040724933260911644,0.8172945730698911,0.12573762662613708,45.533463043906764,0.12055563897610237,0.005346258311716534,1.0856458705294745,0.16702244161991914,44.02558187618815,0.1357136267640565,0.006788812199614469,1.429607957588634,0.21993968578286677,42.15350012865499,0.1570504218328997,0.008439164603414984,1.8504667707475768,0.2846871954996272,39.90272467765483,0.1869702707691868,0.010161918311874185,
30300.0,8.416666666666666,11.412500000000001,77.425,272.0625,0.0,11.412500000000001,0.0,1.4125000000000014,60.0,3.0808561795247833,16.81784218296168,3.981174421426808,10.252468078573193,14.2336425,3.575237101744169,0.08230624809224915,50.0,0.0843629723243234,0.006467598691910048,39.955636328590614,0.1861653058035333,0.7229828310033951,0.11122812784667617,0.0452152329841124,57.77017168996604,36.375746601391484,125.68377026944447,0.0,0.15628762532677434,0.024044250050272976,49.7423334235763,0.08614214767685544,0.0011556714181209238,0.22251926012853487,0.034233732327466904,49.37904364257125,0.0887084597248239,0.001629783510569055,0.2902968803007469,0.044661058507807216,48.91159364532342,0.09211283097564228,0.0020977141442360403,0.3576937061943834,0.05502980095298206,48.345771126272176,0.09639306524456796,0.0025401454029423953,0.452976200070488,0.06968864616469046,47.64453519729791,0.10195070047964175,0.0031495433437465636,0.5976342766136727,0.09194373486364196,46.74389563734761,0.10952259579130061,0.004047564628271938,0.811978720408236,0.12491980313972863,45.561962589418776,0.1202535278192507,0.005315852661655018,1.0788919752288346,0.1659833808044361,44.06179531756645,0.1352953006615886,0.006753895300639856,1.4212067174878786,0.2186471873058275,42.19806358406677,0.1564696790135246,0.00840124010075538,1.8403429482744016,0.28312968434990793,39.955636328590614,0.1861653058035333,0.010123822473175226,
30360.0,8.433333333333334,11.407,77.42999999999999,270.015,0.0,11.407,0.0,1.407,60.0,3.0802494695559792,16.81784218296168,3.982157273061556,10.253513993605113,14.23567126666667,3.574864147874808,0.0823168340135223,50.0,0.08433772545523144,0.006465643046920187,40.00837077722114,0.1853661418192223,0.7184851511358555,0.11053617709782393,0.04497679867539536,57.815148488641434,36.44211588927584,125.92103145722224,0.0,0.15514043681300232,0.023867759509692665,49.74422366381945,0.08610340334576339,0.0011471885137720184,0.22090121412931404,0.03398480217374062,49.38354810567941,0.08865018666774814,0.0016180459992208296,0.2882138694616669,0.044340595301794905,48.91937077803947,0.09202858781920112,0.002083010839080024,0.35517074621815775,0.054641653264331964,48.357370281553685,0.09627612086198571,0.002522959976225647,0.4498470565368747,0.0692072394672115,47.660666615707775,0.1017912236823916,0.003129143533613321,0.5936115203361745,0.09132484928248838,46.76553145675491,0.10930505381323785,0.004022756277498263,0.806693155045023,0.12410663923769585,45.59030641567584,0.11995355788709909,0.005285565363213007,1.0721729033545757,0.1649496774391655,44.09783289234476,0.13487999744911325,0.006719071874258908,1.4128433584699995,0.21736051668769224,42.24244235806667,0.15589315769206433,0.008363359017879102,1.8302572509937673,0.28157803861442576,40.00837077722114,0.1853661418192223,0.010085697280634243,
30420.0,8.45,11.4015,77.435,267.96750000000003,0.0,11.4015,0.0,1.4015000000000004,60.0,3.079642851384217,16.81784218296168,3.98314024881874,10.254559784514594,14.237700033333335,3.574491266672254,0.08232741954259797,50.0,0.08431248446370555,0.006463687869378956,40.06092768321517,0.18457273890599857,0.7140112333706756,0.10984788205702702,0.04473917765180019,57.85988766629323,36.508501560089485,126.1583264577778,0.0,0.15400166893703435,0.023692564451851438,49.746100038798104,0.08606476818075973,0.0011387678759679776,0.21929482274959766,0.03373766503839964,49.38802026376038,0.08859217302972214,0.001606391379716382,0.2861454638295312,0.04402237905069711,48.927093813981834,0.09194480462812883,0.0020684056321356725,0.3526648655747903,0.054256133165352355,48.368891817385716,0.09615988925019517,0.0025058806433674308,0.44673819905471057,0.06872895370072471,47.67669525932877,0.10163278857883463,0.003108857482164107,0.5896134522203021,0.09070976188004648,46.7870380291039,0.10908900223403749,0.003998068115872333,0.8014377584051076,0.12329811667770886,45.618495053346976,0.11965571268744873,0.005255396639915477,1.0654885606646942,0.16392131702533758,44.133694955201285,0.1344676943087353,0.006684342689881495,1.4045178357598713,0.21607966703998022,42.28663650000939,0.15532082713042047,0.008325522710128208,1.8202097065111162,0.2800322625401717,40.06092768321517,0.18457273890599857,0.010047544482651105,
30480.0,8.466666666666667,11.396,77.44,265.92,0.0,11.396,0.0,1.3960000000000008,60.0,3.079036325000263,16.81784218296168,3.984123348699997,10.255605451300003,14.2397288,3.574118458116103,0.0823380046794421,50.0,0.08428724934895057,0.006461733159216154,40.11330671488514,0.18378505737189288,0.7095609962399331,0.10916323019075894,0.04450237130742496,57.904390037600656,36.57490361590115,126.39565527111114,0.0,0.15287125988937686,0.02351865536759644,49.747962650195795,0.08602624137754938,0.001130409047657488,0.21770000365897102,0.03349230825522631,49.39246034313339,0.08853441682714998,0.0015948190906266424,0.2840915658894361,0.04370639475222094,48.934763108502686,0.09186147783829904,0.002053897940095084,0.3501759586827809,0.053873224412735524,48.380336201752876,0.09604436485745693,0.0024889068920094237,0.44364951424960214,0.06825377142301571,47.69262167947765,0.10147538704722418,0.0030886848051084326,0.5856399522407902,0.09009845419089081,46.80841593896164,0.10887442946784873,0.0039734999795119075,0.7962124117000444,0.12249421718462222,45.64652903519687,0.11935997585227412,0.005225346705063139,1.0588388521608652,0.1628982849478254,44.16938186582001,0.13405836858374756,0.006649708503829066,1.3962301032389899,0.2148046312675369,42.33064606687349,0.1547526567865689,0.008287732520881441,1.810200340688474,0.27849236010591905,40.11330671488514,0.18378505737189288,0.010009365822642335,
30540.0,8.483333333333333,11.390500000000001,77.445,263.8725,0.0,11.390500000000001,0.0,1.3905000000000012,60.0,3.0784298903948826,16.81784218296168,3.9851065727070383,10.256650993959626,14.241757566666665,3.5737457221858935,0.08234858942402008,50.0,0.08426202011017124,0.006459778916361568,40.165507549189876,0.1830030577428606,0.7051343581401943,0.10848220894464528,0.04426638099738775,57.94865641859804,36.6413220587796,126.63301789722225,0.0,0.1517491483142328,0.023346022817574277,49.749811598950664,0.08598782213828038,0.0011221115751440525,0.21611667508499943,0.033248719243846064,49.39686856861,0.08847691609245689,0.0015833285739715874,0.2820520787073573,0.04339262749343959,48.9423790149173,0.09177860391445171,0.002039487182078803,0.3477039204725781,0.05349291084193509,48.39170390052906,0.09592954217681027,0.0024720382102028093,0.4405808891337563,0.06778167525134712,47.70844642589746,0.10131901103061505,0.0030686251158458244,0.5816909005421503,0.08949090777571543,46.8296657706595,0.10866132401938967,0.003949051698639905,0.7910169959382203,0.1216949224520339,45.67440889603053,0.1190663311368858,0.00519541576182414,1.0522236821014932,0.1618805664771528,44.20489398882785,0.13365199777773823,0.006615170059371955,1.3879801134575158,0.21353540207038704,42.37447112321726,0.15418861631380468,0.008249989781474065,1.8002291776496393,0.2769583350230214,40.165507549189876,0.1830030577428606,0.009971163038834607,
30600.0,8.5,11.385000000000002,77.44999999999999,261.825,0.0,11.385000000000002,0.0,1.3850000000000016,60.0,3.077823547558862,16.81784218296168,3.986089920841459,10.257696412491875,14.243786333333333,3.573373058861273,0.08235917377629827,50.0,0.08423679674657217,0.006457825140744986,40.21752987173654,0.18222670076240335,0.7007312373364115,0.10780480574406331,0.04403120803782701,57.99268762663587,36.707756890793625,126.87041433611114,0.0,0.1506352733061713,0.023174657431718662,49.75164698526082,0.08594950967148925,0.00111387500806151,0.214544755809795,0.03300688550919923,49.40124516350277,0.0884196688739538,0.0015719192752044198,0.2800269059277156,0.04308106245041779,48.949941884511276,0.09169617934994817,0.002025172779641704,0.34524864638613434,0.05311517636709759,48.40299537747652,0.09581541574570214,0.0024552740864437483,0.43753221110822554,0.06731264786280393,47.72417004674213,0.10116365253634416,0.003048678025530771,0.577766177444476,0.08888710422222708,46.85078810825776,0.10844967448326687,0.003924723097674332,0.7858513919348955,0.12090021414383008,45.702135172637746,0.11877476241909986,0.005165604003324775,1.0456429540147274,0.16086814677149652,44.24023169373187,0.13324855955369683,0.006580728086765797,1.3797678176463952,0.21227197194559927,42.418111741134204,0.1536286755599749,0.008212295811120596,1.79029623978558,0.2754301907362431,40.21752987173654,0.18222670076240335,0.009932937864059355,
30660.0,8.516666666666667,11.3795,77.455,259.77750000000003,0.0,11.3795,0.0,1.3795000000000002,60.0,3.077217296482969,16.81784218296168,3.9870733931049394,10.258741706895062,14.245815100000002,3.57300046812182,0.08236975773624192,50.0,0.08421157925735799,0.006455871832296197,40.26937337678094,0.1814559473911851,0.6963515519658205,0.10713100799474162,0.043796853705910105,58.036484480341784,36.77420811401204,127.1078445877778,0.0,0.14952957440682188,0.023004549908741827,49.75346890858988,0.08591130319204722,0.0011056988993494166,0.2129841651665994,0.03276679464101529,49.40559034963445,0.08836267323570055,0.0015605906431956085,0.2780159517709364,0.04277168488783637,48.95745206654805,0.09161420066652834,0.00201095415677921,0.34281003237642654,0.0527400049809887,48.41421109424561,0.0957019801456161,0.0024386140097077957,0.4345033679650885,0.066846671994629,47.73979308856154,0.1010093036355142,0.003028843143137061,0.5738656634491592,0.0882870251460245,46.87178353551084,0.10823946954329634,0.003900513995316768,0.7807154803221545,0.12011007389571608,45.729708403738584,0.11848525369840562,0.005135911612740962,1.0390965707114361,0.15986101087868249,44.27539535485627,0.13284803173312115,0.00654638330329127,1.371593165729554,0.21101433318916213,42.46156800020757,0.15307280456671135,0.008174651916841302,1.7804015477600292,0.27390793042461986,40.26937337678094,0.1814559473911851,0.009894692025550711,
30720.0,8.533333333333333,11.374,77.46,257.73,0.0,11.374,0.0,1.3740000000000006,60.0,3.076611137157976,16.81784218296168,3.9880569894991815,10.259786877167485,14.247843866666667,3.5726279499471008,0.08238034130381643,50.0,0.08418636764173315,0.00645391899094498,40.321037767226805,0.1806907588066394,0.6919952200418358,0.10646080308335935,0.043563319239847825,58.080047799581635,36.84067573050369,127.34530865222224,0.0,0.14843199160159298,0.02283569101562969,49.75527746767227,0.08587320192110638,0.0010975828052288972,0.21143482303638222,0.03252843431328957,49.40990434734649,0.08830592725737321,0.0015493421302171795,0.2760191210310038,0.042464480158615966,48.9649099082763,0.09153266441407028,0.00199683073993262,0.3403879749069426,0.05236738075491425,48.425351510374455,0.09558923000170597,0.002422057469483929,0.4314942478895671,0.06638373044454879,47.755316096287075,0.10085595646248115,0.0030091200755213987,0.5699892392445178,0.08769065219146428,46.89265263583311,0.10803069797182988,0.0038764242046414044,0.7756091415587641,0.11932448331673294,45.7571291299286,0.11819778909514242,0.0051063387633903945,1.0325844342981403,0.15885914373817542,44.31038535127941,0.13245039229512673,0.006512136413295844,1.3634561063361632,0.20976247789787125,42.50483998746412,0.15252097356866073,0.008137059393390711,1.7705451205152838,0.27239155700235135,40.321037767226805,0.1806907588066394,0.009856427244745447,
30780.0,8.55,11.368500000000001,77.46499999999999,255.6825,0.0,11.368500000000001,0.0,1.368500000000001,60.0,3.076005069574651,16.81784218296168,3.9890407100257965,10.260831923307537,14.249872633333334,3.5722555043167716,0.08239092447898805,50.0,0.08416116189890202,0.006451966616621111,40.372522754624285,0.17993109640255756,0.6876621594579447,0.10579417837814534,0.04333060583891077,58.123378405420546,36.907159742337456,127.58280652944447,0.0,0.14734246531641446,0.022668071587140685,49.757072760518646,0.08583520508604689,0.001089526285178527,0.20989664984445544,0.032291792283762374,49.41418737550815,0.08824942903413008,0.0015381731919267838,0.27403631907300924,0.04215943370353988,48.972315754937554,0.09145156717035087,0.001982801957994551,0.3379823709511345,0.05199728783863607,48.43641708328888,0.09547715998243282,0.0024056039558081332,0.42850473946208106,0.0659238060710894,47.77073961321736,0.1007036032143458,0.0029895084274860206,0.5661367857113353,0.08709796703251313,46.913395992265016,0.10782334862908445,0.0038524535331825316,0.7705322559399391,0.11854342399075987,45.784397893624856,0.11791235284967626,0.005076885618825022,1.026106446189904,0.15786253018306218,44.345202066770796,0.13205561937555502,0.006477988108236188,1.3553565868129742,0.2085163979712268,42.54792779732758,0.1519731529927041,0.008099519523188992,1.7607269752781998,0.27088107311972304,40.372522754624285,0.17993109640255756,0.00981814523708402,
30840.0,8.566666666666666,11.363000000000001,77.47,253.635,0.0,11.363000000000001,0.0,1.3630000000000013,60.0,3.075399093723782,16.81784218296168,3.9900245546864492,10.261876845313552,14.251901400000001,3.571883131210446,0.08240150726172213,50.0,0.08413596202806892,0.006450014709254369,40.42382805916628,0.17917692178868153,0.6833522879915993,0.10513112122947682,0.04309871466345486,58.166477120084004,36.97366015158223,127.82033821944447,0.0,0.1462609364145041,0.022501682525308323,49.75885488442107,0.08579731192042468,0.0010815289019103502,0.20836956655710365,0.032056856393400564,49.418439651525006,0.08819317667648094,0.0015270832873517937,0.2720674518306955,0.04185653105087623,48.97966994977353,0.09137090554081086,0.0019688672423137654,0.3355931179918385,0.05162971046028285,48.447408268302354,0.09536576479920492,0.0023892529592959844,0.42553473166023986,0.06546688179388306,47.78606418100415,0.10055223615045068,0.0029700078018412013,0.5623081839283132,0.08650895137358663,46.93401418743958,0.1076174104624781,0.003828601783022134,0.7654847036070164,0.11776687747800252,45.811515239012095,0.11762892932158142,0.005047552332922756,1.0196625071231804,0.15687115494202775,44.37984588972789,0.13166369126608457,0.006443939066723692,1.3472945532367173,0.2072760851133411,42.59083153157088,0.15142931345718044,0.0080620335762569,1.7509471275663835,0.269376481164059,40.42382805916628,0.17917692178868153,0.00977984771181628,
30900.0,8.583333333333334,11.3575,77.475,251.5875,0.0,11.3575,0.0,1.3575,60.0,3.0747932095961366,16.81784218296168,3.9910085234828236,10.262921643183843,14.253930166666667,3.5715108306077292,0.08241208965198432,50.0,0.08411076802843799,0.0064480632687745195,40.474953409684765,0.1784281967902705,0.6790655233081043,0.10447161897047759,0.04286764683494898,58.20934476691895,37.040176960306944,128.05790372222225,0.0,0.14518734619315782,0.022336514798947358,49.76062393595842,0.08575952166391887,0.0010735902213462878,0.20685349467823017,0.031823614565881564,49.422661391347916,0.0881371683101557,0.0015160718788734817,0.2701124258039958,0.04155575781599936,48.986972834034,0.09129067615831866,0.001955026026699669,0.33322011402066326,0.05126463292625589,48.45832551861641,0.0952550392060193,0.002373003971175236,0.42258411386077355,0.06501294059396516,47.80129033963903,0.100401847591878,0.002950617799466315,0.5585033151774357,0.08592358695037472,46.954507803549305,0.10741287250596916,0.003804868750877488,0.7604663645570353,0.11699482531646697,45.83848171198914,0.11734750298882678,0.005018339049981058,1.0132525171686113,0.15588500264132482,44.41431721311324,0.13127458641333994,0.006409989954569095,1.3392699504265642,0.20604153083485602,42.63355129926824,0.15088942577109804,0.008024602810153159,1.7412055911945763,0.26787778326070405,40.474953409684765,0.1784281967902705,0.009741536371807191,
30960.0,8.6,11.352,77.47999999999999,249.54000000000002,0.0,11.352,0.0,1.3520000000000003,60.0,3.074187417182484,16.81784218296168,3.9919926164165074,10.263966316916823,14.255958933333332,3.5711386024883183,0.08242267164974093,50.0,0.08408557989921338,0.0064461122951113324,40.52589854364499,0.17768488344767308,0.6748017829645032,0.10381565891761588,0.04263740343601069,58.251982170354964,37.106710170580556,128.2955030377778,0.0,0.14412163638056333,0.02217255944316359,49.76238001100151,0.08572183356228087,0.0010657098125944897,0.20534835624601908,0.031592054807079856,49.42685280948147,0.08808140207597627,0.0015051384322110894,0.2681711480565689,0.041257099701010595,48.994224746984074,0.09121087568294031,0.0019412777474269172,0.3308632575373462,0.050902039621130185,48.469169285320895,0.09514497799910897,0.0023568564833170713,0.41965277584140265,0.06456196551406194,47.8164186274399,0.10025242992095426,0.0029313380193708993,0.5547220609492489,0.08534185553065368,46.97487742231388,0.1072097238793981,0.003781254228186759,0.7554771186522258,0.11622724902341935,45.86529786011613,0.11706805844696257,0.004989245904809536,1.0068763757437789,0.15490405780673522,44.448616434391234,0.1308882834180059,0.006376141424832449,1.3312827219566494,0.20481272645486914,42.6760872167463,0.15035346093334967,0.007987228469914731,1.7315023782812295,0.2663849812740353,40.52589854364499,0.17768488344767308,0.009703212913346748,
31020.0,8.616666666666667,11.3465,77.485,247.4925,0.0,11.3465,0.0,1.3465000000000007,60.0,3.0735817164736123,16.81784218296168,3.9929768334892524,10.265010866510748,14.257987700000001,3.570766446831773,0.0824332532549568,50.0,0.08406039763959915,0.006444161788194576,40.576663207139,0.17694694401587946,0.6705609844134588,0.10316322837130135,0.04240798551044464,58.29439015586541,37.173259784472044,128.53313616611112,0.0,0.14306374913263747,0.022009807558867302,49.76412320471831,0.08568424686728282,0.0010578872479258539,0.20385407382961315,0.03136216520455587,49.43101411899281,0.08802587612972776,0.0014942824164059232,0.2662435262133298,0.04096054249435843,49.00142602591209,0.09113150080170787,0.0019276218432390801,0.32852244754907883,0.05054191500755059,48.479940017394604,0.09503557601659073,0.002340809988267356,0.4167406077826483,0.06411393965886897,47.83144958103823,0.10010397558075641,0.0029121680587543275,0.5509643029480532,0.08476373891508511,46.995123624947794,0.1070079537878361,0.00375775800119571,0.7505168456294024,0.11546413009683112,45.89196423256159,0.11679058040831498,0.004960273022823425,1.0005339816259076,0.15392830486552425,44.4827439554651,0.13050476103393888,0.006342394117871297,1.3233328101686501,0.20358966310286924,42.71843940753491,0.14982139013191617,0.007949911787999309,1.7218374992552672,0.26489807680850264,40.576663207139,0.17694694401587946,0.009664879025962358,
31080.0,8.633333333333333,11.341000000000001,77.49,245.445,0.0,11.341000000000001,0.0,1.341000000000001,60.0,3.072976107460292,16.81784218296168,3.9939611747025956,10.26605529196407,14.260016466666666,3.570394363617848,0.08244383446759837,50.0,0.0840352212487991,0.006442211747954001,40.62724715487779,0.17621434096406927,0.6663430450071299,0.10251431461648153,0.042179394063287995,58.3365695499287,37.23982580405042,128.77080310722224,0.0,0.1420136270298864,0.021848250312290214,49.76585361157911,0.08564676083666715,0.001050122102751072,0.20237057052580765,0.03113393392704733,49.43514553152028,0.08797058864203153,0.0014835033038055057,0.26432946845797733,0.040666072070458054,49.008577006137195,0.09105254822839183,0.0019140577553524718,0.32619758356980155,0.050184243626123316,48.49063816170599,0.09492682813811683,0.0023248639792772807,0.4138475002695828,0.06366884619532043,47.846383735366196,0.09995647707462434,0.0028931075130655404,0.5472299230970107,0.08418921893800164,47.015246992128674,0.10680755152093703,0.003734379851042524,0.7455854251092658,0.11470545001681012,45.91848138005032,0.11651505370117982,0.004931420520136509,0.9942252329645153,0.15295772814838696,44.51670018261389,0.13012399816728143,0.006308748661392305,1.3154201561844177,0.20237233172067964,42.760608002316815,0.14929318474307407,0.007912653984232465,1.7122109628630349,0.26341707120969765,40.62724715487779,0.17621434096406927,0.009626536392232321,
