time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
31140.0,8.65,11.335500000000001,77.49499999999999,243.3975,0.0,11.335500000000001,0.0,1.3355000000000015,60.0,3.072370590133298,16.81784218296168,3.994945640058329,10.267099593275002,14.262045233333332,3.5700223528260815,0.08245441528763048,50.0,0.08401005072601717,0.0064402621743193745,40.67765015018258,0.17548703697514698,0.662147882001044,0.10186890492323754,0.04195163006085956,58.378521179989555,37.30640823138472,129.00850386111114,0.0,0.14097121307428911,0.02168787893450602,49.76757132536162,0.08560937473409648,0.0010424139555972878,0.20089776995575997,0.030907349223963074,49.439247257281814,0.08791553779822023,0.001472800570047672,0.2624288835305177,0.040373674389310416,49.015678021016996,0.09097401470327583,0.0019005849274596476,0.32388856561946844,0.049829010095302835,48.501264163014,0.09481872928453117,0.0023090179503331143,0.4109733442935215,0.06322666835284946,47.861221623644525,0.09980992696567476,0.0028741559760612767,0.5435188035431675,0.08361827746817961,47.03524810396607,0.10660850645229354,0.0037111195538431785,0.7406827366056102,0.11395119024701696,45.94484985481128,0.11624146326902512,0.004902688503655606,0.9879500272940114,0.15199231189138637,44.550485526429334,0.12974597387557912,0.0062752056705038806,1.3075446999186624,0.2011607230644096,42.80259313887729,0.14876881633059488,0.007875456265755254,1.7026227761754322,0.26194196556545113,40.67765015018258,0.17548703697514698,0.00958818668760264,
31200.0,8.666666666666666,11.33,77.5,241.35000000000002,0.0,11.33,0.0,1.33,60.0,3.0717651644834016,16.81784218296168,3.995930229557981,10.26814377044202,14.264074,3.5696504144362535,0.0824649957150197,50.0,0.08398488607045708,0.0064383130672204456,40.7278719649745,0.1747649949452715,0.6579754125579625,0.10122698654737886,0.04172469443081522,58.42024587442037,37.37300706854402,129.2462384277778,0.0,0.1399364506862037,0.021528684720954414,49.76927643915603,0.08557208782910378,0.0010347623880854195,0.19943559626171536,0.030682399424879287,49.44331950508369,0.0878607217982125,0.0014621736940446106,0.26054168072478534,0.04008333549612082,49.0227294019554,0.09089589699293128,0.0018872028057323464,0.3215952942232829,0.049476199111274294,48.51181846396919,0.09471127441752476,0.0022932713961855145,0.40811803125365725,0.06278738942363958,47.87596377737049,0.09966431787631957,0.002855313039864249,0.5398308266623917,0.08305089640959872,47.055127539970584,0.10641080803879667,0.003687976880775823,0.7358086595344365,0.11320133223606715,45.97107021052614,0.11596979416969337,0.00487407707117371,0.9817082615462415,0.1510320402378833,44.58410040175304,0.1293706673668952,0.006241765747769912,1.2997063800916862,0.19995482770641326,42.844394962052974,0.14824825664494076,0.007838319826976248,1.6930729445952248,0.2604727607069577,40.7278719649745,0.1747649949452715,0.00954983158020739,
31260.0,8.683333333333334,11.3245,77.505,239.3025,0.0,11.3245,0.0,1.3245000000000005,60.0,3.0711598305013923,16.81784218296168,3.996914943203281,10.269187823463385,14.266102766666666,3.5692785484279694,0.08247557574973104,50.0,0.0839597272813224,0.006436364426586963,40.77791237976356,0.17404817798337333,0.6538255537517418,0.1005885467310372,0.04149858806220763,58.46174446248257,37.439622317597404,129.48400680722224,0.0,0.13890928370129632,0.021370659030968665,49.77096904537007,0.0855348993970432,0.001027166984907374,0.19798397410374838,0.030459072939038212,49.44736248232894,0.08780613885638994,0.0014516221579669863,0.25866776988596085,0.039795041520917056,49.0297314784103,0.09081819188999694,0.0018739108388244885,0.31931767041090425,0.049125795447831425,48.522301505114854,0.09460445853929798,0.0022776238123786707,0.4052814529586368,0.0623509927628672,47.89061072630603,0.09951964248778944,0.002836578295020431,0.5361658750642277,0.08248705770218888,47.0748858790234,0.10621444582000111,0.0036649515981639347,0.7309630732229725,0.11245585741891885,45.9971430022782,0.11570003157460801,0.004845586311464034,0.9754998320629755,0.15007689724045778,44.61754522761343,0.1289980579989303,0.006208429483265943,1.291905134242161,0.19875463603725554,42.88601362368008,0.1477314776224588,0.007801245849525129,1.6835614718645342,0.25900945720992835,40.77791237976356,0.17404817798337333,0.00951147273069064,
31320.0,8.7,11.319,77.50999999999999,237.255,0.0,11.319,0.0,1.3190000000000008,60.0,3.070554588178042,16.81784218296168,3.9978997809958075,10.270231752337526,14.268131533333335,3.568906754780979,0.08248615539173089,50.0,0.08393457435781676,0.006434416252348676,40.82777118363606,0.17333654941066687,0.6496982225711866,0.09995357270325947,0.04127331180555177,58.503017774288125,37.506253980614,129.72180899944448,0.0,0.13788965636749279,0.021213793287306583,49.77264923573397,0.08549780871904142,0.0010196273338035355,0.19654282865652023,0.030237358254849266,49.451376395025804,0.0877517872014748,0.0014411454472281482,0.2568070614080863,0.03950877867816712,49.0366845779013,0.09074089621295812,0.001860708477874562,0.3170555957156261,0.04877778395625017,48.53271372488832,0.09449827669222376,0.002262074695278171,0.40246350162808153,0.06191746178893562,47.905162998466515,0.09937589353965884,0.0028179513305552906,0.5325238315966674,0.08192674332256421,47.094523699346226,0.10601940941749458,0.003642043467560363,0.7261458569185982,0.11171474721824588,46.023068786501426,0.1154321607679869,0.004817216304374261,0.9693246346083396,0.14912686686282148,44.650820427162856,0.12862812527814205,0.006175197454635906,1.28414089873995,0.19756013826768462,42.92744928254187,0.14721845138457437,0.007764235502210948,1.6740883600725036,0.2575520553957698,40.82777118363606,0.17333654941066687,0.009473111792030586,
31380.0,8.716666666666667,11.313500000000001,77.515,235.2075,0.0,11.313500000000001,0.0,1.3135000000000012,60.0,3.0699494375041207,16.81784218296168,3.998884742937323,10.271275557062676,14.270160299999999,3.568535033474873,0.08249673464098391,50.0,0.08390942729914362,0.0064324685444353295,40.87744817424155,0.17263007276014633,0.6455933359238972,0.09932205168059957,0.041048866472893325,58.54406664076102,37.57290205966295,129.95964500444447,0.0,0.13687751334195242,0.02105807897568499,49.77431710130549,0.0854608150819491,0.0010121430255403685,0.19511208560605217,0.030017243939392643,49.45536144779625,0.0876976650764085,0.0014307430504680585,0.2549594662315782,0.03922453326639665,49.04358902601769,0.09066400680592884,0.0018475951765080656,0.314808972173527,0.048432149565158,48.54305555962249,0.09439272395851345,0.002246623542099091,0.39966406989405145,0.061486779983700224,47.91962112010948,0.09923306382937691,0.002799431734030078,0.5289045793508378,0.08136993528474427,47.11404157847184,0.10582568853426982,0.003619252245829596,0.7213568897976779,0.11097798304579659,46.04884812093025,0.1151661671460554,0.004788967120920362,0.9631825643811893,0.14818193298172144,44.683926427614935,0.12826084885886546,0.006142070227150298,1.2764136087989695,0.1963713244306107,42.968702104316165,0.14670915023697478,0.007727289940980597,1.6646536096631368,0.2561005553327903,40.87744817424155,0.17263007276014633,0.00943475040936681,
31440.0,8.733333333333333,11.308,77.52,233.16000000000003,0.0,11.308,0.0,1.3079999999999998,60.0,3.06934437847042,16.81784218296168,3.999869829029392,10.272319237637277,14.272189066666668,3.5681633844894285,0.0825073134974566,50.0,0.0838842861045063,0.006430521302776658,40.92694315777778,0.17192871177608243,0.6415108106401087,0.09869397086770904,0.04082525283788549,58.5848918935989,37.63956655681344,130.19751482222225,0.0,0.1358727996880643,0.020903507644317584,49.77597273247478,0.08542391777829285,0.0010047136538881285,0.19369167114651462,0.029798718637925325,49.45931784388431,0.0876437707382318,0.0014204144595375556,0.2531248958407388,0.03894229166780597,49.050445146426156,0.09058752053843562,0.0018345703908394517,0.31257770232259396,0.048088877280399074,48.55332744354746,0.09428779545988616,0.0022312698509330264,0.39688305080245495,0.061058930892685374,47.93398561572403,0.09909114621179947,0.002781019091596504,0.525308001665608,0.08081661564086276,47.13344009321491,0.10563327295410171,0.003596577685229807,0.7165960509742971,0.11024554630373802,46.07448156454967,0.11490203621626424,0.004760838823380742,0.9570735160274227,0.14724207938883427,44.716863660181815,0.12789620854243552,0.006109048353766577,1.2687231984900877,0.19518818438309044,43.009772261521846,0.14620354666879426,0.007690410308881734,1.6552572194433048,0.2546549568374315,40.92694315777778,0.17192871177608243,0.009396390219831963,
31500.0,8.75,11.3025,77.52499999999999,231.1125,0.0,11.3025,0.0,1.3025000000000002,60.0,3.068739411067713,16.81784218296168,4.000855039273704,10.27336279405963,14.274217833333333,3.567791807804315,0.08251789196111409,50.0,0.08385915077310817,0.0064285745273024025,40.976255948975364,0.17123243041350278,0.637450563476522,0.09806931745792645,0.04060247163586786,58.625494365234765,37.70624747413467,130.4354184527778,0.0,0.13487546087246524,0.02075007090345619,49.77761621896932,0.0853871161062281,0.000997338815599047,0.19228151197703214,0.029581771073389558,49.463245785164425,0.08759010245796614,0.0014101591694824778,0.25130326226126504,0.03866204034788693,49.0572532608787,0.09051143430520374,0.001821633579473736,0.31036168920181934,0.04774795218489528,48.56352980879234,0.09418348635724103,0.002216013120774629,0.3941203378144031,0.06063389812529278,47.948257008020136,0.09895013359872751,0.002762712988051863,0.5217339821321132,0.08026676648186357,47.15271981964308,0.10544215254093028,0.0035740195334947877,0.7118632195089061,0.10951741838598555,46.099969677545396,0.11463975359651528,0.004732831465391052,0.9509973836522332,0.14630728979265126,44.74963256001148,0.1275341842763128,0.006076132375189558,1.2610696007540596,0.19401070780831686,43.050659933464864,0.14570161335179818,0.007653597736028139,1.6458991865909223,0.2532152594755265,40.976255948975364,0.17123243041350278,0.00935803285238257,
31560.0,8.766666666666667,11.297,77.53,229.065,0.0,11.297,0.0,1.2970000000000006,60.0,3.068134535286777,16.81784218296168,4.001840373671867,10.274406226328136,14.276246600000004,3.567420303399286,0.08252847003192253,50.0,0.08383402130415238,0.006426628217942299,41.025386371080884,0.1705411928376671,0.6334125111201269,0.09744807863386568,0.04038052356395033,58.66587488879872,37.772944813695865,130.67335589611113,0.0,0.13388544276208006,0.020597760424935392,49.77924764985874,0.08535040936949193,0.0009900181103851824,0.19088153529850446,0.029366390045923764,49.46714547214988,0.08753665852049484,0.0013999766785276757,0.24949447805775668,0.03838376585503949,49.06401368922041,0.09043574502594515,0.0018087842035083568,0.3081608363502712,0.04740935943850326,48.573663085386954,0.09407979185033208,0.0022008528515481407,0.39137582480751093,0.06021166535500168,47.96243581791842,0.0988100189584478,0.0027445130068921575,0.5181824045981989,0.07972036993818445,47.171881333048844,0.10525231723824464,0.0035515775339143296,0.7071582744168684,0.10879358067951822,46.125313021254996,0.11437930501438458,0.004704945092037671,0.9449540608322988,0.14537754782035367,44.782233566125306,0.12717475615320828,0.00604332281993436,1.253452747414493,0.1928388842176143,43.09136530618411,0.1452033231395585,0.007616853339566632,1.6365795066632864,0.2517814625635825,41.025386371080884,0.1705411928376671,0.009319679927635827,
31620.0,8.783333333333333,11.291500000000001,77.535,227.0175,0.0,11.291500000000001,0.0,1.291500000000001,60.0,3.0675297511183865,16.81784218296168,4.00282583222559,10.275449534441076,14.278275366666668,3.5670488712540056,0.08253904770984717,50.0,0.08380889769684195,0.006424682374626072,41.07433425583883,0.16985496342353554,0.6293965701920164,0.09683024156800253,0.04015940928110445,58.70603429807982,37.83965857756629,130.91132715222224,0.0,0.13290269162118326,0.020446567941720502,49.78086711355967,0.0853137968773561,0.0009827511408967982,0.18949166881044316,0.02915256443237587,49.471017104000964,0.0874834372244471,0.0013898664880613032,0.24769845633122273,0.03810745482018811,49.07072674939753,0.09036044964514722,0.0017960217265339529,0.30597504780613866,0.04707308427786749,48.58372770126416,0.09397670717744498,0.0021857885441325386,0.38864940607714515,0.05979221631956079,47.97652256454032,0.0986707953152764,0.002726418730365776,0.5146531531727838,0.07917740818042827,47.190925207921545,0.10506375706847305,0.0035292514254150475,0.7024810946769158,0.10807401456567935,46.150512158118865,0.11412067630635465,0.0046771797399526305,0.9389434406279088,0.1444528370196783,44.81466712135561,0.126817904410212,0.006010620204390027,1.245872569190844,0.19167270295243755,43.131888572396214,0.14470864906663358,0.00758017822364887,1.627298173605579,0.25035356517008905,41.07433425583883,0.16985496342353554,0.009281333057707508,
31680.0,8.8,11.286000000000001,77.53999999999999,224.97000000000003,0.0,11.286000000000001,0.0,1.2860000000000014,60.0,3.0669250585533336,16.81784218296168,4.0038114149365,10.276492718396833,14.280304133333333,3.5666775113482254,0.08254962499485372,50.0,0.08378377995038,0.006422736997283446,41.12309944347295,0.16917370675522336,0.6254026572511908,0.09621579342326013,0.039939129408255836,58.745973427488074,37.90638876781523,131.14933222111114,0.0,0.13192715410848238,0.020296485247458827,49.782474697840506,0.08527727794458137,0.0009755375127008803,0.18811184070782433,0.028940283185819128,49.4748608785333,0.08743043688208184,0.0013798281026188297,0.24591511071658703,0.03783309395639801,49.07739275746523,0.09028554513186536,0.0017833456146356952,0.3038042281057516,0.04673911201626947,48.593724082261836,0.09387422761507853,0.002170819700387072,0.38594097633761937,0.05937553482117221,47.99051776519832,0.09853245574910763,0.002708429739525786,0.5111461122301437,0.07863786342002212,47.20985201791981,0.10487646213237797,0.003507040942640094,0.6978315592395083,0.10735870142146282,46.175567651632086,0.11386385341704741,0.004649535437407426,0.9329654155950244,0.14353314086077298,44.84693367228342,0.12646360942792276,0.00597802503288436,1.2383289957114414,0.1905121531863756,43.17222993144056,0.14421756434773847,0.00754357347940271,1.618055179759526,0.24893156611685013,41.12309944347295,0.16917370675522336,0.009242993846052983,
31740.0,8.816666666666666,11.2805,77.545,222.9225,0.0,11.2805,0.0,1.2805,60.0,3.066320457582392,16.81784218296168,4.0047971218061935,10.277535778193803,14.282332899999998,3.566306223661727,0.08256020188690827,50.0,0.08375866806396942,0.006420792085844153,41.1716817826661,0.16849738762545258,0.6214306887983525,0.09560472135359269,0.0397196845283837,58.78569311201646,37.973135386512,131.3873711027778,0.0,0.13095877727422284,0.020147504196034283,49.78407048982611,0.0852408518913716,0.0009683768342595434,0.18674197967795694,0.0287295353350703,49.47867699222597,0.08737765581917341,0.0013698610298673863,0.2441443553801932,0.03756067005849126,49.084012027595634,0.09021102847951616,0.0017707553363938422,0.301648282282576,0.04640742804347323,48.603652652125234,0.09377234847762704,0.0021559458231755757,0.3832504307233378,0.05896160472666735,48.00442193538666,0.09839499339496509,0.0026905456142815587,0.5076611664141155,0.07810171790986392,47.22866233584456,0.10469042260845252,0.0034849458160282065,0.693209547035101,0.10664762262078477,46.20048006629637,0.11360882239846262,0.004622012204407389,0.9270198777972747,0.14261844273804225,44.87903366917638,0.12611185172957826,0.005945537797749756,1.2308219555265323,0.1893572239271588,43.212389589223456,0.14373004237691725,0.007507040184909108,1.6088505158722146,0.24751546398034072,41.1716817826661,0.16849738762545258,0.009204663887311337,
31800.0,8.833333333333334,11.275,77.55,220.875,0.0,11.275,0.0,1.2750000000000004,60.0,3.0657159481963356,16.81784218296168,4.005782952836392,10.278578713830274,14.284361666666667,3.5659350081741894,0.08257077838597596,50.0,0.08373356203681304,0.006418847640237905,41.220081130539235,0.16782597103499197,0.61748058127969,0.09499701250456768,0.039501075186624685,58.82519418720309,38.03989843572594,131.62544379722223,0.0,0.12999750855731387,0.01999961670112521,49.78565457600267,0.08520451804332774,0.000961268716908964,0.18538201489736716,0.028520309984210332,49.48246564022988,0.08732509237489708,0.0013599647805897785,0.24238610501730892,0.03729017000266291,49.09058487208574,0.090136896705672,0.0017582503628842672,0.2995071158661853,0.04607801782556697,48.61351383250949,0.09367106511706581,0.0021411664163907274,0.3805776647898877,0.05855040996767503,48.01823558877226,0.09825840144255649,0.0026727659334501164,0.5041982006422232,0.07756895394495741,47.2473567336124,0.10450562875232298,0.0034629657718923124,0.6886149369823149,0.10594075953574075,46.22524996757267,0.11335556940921884,0.004594610052786052,0.9211067188178834,0.14170872597198206,44.9109675659267,0.12576261198019,0.005913158979391264,1.2233513761213528,0.18820790401866966,43.252367758161824,0.14324605672671228,0.007470579405179478,1.599684171105063,0.2461052570930866,41.220081130539235,0.16782597103499197,0.009166344767151724,
31860.0,8.85,11.2695,77.55499999999999,218.82750000000001,0.0,11.2695,0.0,1.2695000000000007,60.0,3.0651115303859573,16.81784218296168,4.0067689080287,10.279621525304632,14.286390433333333,3.5655638648654002,0.08258135449202265,50.0,0.08370846186811359,0.006416903660394424,41.26829735262924,0.1671594221920922,0.6135522510906519,0.09439265401394645,0.03928330189038076,58.86447748909347,38.10667791752642,131.86355030444446,0.0,0.1290432957824757,0.019852814735765494,49.78722704222222,0.08516827573140395,0.0009542127748381757,0.18403187602869836,0.02831259631210744,49.486227016375686,0.08727274490171713,0.0013501388686688043,0.24064027484963013,0.037021580746096946,49.09711160136541,0.09006314685185918,0.0017458301676787913,0.29738063488120775,0.04575086690480119,48.62330804298216,0.09357037292264012,0.00212648098497753,0.37792257451508104,0.058141934540781696,48.03195923718577,0.09812267313583269,0.0026550902748066485,0.5007571001097256,0.07703955386303471,47.26593578222915,0.1043220708961554,0.0034411005324975763,0.6840476079960158,0.10523809353784859,46.249877921833864,0.11310408071380018,0.00456732898629908,0.9152258297715291,0.14080397381100448,44.94273581998929,0.1254158709856786,0.0058808890463543095,1.2159171839292156,0.18706418214295623,43.292164657126555,0.1427655811473316,0.007434192192137257,1.5905561330429403,0.24470094354506775,41.26829735262924,0.1671594221920922,0.00912803806212259,
31920.0,8.866666666666667,11.264000000000001,77.55999999999999,216.78000000000003,0.0,11.264000000000001,0.0,1.2640000000000011,60.0,3.0645072041420334,16.81784218296168,4.007754987384813,10.280664212615187,14.2884192,3.5651927937150782,0.08259193020501368,50.0,0.08368336755707366,0.006414960146243416,41.316330322865625,0.16649770651191215,0.6096456145797087,0.09379163301226287,0.03906636510943243,58.9035438542029,38.17347383398283,132.10169062444447,0.0,0.12809608715740753,0.01970709033190885,49.78878797370738,0.08513212429186207,0.0009472086250681688,0.18269149321762695,0.02810638357194261,49.48996131318203,0.08722061176527486,0.0013403828110714056,0.23890678062278503,0.036754889326582316,49.10359252400532,0.08998977598335611,0.0017334942268451003,0.29526874584625107,0.04542596089942324,48.6330357010258,0.09347026732055616,0.002111889034956682,0.37528505629994696,0.057736162507684145,48.04559339061309,0.09798780177254987,0.0026375182151340826,0.49733775029358684,0.0765135000451672,47.284400051764024,0.10413973944806643,0.0034193498161387836,0.6795074389952978,0.10453960599927657,46.274364496318185,0.11285434268180532,0.004540169000718075,0.9093771013161345,0.13990416943325146,44.97433889232008,0.12507160969201078,0.005848728455394636,1.2085193043446154,0.18592604682224853,43.33178051138564,0.14228858956581156,0.007397879584600142,1.581466387703435,0.24330252118514384,41.316330322865625,0.16649770651191215,0.00908974533950535,
31980.0,8.883333333333333,11.258500000000002,77.565,214.73250000000002,0.0,11.258500000000002,0.0,1.2585000000000015,60.0,3.0639029694553446,16.81784218296168,4.008741190906278,10.281706775760389,14.290447966666667,3.564821794703077,0.08260250552491541,50.0,0.08365827910289593,0.006413017097714599,41.36417992354674,0.16584078961593346,0.6057605880521033,0.0931939366234005,0.03885026527605523,58.942394119478955,38.24028618716461,132.33986475722224,0.0,0.12715583126997648,0.01956243557999638,49.79033745505591,0.085096063066228,0.0009402558874310463,0.18136079708979402,0.027901661090737544,49.493668721863514,0.08716869134427836,0.001330696127832931,0.23718553860383843,0.036490082862128986,49.11002794672504,0.08991678118899406,0.001721242018946606,0.29317135577280423,0.045103285503508346,48.642697222041015,0.0933707437736745,0.0020973900734468365,0.37266500696967453,0.05733307799533454,48.05913855718726,0.0978537807038338,0.0026200493302724337,0.49394003695636973,0.07599077491636458,47.30275011132436,0.1039586248915357,0.003397713337217112,0.6749943089113726,0.10384527829405732,46.298710259083,0.11260634178720082,0.0045131300839251765,0.9035604236645856,0.13900929594839778,45.00577724731455,0.12472980918433939,0.005816677651548918,1.2011576617363486,0.1847934864209767,43.37121555254652,0.14181505608518172,0.007361642608266772,1.5724149195462676,0.2419099876225027,41.36417992354674,0.16584078961593346,0.009051468157167397,
32040.0,8.9,11.253,77.57,212.685,0.0,11.253,0.0,1.2530000000000001,60.0,3.0632988263166667,16.81784218296168,4.009727518594862,10.282749214738471,14.292476733333334,3.5644508678090623,0.08261308045169262,50.0,0.08363319650478276,0.006411074514737673,41.41184604531419,0.16518863733137468,0.601897087773589,0.09259955196516753,0.038635002785142564,58.9810291222641,38.30711497914119,132.5780727027778,0.0,0.12622247708542697,0.019418842628527225,49.79187557024536,0.08506009140124778,0.0009333541845495119,0.1800397187477526,0.027698418268885014,49.49734943233884,0.0871169820303922,0.0013210783420414263,0.2354764655787964,0.03622714855058406,49.11641817440097,0.08984415958095977,0.0017090730250420294,0.2910883721641171,0.04478282648678725,48.65229301934917,0.09327179778120687,0.002082983608687139,0.37006232377450726,0.05693266519607804,48.07259524318006,0.09772060333375095,0.0026026831951672658,0.4905638461500536,0.0754713609461621,47.320986529030286,0.10377871778482635,0.003376190806316126,0.6705080966953663,0.10315509179928711,46.32291577895877,0.11236006460757933,0.004486212216006313,0.8977756865963793,0.13811933639944296,45.03705135274632,0.12439045068614514,0.005784737068206258,1.1938321794606448,0.18366648914779152,43.41047001849859,0.14134495498362237,0.007325482275703843,1.563401711482845,0.24052334022813,41.41184604531419,0.16518863733137468,0.00901320806342265,
32100.0,8.916666666666666,11.2475,77.57499999999999,210.63750000000002,0.0,11.2475,0.0,1.2475000000000005,60.0,3.0626947747167943,16.81784218296168,4.010713970452135,10.283791529547866,14.294505500000001,3.5640800130128842,0.08262365498531149,50.0,0.08360811976193654,0.006409132397242341,41.459328587127,0.16454121569058985,0.5980550299741558,0.09200846614987013,0.03842057799433041,59.01944970025843,38.37396021198206,132.81631446111115,0.0,0.12529597394361075,0.019276303683632423,49.79340240263756,0.08502420864884405,0.0009265031418162206,0.17872818976793076,0.027496644579681654,49.50100363323871,0.08706548222812927,0.001311528979821841,0.2337794788501117,0.03596607366924795,49.12276351007441,0.08977190829459968,0.0016969867286847073,0.28901970301405855,0.044464569694470546,48.66182350419563,0.09317342487841436,0.002068669150058544,0.36747690439058966,0.05653490836778303,48.0859639529947,0.09758826311887835,0.0025854193839175976,0.48720906421977617,0.07495524064919633,47.33910987199027,0.10360000876040573,0.0033547819302774395,0.6660486813260215,0.10246902789631099,46.3469816255039,0.11211549782341867,0.004459415369344799,0.8920227794691981,0.13723427376449202,45.06816167970613,0.12405351555837976,0.005752907127181239,1.186542779874307,0.18254504305758568,43.44954415335473,0.14087826071362608,0.007289399586337897,1.5544267448859548,0.23914257613630074,41.459328587127,0.16454121569058985,0.008974966596890122,
32160.0,8.933333333333334,11.242,77.58,208.59000000000003,0.0,11.242,0.0,1.2420000000000009,60.0,3.062090814646506,16.81784218296168,4.011700546479755,10.28483372018691,14.296534266666665,3.5637092302943185,0.08263422912573752,50.0,0.08358304887355963,0.006407190745158308,41.50662745623403,0.16389849093046946,0.5942343308517428,0.09142066628488352,0.03820699122412999,59.057656691482556,38.44082188775672,133.05459003222225,0.0,0.12437627155623712,0.019134811008651866,49.79491803498313,0.0849884141660735,0.0009197023873736276,0.17742614219761035,0.02729632956886313,49.50463151191377,0.08701419035474343,0.0013020475703204026,0.23209449623418996,0.03570684557449076,49.129064254959566,0.08970002448822595,0.0016849826159217318,0.2869652568059532,0.04414850104706972,48.671289085752775,0.0930756206363099,0.002054446208105354,0.3649086469207667,0.05613979183396411,48.09924518915794,0.0974567535678817,0.0025682574698229765,0.4838755778075005,0.07444239658576932,47.35712070627671,0.10342248852437323,0.0033334864122756547,0.6616159418173061,0.10178706797189324,46.37090836895947,0.11187262821735007,0.0044327395087153665,0.8863015912304107,0.13635409095852474,45.09910870254069,0.12371898529861401,0.005721188238787311,1.179289384347859,0.18142913605351677,43.48843820739285,0.14041494790115497,0.007253395526447992,1.5454899995995952,0.23776769224609157,41.50662745623403,0.16389849093046946,0.008936745286359571,
32220.0,8.95,11.236500000000001,77.585,206.54250000000002,0.0,11.236500000000001,0.0,1.2365000000000013,60.0,3.0614869460965752,16.81784218296168,4.012687246679392,10.285875786653943,14.298563033333334,3.563338519633142,0.08264480287293623,50.0,0.08355798383885417,0.006405249558415267,41.5537425681463,0.16326042949182135,0.5904349065759369,0.09083613947322106,0.03799424275806007,59.095650934240616,38.50770000853471,133.29289941611114,0.0,0.1234633200041435,0.018994356923714387,49.79642254942598,0.08495270731508381,0.000912951552093616,0.17613350855192153,0.027097462854141774,49.50823325444265,0.08696310484012183,0.0012926336456888232,0.23042143605889703,0.035449451701368775,49.13532070845177,0.08962850534292326,0.001673060175292923,0.28492494251139744,0.04383460654021499,48.680690171123494,0.09297838066136094,0.002040314294555756,0.36235744989533647,0.05574729998389792,48.112439452313275,0.09732606824109195,0.0025511970254302185,0.48056327385560793,0.07393281136240122,47.37501959690222,0.10324614785588915,0.003312303951892581,0.657209757225929,0.10110919341937369,46.39469658020486,0.11163144267342454,0.004406184591377094,0.8806120104284992,0.13547877083515372,45.12989289879217,0.12338684154018383,0.005689580801911509,1.1720719132786985,0.18031875588903054,43.527152436997305,0.1399549913447925,0.007217471069160375,1.536591453948938,0.23639868522291355,41.5537425681463,0.16326042949182135,0.008898545650657175,
32280.0,8.966666666666667,11.231,77.58999999999999,204.495,0.0,11.231,0.0,1.2309999999999999,60.0,3.0608831690578,16.81784218296168,4.01367407105264,10.286917728947358,14.3005918,3.562967881009201,0.08265537622687347,50.0,0.08353292465702225,0.006403308836942911,41.60067384660718,0.16262699801876082,0.5866566732916578,0.0902548728141012,0.03778233284278894,59.133433267083404,38.57459457638559,133.53124261277782,0.0,0.12255706973458587,0.018854933805320905,49.797916027507725,0.08491708746307175,0.0009062502695576374,0.17485022181085275,0.026900034124746577,49.51180904563968,0.0869122241266801,0.0012832867410687843,0.22876021716106754,0.03519387956324116,49.1415331681352,0.08955734806235989,0.0016612188978294973,0.28289866958905513,0.04352287224447002,48.69002716534434,0.09288170059519774,0.0020262729223423093,0.3598232122727572,0.05535741727273188,48.12554724121347,0.09719620075009068,0.0025342376225792607,0.4772720396104172,0.07342646763237187,47.39280710779588,0.10307097760661096,0.003291234245190733,0.6528300066587622,0.10043538563980957,46.418346830713354,0.11139192817638846,0.004379750567166774,0.874953925224409,0.1346082961883706,45.16051474913732,0.12305706605134414,0.00565808520409028,1.1648902861042507,0.17921389016988473,43.56568710459912,0.13949836601490428,0.007181627174447813,1.5277310847504222,0.23503555150006494,41.60067384660718,0.16262699801876082,0.00886036919851585,
32340.0,8.983333333333333,11.2255,77.595,202.44750000000002,0.0,11.2255,0.0,1.2255000000000003,60.0,3.0602794835209584,16.81784218296168,4.014661019601195,10.287959547065475,14.302620566666668,3.562597314402263,0.08266594918751465,50.0,0.08350787132726596,0.0064013685806709325,41.64742122356313,0.1619981633580752,0.5828995471228304,0.08967685340351238,0.03757126168827561,59.17100452877168,38.641505593378945,133.76961962222225,0.0,0.12165747155854917,0.01871653408593064,49.799398550172185,0.08488155398224109,0.0008995981760367006,0.17357621541627652,0.02670403314096562,49.51535906906282,0.08686154666925716,0.001274006394576227,0.22711075888401494,0.03494011675138691,49.14770192979132,0.0894865498725972,0.0016494582770525956,0.2808863479834336,0.04321328430514363,48.69930047138929,0.09278557611432056,0.0020123216056215365,0.35730583344030875,0.054970128221585965,48.13856905271433,0.09706714475729297,0.002517378832448458,0.47400176262563043,0.07292334809625084,47.41048380178056,0.10289696870012938,0.0032702769847867685,0.6484765692801704,0.09976562604310314,46.44185969250882,0.11115407181095761,0.00435343737859184,0.8693272234028231,0.13374264975428046,45.19097473732756,0.12272964073441922,0.005626701821585867,1.1577444213151225,0.1781145263561727,43.60404247861719,0.13904504705278398,0.0071458647891282645,1.5189088673219748,0.23367828728030382,41.64742122356313,0.1619981633580752,0.008822217428447354,
32400.0,9.0,11.22,77.6,200.4,0.0,11.22,0.0,1.2200000000000006,60.0,3.0596758894768334,16.81784218296168,4.015648092326668,10.289001241006666,14.304649333333334,3.5622268197921736,0.08267652175482541,50.0,0.08348282384878712,0.006399428789529011,41.693984639132054,0.16137389255859605,0.5791634441760387,0.08910206833477519,0.03736102946791728,59.2083655582396,38.70843306158439,134.00803044444447,0.0,0.12076447664807749,0.018579150253550385,49.80087019776967,0.08484610624976116,0.0008929949104716783,0.17231142326899077,0.026509449733690887,49.518883507021506,0.08681107093501124,0.0012647921472857537,0.22547298107504335,0.034688150934622054,49.15382728740677,0.0894161080219026,0.001637777808971591,0.27888788812364,0.04290582894209846,48.708510490173204,0.09269000292981251,0.0019984598597935777,0.35480521321470937,0.054585417417647594,48.15150538176779,0.09693889397553881,0.0025006202255993815,0.47075233076570705,0.07242343550241646,47.428050240549744,0.10272411213141279,0.0032494318599233796,0.6441493243192474,0.09909989604911498,46.46523573812194,0.11091786076110165,0.00432724496092296,0.8637317923833598,0.13288181421282458,45.22127335012847,0.12240454762496099,0.005595431019463248,1.1506342364682542,0.1770206517643468,43.64221883339797,0.13859500976980843,0.007110184846868206,1.5101247754933573,0.2323268885374396,41.693984639132054,0.16137389255859605,0.008784091828617502,
32460.0,9.016666666666667,11.216666666666667,77.58416666666666,198.85916666666668,0.0,11.216666666666667,0.0,1.2166666666666668,60.0,3.05931011942887,16.81784218296168,4.0162463786566445,10.289632510232243,14.30587888888889,3.5620023126354923,0.08268292917993496,50.0,0.08344735720712583,0.0063966821112838666,41.740353400139874,0.1607383929097117,0.5754482812237807,0.08853050480365857,0.03715162952257972,59.24551718776218,38.775370501228664,134.2464617592593,0.0,0.11987803653362378,0.018442774851326733,49.80233075846755,0.08480021784664091,0.0008864401144537126,0.17105577973925243,0.026316273806038834,49.522381839098834,0.08675012496119693,0.0012556435297383373,0.22384680412502225,0.03443796986538804,49.15990830658586,0.08933515868884556,0.0016261769500210965,0.27690320101208216,0.042600492463397255,48.71765576207376,0.09258387781361749,0.001984687111557859,0.3523212520137558,0.05420326954057782,48.16435408569733,0.09680003718985959,0.002483961200953566,0.4675236325256005,0.07192671269624623,47.44550336055854,0.10254058199204388,0.0032286982401065756,0.6398481516591831,0.09843817717833586,46.488470637170586,0.11067089030339604,0.004301172660064356,0.8581675202568794,0.13202577234721222,45.251404582061106,0.12206858584725674,0.005564272126480474,1.1435596499401173,0.1759322538369411,43.68020803121231,0.13813395779442417,0.007074586528136972,1.5013787844322906,0.2309813514511216,41.740353400139874,0.1607383929097117,0.008745991061066771,
32520.0,9.033333333333333,11.213333333333335,77.56833333333333,197.31833333333333,0.0,11.213333333333335,0.0,1.2133333333333347,60.0,3.0589443829816156,16.81784218296168,4.016844710598932,10.290263733845512,14.307108444444443,3.5617778319120488,0.0826893364605502,50.0,0.08341190167598839,0.006393936317482374,41.786538203453475,0.16010747465647793,0.5717539743296182,0.08796214989686434,0.03694306894162537,59.28246025670381,38.84231791307198,134.4849135666667,0.0,0.11899810310141905,0.01830740047714139,49.80378060746151,0.08475442075797736,0.0008799334322047297,0.16980921963639997,0.02612449532867692,49.52585495710747,0.08668938667980783,0.0012465601028524564,0.2222321488802542,0.03418956136619295,49.16594652233019,0.0892545721484865,0.0016146552447680595,0.2749321980400636,0.04229726123693286,48.72673856895433,0.09247831100248678,0.001971002972018576,0.34985385050879064,0.05382366930904471,48.17711832785432,0.0966619932708491,0.002467401504965161,0.46431555639050137,0.07143316252161559,47.46284739341607,0.10235821262170804,0.0032080761350991027,0.6355729306611403,0.09778045087094465,46.51156992806408,0.11042557456688311,0.0042752209980427835,0.8526342937149932,0.13117450672538358,45.28137549672294,0.12173496705648901,0.005533226541886149,1.136520577410725,0.17484931960165,43.718018865071926,0.13767620059050517,0.007039072529392287,1.4926708649518945,0.2296416715310607,41.786538203453475,0.16010747465647793,0.008707919480396065,
32580.0,9.05,11.21,77.5525,195.7775,0.0,11.21,0.0,1.2100000000000009,60.0,3.0585786801330146,16.81784218296168,4.017443088153928,10.290894911846074,14.308338000000003,3.5615533776173263,0.08269574359666347,50.0,0.08337645725258071,0.006391191407885275,41.832539013295296,0.15948110463981133,0.5680804395509641,0.08739699070014832,0.03673534778654117,59.319195604490346,38.909275297874544,134.72338586666672,0.0,0.11812462859086086,0.018173019783209364,49.80521982329703,0.08470871435595019,0.000873474510558192,0.1685716782199269,0.025934104341527216,49.529303039541524,0.08662885454949491,0.0012375414164730592,0.22062893668361697,0.03394291333594107,49.17194222309982,0.08917434563682428,0.001603212196637227,0.2729747910797208,0.041996121704572426,48.73575930530827,0.09237329819125217,0.0019574069603428,0.3474029098023182,0.05344660150804895,48.18979859710121,0.09652475591064215,0.0024509407064724487,0.4611279911662797,0.07094276787173534,47.48008289688641,0.10217699498899926,0.0031875652242216446,0.6313235407725443,0.09712669858039143,46.534534184143546,0.11018190069977071,0.004249389888596022,0.8471319991179349,0.1303279998642977,45.31118658911125,0.12140367323179138,0.00550229459705831,1.1295169336666224,0.17377183594871115,43.75565162636735,0.13722171336486166,0.007003643744102561,1.4840009864098156,0.22830784406304855,41.832539013295296,0.15948110463981133,0.008669878542078902,
32640.0,9.066666666666666,11.206666666666667,77.53666666666666,194.23666666666668,0.0,11.206666666666667,0.0,1.206666666666667,60.0,3.058213010881015,16.81784218296168,4.018041511321999,10.291526044233558,14.309567555555558,3.5613289497468346,0.08270215058826719,50.0,0.08334102393410914,0.00638844738225337,41.878355801920335,0.15885924990682848,0.5644275929426728,0.08683501429887273,0.03652846608291262,59.35572407057326,38.97624265639658,134.9618786592593,0.0,0.11725756559192099,0.01803962547568015,49.80664848394382,0.08466309801772477,0.0008670629989398632,0.1673430911965851,0.025745090953320785,49.53272626367857,0.08656852704126274,0.001228587023341804,0.21903708937208322,0.03369801374955127,49.17789569559405,0.0890944764121055,0.0015918473115337506,0.27103089248270495,0.04169706038195461,48.74471836358738,0.09226883510937457,0.0019438985970158251,0.34496833142844663,0.05307205098899179,48.20239538037552,0.09638831885185843,0.0024345783738715654,0.45796082598257176,0.07045551168962642,47.49721042751935,0.10199692013400523,0.003167165183707965,0.6270998615339448,0.09647690177445305,46.557363979089196,0.10993985594982292,0.004223679238599454,0.8416605225054324,0.129486234231605,45.34083835699877,0.12107468648634843,0.005471476612502468,1.1225486326139997,0.17269978963292304,43.793106612171684,0.13677047149638533,0.006968301052622694,1.4753691167190384,0.2269798641106213,41.878355801920335,0.15885924990682848,0.008631869690777227,
32700.0,9.083333333333334,11.203333333333333,77.52083333333333,192.69583333333333,0.0,11.203333333333333,0.0,1.2033333333333331,60.0,3.057847375223565,16.81784218296168,4.018639980103459,10.292157131007654,14.310797111111112,3.5611045482961337,0.08270855743535382,50.0,0.08330560171778066,0.006385704240347517,41.92398854958007,0.1582418777101464,0.5607953505606135,0.08627620777855592,0.036322423820593364,59.39204649439385,39.0432199893983,135.20039194444448,0.0,0.11639686704257221,0.01790721031424188,49.80806666680002,0.08461757112541114,0.0008606985493487818,0.16612339471750337,0.025557445341154363,49.536124805587114,0.08650840263836666,0.0012196964790817388,0.2174565292742429,0.03345485065757583,49.18380722475959,0.08901496175463747,0.0015805600978403278,0.2691004150788467,0.041400063858284104,48.75361613420624,0.09216491752065555,0.0019304774038582662,0.342550017353288,0.052700002669736616,48.21490916268445,0.09625267588719262,0.002418314075158634,0.45481395029579746,0.06997137696858423,47.51423054062959,0.101817979167749,0.0031468756867742975,0.6229017725857877,0.09583104193627504,46.58005988687922,0.10969942766363477,0.004198088948157097,0.8362197496074998,0.12864919224730767,45.37033130087484,0.12074798906653245,0.005440772897932655,1.115615587291791,0.17163316727566016,43.830384125179414,0.1363224505351595,0.006933045322208731,1.4667752223588055,0.22565772651673932,41.92398854958007,0.1582418777101464,0.008593894360232834,
32760.0,9.1,11.200000000000001,77.505,191.155,0.0,11.200000000000001,0.0,1.200000000000001,60.0,3.057481773158615,16.81784218296168,4.019238494498713,10.292788172167954,14.312026666666666,3.5608801732607036,0.08271496413791565,50.0,0.08327019060080289,0.006382961981928635,41.96943724448656,0.15762895550716505,0.557183628465226,0.08572055822541938,0.03611722095387507,59.42816371534773,39.110207297639946,135.43892572222225,0.0,0.11554248622623375,0.01777576711172827,49.80947444869645,0.08457213306602274,0.000854380816338457,0.16491252537532156,0.02537115775004947,49.5394988401342,0.08644847983620998,0.001210869342181814,0.2158871792078283,0.03321341218581974,49.18967709379853,0.08893579896660402,0.0015693500664145932,0.2671832721748034,0.0411051187961236,48.76245300554614,0.09206154122295405,0.0019171429040432675,0.3401478699753178,0.052330441534664277,48.22734042709985,0.09611782085900793,0.0024021473779701763,0.45168725389210956,0.06949034675263224,47.53114379027624,0.10164016327163439,0.003126696403687901,0.6187291536750951,0.09518910056539924,46.60262248174905,0.10946060328591099,0.004172618910692649,0.8308095658551462,0.12781685628540712,45.39966592388681,0.12042356335104293,0.005410183752353581,1.1087177098847578,0.17057195536688582,43.867484473645156,0.13587762620156763,0.006897877407033182,1.458219268385646,0.224341425905484,41.96943724448656,0.15762895550716505,0.008555953973159447,
32820.0,9.116666666666667,11.196666666666667,77.48916666666666,189.61416666666668,0.0,11.196666666666667,0.0,1.1966666666666672,60.0,3.057116204684113,16.81784218296168,4.019837054508158,10.293419167714065,14.313256222222224,3.560655824636032,0.08272137069594458,50.0,0.08323479058038383,0.006380220606757698,42.01470188277497,0.1570204509593513,0.5535923427250596,0.08516805272693226,0.03591285740166279,59.46407657274939,39.177204581881746,135.67747999259262,0.0,0.11469437676923576,0.01764528873372858,49.810871905900726,0.08452678323143542,0.0008481094569979947,0.16371042020134005,0.025186218492513852,49.54284854099294,0.08638875714224209,0.0012021051739815047,0.2143289624772423,0.032973686534960356,49.195505584176544,0.08885698537188165,0.0015582167305859818,0.26527937755269104,0.040812211931183236,48.7712293639597,0.09195870204790191,0.0019038946221123787,0.3377617921256939,0.05196335263472214,48.23968965475349,0.09598374765893154,0.0023860778496239132,0.4485806268902748,0.06901240413696536,47.54795072924294,0.1014634636968948,0.003106627001834783,0.6145818846620542,0.09455105917877757,46.62505233815117,0.10922337035874848,0.004147269013040855,0.8254298563910033,0.12698920867553898,45.428842731781984,0.12010139185004666,0.005379709464142901,1.1018549117365557,0.1695161402671624,43.90440797132262,0.13543597438539717,0.0068627981482021205,1.4497012184445057,0.2230309566837701,42.01470188277497,0.1570204509593513,0.00851804994114036,
32880.0,9.133333333333333,11.193333333333333,77.47333333333333,188.07333333333332,0.0,11.193333333333333,0.0,1.1933333333333334,60.0,3.056750669798008,16.81784218296168,4.020435660132071,10.294050117645707,14.314485777777778,3.5604315024177127,0.08272777710943378,50.0,0.08319940165373227,0.006377480114595747,42.05978246846551,0.15641633193151538,0.5500214094202942,0.08461867837235296,0.035709333047654016,59.49978590579705,39.24421184288395,135.9160547555556,0.0,0.11385249263830216,0.01751576809820033,49.81225911412133,0.08448152101834809,0.0008418841309335984,0.1625170166626846,0.02500261794810532,49.54617408065001,0.08632923307585799,0.0011934035386554631,0.21278180287108972,0.03273566198016765,49.20129297563097,0.08877851831585826,0.0015471596061525927,0.2633886454686991,0.04052133007210756,48.77994559377505,0.09185639586062505,0.0018907320839919306,0.33539168706853567,0.05159872108746703,48.2519573248324,0.09585045022745504,0.002370105057158234,0.44549395974448786,0.06853753226838274,47.56465190901809,0.10128787176404618,0.0030866671457869255,0.6104598455265171,0.09391689931177186,46.647350030715465,0.1089877165209218,0.004122039135537103,0.8200805060798684,0.12616623170459512,45.45786223284951,0.11978145720432405,0.005349350311134926,1.0950271033627792,0.16846570820965834,43.941154937402615,0.13499747114495037,0.0068278083737765005,1.441221034779979,0.2217263130430737,42.05978246846551,0.15641633193151538,0.008480183664526741,
32940.0,9.15,11.190000000000001,77.4575,186.5325,0.0,11.190000000000001,0.0,1.1900000000000013,60.0,3.0563851684982475,16.81784218296168,4.021034311370877,10.294681021962457,14.315715333333333,3.560207206601211,0.08273418337837497,50.0,0.08316402381805735,0.006374740505203875,42.10467901342489,0.15581656649107542,0.5464707446462423,0.08407242225326805,0.0355066477405188,59.535292553537566,39.3112290814068,136.15465001111116,0.0,0.11301678813805215,0.017387198175084946,49.81363614851182,0.08443634582824136,0.0008357045002500146,0.16133225265948653,0.024820346562997926,49.54947563041311,0.08626990616829787,0.0011847640031980577,0.21124562465971183,0.0324993268707249,49.20703954617893,0.08870039516525216,0.0015361782113778866,0.2615109906516905,0.040232460100260076,48.78860207730043,0.091754618559465,0.0018776548170086338,0.3330374585011641,0.05123653207710217,48.264143914574404,0.09571792255353719,0.0023542285673715524,0.44242714324711885,0.0680657143457106,47.581247879775425,0.1011133788623452,0.003066816497369007,0.6063629163744089,0.09328660251913982,46.66951613420963,0.10875362950717575,0.004096929152108242,0.8147613995191644,0.12534790761833298,45.48672493786276,0.11946374218441612,0.005319106560704001,1.0882341944639866,0.16742064530215178,43.97772569645159,0.13456209270614822,0.006792908898792582,1.4327786782476402,0.22042748896117542,42.10467901342489,0.15581656649107542,0.008442356532338824,
33000.0,9.166666666666666,11.186666666666667,77.44166666666666,184.99166666666667,0.0,11.186666666666667,0.0,1.1866666666666674,60.0,3.056019700782783,16.81784218296168,4.021633008224966,10.295311880663922,14.316944888888889,3.559982937182023,0.08274058950276052,50.0,0.08312865707056898,0.006372001778343237,42.14939153732604,0.15522112290733048,0.5429402645168335,0.08352927146412824,0.03530480129408867,59.570597354831655,39.37825629821055,136.3932657592593,0.0,0.11218721790851992,0.01725957198592614,49.81500308367487,0.08439125706733873,0.0008295702295322283,0.1601560665220782,0.02463939484955049,49.55275336041843,0.08621077496254827,0.0011761861374083304,0.20972035259272465,0.032264669629649946,49.212745572125364,0.08862261330793525,0.0015252720669871878,0.25964632830178597,0.039945588969505536,48.79719919482881,0.09165336607570389,0.0018646623499045112,0.33069901055430323,0.05087677085450819,48.27624989926421,0.09558615867420926,0.0023384479468608887,0.4393800685313946,0.06759693362021456,47.59773919035531,0.10093997644924907,0.0030470747157242406,0.6022909774440469,0.09266015037600722,46.691551223500454,0.10852109714751908,0.004071938930361951,0.8094724210493154,0.12453421862297159,45.515431360022035,0.11914822968977527,0.005288978469848993,1.0814760939386994,0.16638093752903066,44.014120578349555,0.1341298154616384,0.006758100525287247,1.424374108325467,0.21913447820391802,42.14939153732604,0.15522112290733048,0.008404569922173089,
33060.0,9.183333333333334,11.183333333333334,77.42583333333333,183.45083333333335,0.0,11.183333333333334,0.0,1.1833333333333336,60.0,3.0556542666495616,16.81784218296168,4.022231750694671,10.295942693749772,14.318174444444443,3.559758694155696,0.08274699548258288,50.0,0.08309330140847745,0.006369263933775043,42.19392006760808,0.15462996965071138,0.5394298851680792,0.08298921310278141,0.03510379348754304,59.6057011483192,39.44529349405546,136.63190200000003,0.0,0.11136373692269266,0.01713288260349118,49.81635999366615,0.08434625414656742,0.0008234809858272546,0.1589883970082037,0.02445975338587749,49.556007439637874,0.0861518380132445,0.0011676695138745086,0.20820591189656074,0.032031678753317035,49.21841132807121,0.08854517015275447,0.00151444069616391,0.25779457408893386,0.03966070370598983,48.80573732464247,0.09155263437329125,0.001851754212852108,0.3283762477922434,0.05051942273726821,48.28827575222919,0.09545515267418507,0.002322762762059838,0.43635262707401495,0.0671311733960023,47.614126388245914,0.10076765604988097,0.0030274414573796538,0.5982439091123706,0.09203752447882624,46.713455873515166,0.1082901073665241,0.00404706833167634,0.8042134547640365,0.12372514688677484,45.54398201489724,0.11883490274792065,0.005258966285278888,1.0747527098963767,0.16534657075328874,44.05033991822802,0.13370061596990115,0.006723384042322644,1.4160072831253592,0.21784727432697834,42.19392006760808,0.15462996965071138,0.008366825200107897,
