time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
33120.0,9.2,11.18,77.41,181.91,0.0,11.18,0.0,1.1799999999999997,60.0,3.055288866096533,16.81784218296168,4.0228305387803305,10.29657346121967,14.319404000000002,3.5595344775177775,0.08275340131783454,50.0,0.08305795682899383,0.0063665269712605745,42.238264639434995,0.15404307539203693,0.535939522761519,0.08245223427100293,0.03490362406560274,59.640604772384805,39.5123406697018,136.87055873333335,0.0,0.1105463004840666,0.01700712315139486,49.817706951998616,0.08430133648151875,0.0008174364386260569,0.15782918330024479,0.024281412815422274,49.55923803588668,0.08609309388657241,0.001159213707958906,0.2067022282720148,0.0318003428110792,49.22403708692151,0.08846806312935762,0.0015036836245459484,0.25595564415146527,0.03937779140791774,48.81421684301785,0.09145241944857341,0.001838929937468592,0.32606907521296735,0.05016447310968729,48.30022194483587,0.0953248986854731,0.00230717257927604,0.4333447106977042,0.06666841703041602,47.63041001956506,0.10059640925649936,0.0030079163763107597,0.5942215919010818,0.09141870644632027,46.735230659203566,0.10806064818262967,0.004022317211288762,0.7989843845205392,0.12292067454162142,45.57237742037145,0.11852374451359297,0.00522907024349728,1.068063949670362,0.1643175307185172,44.086384056408015,0.13327447095435443,0.006688760226014834,1.4076781594047436,0.21656587067765287,42.238264639434995,0.15404307539203693,0.008329123720615561,
33180.0,9.216666666666667,11.176666666666668,77.39416666666666,180.36916666666667,0.0,11.176666666666668,0.0,1.1766666666666676,60.0,3.054923499121647,16.81784218296168,4.023429372482341,10.297204183073214,14.320633555555554,3.559310287263756,0.08275980700850778,50.0,0.08302262332932961,0.006363790890561161,42.2824252956533,0.15346040900176325,0.5324690934876463,0.0819183220750225,0.034704292738726494,59.67530906512353,39.57939782590984,137.10923595925928,0.0,0.10973486422422099,0.016882286803726308,49.81904403164619,0.0842565034924104,0.000811436259845616,0.15667836500246213,0.024104363846532636,49.562445315830374,0.08603454116017308,0.0011508182977826575,0.2052092278917933,0.031570650444891275,49.229623119893446,0.08839128968801876,0.0014930003802214875,0.2541294550946352,0.03909683924532849,48.822638124230345,0.09135271733002497,0.0018261890568300743,0.3237773982482392,0.04981190742280603,48.31208894648624,0.0951953908869919,0.002291676964728151,0.4303562115736987,0.06620864793441518,47.64659062904233,0.10042622772796996,0.002988499124005506,0.5902239064826974,0.09080367792041498,46.756876155500294,0.1078327077074486,0.003997685418384411,0.7937850939496499,0.12212078368456153,45.60061809658424,0.11821473826791629,0.005199290570889303,1.0614097198307986,0.16329380305089208,44.1222533383375,0.13285135730246167,0.006654229839563319,1.3993866925782676,0.21529026039665655,42.2824252956533,0.15346040900176325,0.008291466826475968,
33240.0,9.233333333333333,11.173333333333334,77.37833333333333,178.82833333333335,0.0,11.173333333333334,0.0,1.1733333333333338,60.0,3.0545581657228533,16.81784218296168,4.024028251801052,10.29783485931006,14.321863111111112,3.5590861233891715,0.08276621255459478,50.0,0.08298730090669683,0.0063610556914381906,42.32640208674964,0.15288193954922355,0.5290185135693153,0.08138746362604851,0.03450579918330983,59.709814864306836,39.646464963439854,137.3479336777778,0.0,0.10892938410040985,0.016758366784678437,49.820371305048006,0.08421175460404708,0.0008054801238111392,0.1555358821382514,0.023928597252038677,49.56562944499246,0.08597617842304578,0.001142482864210731,0.20372683739806824,0.031342590368933575,49.23516969652459,0.08831484729946636,0.001482390493725061,0.2523159239891501,0.03881783445986924,48.8310015405593,0.09125352407798235,0.0018135311054851,0.3215011227636573,0.049461711194408814,48.32387722461476,0.09506662350418799,0.0022762754845819244,0.42738702222417096,0.06575184957294938,47.662668760001694,0.10025710318924161,0.0029691893495277233,0.5862507336865124,0.09019242056715575,46.77839293728775,0.10760627414507876,0.003973172796185032,0.7886154664658425,0.12132545637936037,45.6287045658758,0.11790786741755957,0.0051696274838074485,1.054789926197516,0.16227537326115632,44.15794811452924,0.1324312520648363,0.006619793633282578,1.3911328367295746,0.21402043641993454,42.32640208674964,0.15288193954922355,0.008253855848693092,
33300.0,9.25,11.17,77.3625,177.2875,0.0,11.17,0.0,1.17,60.0,3.0541928658980986,16.81784218296168,4.024627176736861,10.298465489929804,14.323092666666666,3.558861985889517,0.08277261795608792,50.0,0.08295198955830826,0.0063583213736531224,42.370195070806666,0.15230763630187133,0.5255876992651265,0.08085964604078869,0.03430814304188795,59.744123007348726,39.71354208305213,137.58665188888892,0.0,0.10812981639317153,0.016635356368180233,49.82168884411199,0.0841670892457841,0.0007995677072383245,0.1544016751474148,0.023754103868833046,49.568790587761214,0.08591800427545519,0.001134206990836606,0.20225498390003505,0.03111615136923616,49.24067708468071,0.08823873345471292,0.0014718534980331932,0.25051496836968196,0.03854076436456645,48.83930746229282,0.09115483578438137,0.0018009556194681364,0.31924015505867104,0.04911387000902631,48.33558724468477,0.09493859080865957,0.0022609677049862387,0.4244370355245913,0.06529800546532173,47.678644954343916,0.1000890274308288,0.0029499866995796875,0.5823019545044763,0.08958491607761174,46.79978157935914,0.10738133579142,0.003948779182036066,0.7834753852771832,0.12053467465802818,45.65663735273064,0.11760311549390741,0.0051400811886592734,1.04820447385288,0.1612622267465969,44.193468740497785,0.13201413245435242,0.006585452344636034,1.3829165446231602,0.21275639148048617,42.370195070806666,0.15230763630187133,0.008216292106414391,
33360.0,9.266666666666667,11.166666666666668,77.34666666666666,175.74666666666667,0.0,11.166666666666668,0.0,1.1666666666666679,60.0,3.053827599645335,16.81784218296168,4.0252261472900805,10.29909607493214,14.324322222222222,3.558637874760364,0.08277902321297974,50.0,0.08291668928137698,0.0063555879369674535,42.41380431345944,0.15173746872450583,0.5221765668727925,0.08033485644196807,0.03411132392334021,59.77823433127207,39.78062918550697,137.82539059259264,0.0,0.10733611770395564,0.016513248877531635,49.822996720219066,0.08412250685148787,0.0007936986892158882,0.15327568488344745,0.023580874597453453,49.57192890739727,0.0858600173288357,0.0011259902639673414,0.20079359497147506,0.030891322303303857,49.246145550564236,0.08816294566488447,0.0014613889285599868,0.24872650623336948,0.03826561634359531,48.84755625773316,0.09105664857249351,0.0017884621363124797,0.3169944018665631,0.04876836951793278,48.34721947018607,0.09481128711777831,0.0022457531921079577,0.4215061447060269,0.0648470991855426,47.69451975253015,0.09992199230829318,0.0029308908185644023,0.5783774500969816,0.0889811461687664,46.82104265638243,0.10715788103349212,0.0039245044074947,0.7783647333951893,0.11974842052233682,45.6844169837227,0.11730046615222431,0.005110651881993888,1.0416532671546095,0.16025434879301684,44.2288155766975,0.13159997584524616,0.006551206698270473,1.374737767716307,0.21149811811020108,42.41380431345944,0.15173746872450583,0.008178776906853091,
33420.0,9.283333333333333,11.163333333333334,77.33083333333333,174.20583333333335,0.0,11.163333333333334,0.0,1.163333333333334,60.0,3.0534623669625107,16.81784218296168,4.025825163461097,10.299726614316679,14.325551777777777,3.558413789997219,0.08278542832526248,50.0,0.08288140007311694,0.006352855381142764,42.457229887850005,0.15117140647850552,0.5187850327324826,0.07981308195884347,0.03391534140310008,59.81214967267517,39.84772627156465,138.06414978888893,0.0,0.10654824495276755,0.01639203768504116,49.8242950042268,0.08407800685950086,0.0007878727511880929,0.15215785261083883,0.02340890040166751,49.57504456604049,0.08580221620569996,0.0011178322726086154,0.19934259864832246,0.030668092099741917,49.25157535872201,0.08808748146105458,0.001450996323152598,0.24695045603830665,0.03799237785204718,48.85574829320157,0.0909589585966689,0.0017760501950628282,0.3147637703543962,0.048425195439137876,48.3587743626319,0.09468470679432014,0.002230631512166903,0.4185942433573802,0.06439911436267388,47.71029369356516,0.09975598974173353,0.0029119013486466616,0.5744771017985655,0.0883810925843947,46.84217674286432,0.10693589834875987,0.003900348298416123,0.7732833936445989,0.1189666759453229,45.712043987459865,0.1169999031708319,0.005081339750590441,1.0351362097485557,0.15925172457670086,44.263988988459474,0.13118875977222672,0.0065170574060537945,1.366596456171093,0.21024560864170663,42.457229887850005,0.15117140647850552,0.008141311545214025,
33480.0,9.3,11.16,77.315,172.665,0.0,11.16,0.0,1.1600000000000001,60.0,3.053097167847575,16.81784218296168,4.0264242252503015,10.300357108083034,14.326781333333335,3.558189731595586,0.08279183329292834,50.0,0.08284612193074237,0.006350123705940677,42.500471874581535,0.15060941942105324,0.5154130132301458,0.07929430972771473,0.03372019502336797,59.84586986769854,39.91483334198549,138.3029294777778,0.0,0.10576615537583005,0.016271716211666162,49.82558376647341,0.08403358871260237,0.0007820895769374975,0.1510481200023893,0.02323817230805989,49.578137724717315,0.08574459953954525,0.001109732608449543,0.19790192342623594,0.03044644975788245,49.256966772053644,0.0880123383940764,0.0014406752220865182,0.24518673670201901,0.037721036415695235,48.86388393304379,0.09086176204207724,0.0017637193362876336,0.3125481681229264,0.04808433355737329,48.37025238155664,0.09455884424609372,0.002215602231469771,0.41570122542756593,0.063954034681164,47.725967314981304,0.09959101171527648,0.002893017929814279,0.5706007911235246,0.08778473709592685,46.86318441311481,0.10671537630446071,0.003876310675040906,0.7682312486730528,0.11818942287277735,45.739518894529176,0.11670141045028475,0.0050521449715460465,1.0286532045814416,0.15825433916637563,44.29898934592879,0.1307804619295844,0.0064830051671140865,1.3584925588664714,0.20899885521022638,42.500471874581535,0.15060941942105324,0.008103897304621688,
33540.0,9.316666666666666,11.156666666666666,77.29916666666666,171.12416666666667,0.0,11.156666666666666,0.0,1.1566666666666663,60.0,3.052732002298471,16.81784218296168,4.027023332658032,10.300987556230856,14.328010888888889,3.557965699551014,0.08279823811596974,50.0,0.08281085485146832,0.006347392911122881,42.543530361672495,0.15005147760434864,0.5120604248008134,0.07877852689243282,0.03352588429332301,59.879395751991865,39.98195039752979,138.5417296592593,0.0,0.1049898065232623,0.016152277926655738,49.826863076781365,0.08398925185797416,0.0007763488525677487,0.14994642913654133,0.02306868140562174,49.5812085433476,0.08568716597476364,0.0011016908658479652,0.19647149825817517,0.030226384347411563,49.262320051819344,0.08793751403441931,0.0014304251680607727,0.24343526759992812,0.037451579630758174,48.871963539635125,0.09076505512445425,0.0017514691020908968,0.31034750320648274,0.047745769724074266,48.38165398451335,0.09443369392557553,0.002200664916443662,0.4128269852276282,0.06351184388117356,47.74154115282261,0.09942705027657188,0.002874240199937761,0.5667483997714443,0.08719206150329913,46.8840662412122,0.10649630355693662,0.0038523913520802644,0.7632081809606888,0.11741664322472135,45.76684223744255,0.11640497201254801,0.005023067712364049,1.0222041539135625,0.15726217752516344,44.333817024001995,0.130375060170296,0.006449050667879153,1.3504260234104206,0.20775784975544934,42.543530361672495,0.15005147760434864,0.008066535456050739,
33600.0,9.333333333333334,11.153333333333334,77.28333333333333,169.58333333333334,0.0,11.153333333333334,0.0,1.1533333333333342,60.0,3.0523668703131617,16.81784218296168,4.027622485684664,10.301617958759781,14.329240444444444,3.5577416938590227,0.08280464279437898,50.0,0.08277559883251023,0.006344662996451122,42.58640544450909,0.14949755127482903,0.508727183931879,0.07826572060490446,0.03333240868934413,59.91272816068121,40.04907743895787,138.78055033333337,0.0,0.10421915625677572,0.016033716347196265,49.828133004461385,0.08394499574716233,0.0007706502664865805,0.148852722494726,0.02290041884534246,49.584257180751976,0.08562991416654982,0.001093706641815323,0.19505125255198216,0.030007885007997257,49.26763545764822,0.08786300597200421,0.0014202457061930074,0.2416959685638044,0.03718399516366221,48.87998747338608,0.09066883408984784,0.0017392990361237148,0.3081616840728137,0.04740948985735595,48.39297962707184,0.09430925032954572,0.0021858191336690536,0.4099714174327981,0.06307252575889201,47.75701574162941,0.09926409753629178,0.002855567794830094,0.5629198096326419,0.08660304763579106,46.904822800968596,0.10627866885097023,0.0038285901388024346,0.7582140728296454,0.11664831889686852,45.79401455058256,0.11611057200018321,0.0049941081310433955,1.0157889593314422,0.15627522451252956,44.36847240226399,0.1299725325051373,0.006415194582120254,1.3423967961521603,0.20652258402340928,42.58640544450909,0.14949755127482903,0.008029227258260274,
33660.0,9.35,11.15,77.2675,168.04250000000002,0.0,11.15,0.0,1.1500000000000004,60.0,3.0520017718895898,16.81784218296168,4.028221684330537,10.302248315669463,14.33047,3.5575177145151646,0.08281104732814858,50.0,0.08274035387108415,0.006341933961687205,42.62909722579767,0.1489476108723773,0.5054132071663562,0.07775587802559326,0.03313976765522861,59.94586792833644,40.11621446703005,139.01939150000004,0.0,0.10345416274738684,0.015916025038059514,49.82939361831599,0.08390081983604256,0.0007649935093888838,0.14776694295872403,0.022733375839803695,49.587283794658575,0.0855728427808126,0.001085779536001974,0.1936411161679679,0.029790940948918137,49.27291324754618,0.0877888118160426,0.001410136384014271,0.2399687598802087,0.036918270750801334,48.88795609274752,0.09057309521436868,0.0017272086835957157,0.3059906196229012,0.0470754799419848,48.40422976281648,0.09418550799872866,0.0021710644499124965,0.4071344170844926,0.06263606416684502,47.77239161442295,0.09910214566763459,0.002837000348305474,0.5591149027935246,0.08601767735284994,46.925454665895536,0.1060624610191259,0.0038049068391172725,0.7532488064534781,0.11588443176207355,45.821036370148576,0.11581819467553377,0.004965266376167232,1.0094075217604477,0.15529346488622273,44.40295586492533,0.12957285710179064,0.006381437570994519,1.3344048221944296,0.20529304956837377,42.62909722579767,0.1489476108723773,0.007991973957730769,
33720.0,9.366666666666667,11.146666666666667,77.25166666666667,166.50166666666667,0.0,11.146666666666667,0.0,1.1466666666666665,60.0,3.051636707025704,16.81784218296168,4.028820928596013,10.302878626959542,14.331699555555556,3.5572937615149725,0.08281745171727092,50.0,0.08270511996440681,0.006339205806592995,42.67160581551654,0.14840162702952747,0.5021184111061145,0.07724898632401762,0.03294796060241603,59.978815888938854,40.18336148250665,139.2582531592593,0.0,0.1026947844731469,0.01579919761125337,49.83064498664341,0.08385672358478367,0.0007593782742399413,0.14668903380804169,0.022567543662775642,49.59028854171022,0.08551595049408527,0.0010779091506823435,0.1922410194165039,0.029575541448692906,49.278153677904065,0.08771492919487553,0.0014000967514639917,0.23825356228892305,0.03665439419829585,48.89586975421644,0.09047783480394062,0.0017151975912856332,0.303834219190743,0.046743726029345074,48.41540484334476,0.0940624615174349,0.002156400432158201,0.4043158795922552,0.0622024430141931,47.78766930269092,0.09894118690582933,0.0028185374922374273,0.5553335615418633,0.08543593254490205,46.94596240917057,0.10584766898109262,0.0037813412516612965,0.7483122638664853,0.11512496367176697,45.84790823410364,0.11552782441991465,0.0049365425869928314,1.0030597414773563,0.15431688330420867,44.43726780075941,0.12917601228395545,0.006347780283091353,1.3264500454058266,0.20406923775474256,42.67160581551654,0.14840162702952747,0.007954776788603013,
33780.0,9.383333333333333,11.143333333333334,77.23583333333333,164.96083333333334,0.0,11.143333333333334,0.0,1.1433333333333344,60.0,3.0512716757194562,16.81784218296168,4.029420218481534,10.30350889262958,14.332929111111113,3.557069834853909,0.08282385596173779,50.0,0.08266989710969534,0.006336478530930417,42.71393133086666,0.14785957057066945,0.49884271241509304,0.07674503267924508,0.032756986910215086,60.01157287584907,40.250518486148,139.49713531111115,0.0,0.10194098021688819,0.015683227725675104,49.831887177241114,0.08381270645781297,0.0007538042562587055,0.14561893871730155,0.022402913648815623,49.593271577471185,0.08545923599343783,0.0010700950907401308,0.1908508930556195,0.02936167585471069,49.28335700350564,0.08764135575581497,0.0013901263608843972,0.2365502969813709,0.03639235338174937,48.90372881234131,0.0903830491940556,0.0017032653075521598,0.30169239254310326,0.046414214237400504,48.426505318265455,0.09394010551320708,0.002141826647639733,0.40151570073563847,0.0617716462670213,47.80284933637252,0.09878121354764838,0.0028001788566167085,0.5515756683719817,0.08485779513415102,46.96634660360366,0.10563428174303409,0.003757893169881621,0.7434043269729443,0.11436989645737605,45.87463068212115,0.1152394457328068,0.004907936893540965,0.9967455181228763,0.15334546432659635,44.4714086030393,0.12878197653046214,0.006314223354480064,1.318532408433206,0.20285113975895477,42.71393133086666,0.14785957057066945,0.0079176369726206,
33840.0,9.4,11.14,77.22,163.42000000000002,0.0,11.14,0.0,1.1400000000000006,60.0,3.0509066779687943,16.81784218296168,4.030019553987357,10.30413911267931,14.334158666666665,3.556845934527601,0.08283026006154218,50.0,0.08263468530416752,0.00633375213446145,42.756073896222404,0.1473214125112431,0.49558602782248984,0.07624400428038305,0.03256684592603104,60.0441397217751,40.31768547871446,139.7360379555556,0.0,0.10119270906398686,0.01556810908676721,49.83312025740959,0.08376876792378087,0.0007482711529013253,0.144556601753648,0.022239477192868926,49.59623305643428,0.08540269797638901,0.001062336963653543,0.18947066828860415,0.029149333582862178,49.288523477535726,0.0875680891649853,0.0013802247670153533,0.2348588855990269,0.036132136246004136,48.911533619728,0.0902887347495278,0.0016914113823439936,0.2995650498792324,0.04608693075065114,48.437531635197494,0.09381843465646796,0.0021273426638708792,0.3987337766660308,0.06134365794862013,47.817932243844695,0.09862221795091863,0.002781924069607644,0.5478411059898616,0.08428324707536332,46.98660782160459,0.10542228839693978,0.00373456238212011,0.7385248775562586,0.11361921193173209,45.90120425553249,0.11495304323105236,0.004879449416685722,0.9904647507141191,0.1523791924175568,44.50537866947539,0.1283907284743804,0.00628076740875716,1.3106518527141306,0.2016387465714047,42.756073896222404,0.1473214125112431,0.00788055571907531,
33900.0,9.416666666666666,11.136666666666667,77.20416666666667,161.87916666666666,0.0,11.136666666666667,0.0,1.1366666666666667,60.0,3.050541713771669,16.81784218296168,4.030618935113909,10.304769287108313,14.335388222222223,3.556622060531528,0.082836664016676,50.0,0.0825994845450417,0.006331026616948136,42.79803364308088,0.14678712405693825,0.4923482741259301,0.07574588832706616,0.032377536965598405,60.0765172587407,40.38486246096636,139.97496109259262,0.0,0.10044993040014218,0.015453835446175719,49.83434429395591,0.08372490745552622,0.000742778663844687,0.1435019673741673,0.02207722574987189,49.59917313202752,0.08534633515082048,0.0010546343794807234,0.18810027676161564,0.028938504117171637,49.29365335158808,0.08749512710716809,0.001370391526988507,0.2331792502318171,0.035873730804894935,48.91928452704514,0.09019488786425346,0.001679635367209803,0.2974521018305566,0.04576186182008563,48.44848423976853,0.09369744366017209,0.002112948048675789,0.3959700039084258,0.060918462139757816,47.83291855190786,0.09846419253404147,0.002763772757605032,0.5441297573181655,0.08371227035664085,47.0067466351503,0.10521167811998246,0.003711348671696091,0.7336737972880134,0.1128728918904636,45.9276294972744,0.11466860164805745,0.0048510802682452114,0.9842173376570215,0.15141805194723407,44.53917840215204,0.12800224690213607,0.006247413057097639,1.3028083184893757,0.2004320489983655,42.79803364308088,0.14678712405693825,0.007843534224754922,
33960.0,9.433333333333334,11.133333333333333,77.18833333333333,160.33833333333334,0.0,11.133333333333333,0.0,1.1333333333333329,60.0,3.0501767831260285,16.81784218296168,4.031218361861538,10.30539941591624,14.336617777777779,3.5563982128612373,0.08284306782713177,50.0,0.08256429482953685,0.00632830197815258,42.83981071001167,0.14625667660288016,0.4891293681946087,0.0752506720299398,0.032189059313213975,60.10870631805391,40.45204943366405,140.21390472222225,0.0,0.09971260390917207,0.015340400601411088,49.83555935319745,0.0836811245300418,0.0007373264909701083,0.14245498042332225,0.02191615083435727,49.60209195662122,0.08529014623488992,0.0010469869508450413,0.1867396505612938,0.028729177009429816,49.298746875673594,0.08742246728564616,0.0013606262003218461,0.2315113134165092,0.03561712514100142,48.92698188303026,0.09010150496096891,0.0016679368153078855,0.2953534594603375,0.04543899376312884,48.4593635756142,0.09357712727945935,0.002098642370219117,0.39322427936313636,0.06049604297894406,47.84780878577281,0.09830712977551159,0.0027457245452894297,0.540441505501176,0.08314484700018092,47.0267636157531,0.10500244017387836,0.0036882518169895073,0.7288509677369422,0.11213091811337574,45.953906951837446,0.11438610583299383,0.004822829551071162,0.9780031767587148,0.15046202719364843,44.57280820746518,0.12761651075262337,0.00621416089830662,1.2950017448154825,0.1992310376639204,42.83981071001167,0.14625667660288016,0.007806573673893258,
34020.0,9.45,11.13,77.1725,158.7975,0.0,11.13,0.0,1.1300000000000008,60.0,3.0498118860298242,16.81784218296168,4.031817834230605,10.306029499102728,14.337847333333333,3.5561743915122683,0.08284947149290187,50.0,0.08252911615487231,0.006325578217836934,42.881405242604814,0.14573004173282228,0.48592922697241125,0.0747583426111402,0.03200141222197449,60.140707730275885,40.5192463975679,140.45286884444448,0.0,0.09898068957082487,0.015227798395511518,49.836765500965335,0.0836374186284405,0.0007319143383471977,0.14141558613040167,0.021756244020061797,49.60498968153447,0.08523412995694701,0.0010393942929205757,0.18538872221238012,0.02852134187882771,49.30380429822818,0.08735010742205027,0.001350928348913677,0.22985499813509383,0.03536230740539905,48.93462603449529,0.09000858249101412,0.0016563152814153825,0.29326903426330214,0.04511831296358494,48.470170084376946,0.09345748031131243,0.0020844251970353334,0.39049650030745414,0.06007638466268525,47.862603469046995,0.09815102221344335,0.0027277790556822223,0.5367762339096532,0.08258095906302357,47.0466593344288,0.104794563904252,0.003665271591522745,0.7240562703778021,0.1113932723658157,45.980037165214085,0.11410554075000828,0.0047946973591401765,0.9718221652398426,0.14951110234459117,44.60626849605921,0.1272334991163222,0.0061810115188722925,1.2872320695773576,0.19803570301190115,42.881405242604814,0.14573004173282228,0.007769675238124885,
34080.0,9.466666666666667,11.126666666666667,77.15666666666667,157.25666666666666,0.0,11.126666666666667,0.0,1.126666666666667,60.0,3.0494470224810066,16.81784218296168,4.03241735222149,10.3066595366674,14.33907688888889,3.555950596480144,0.08285587501397845,50.0,0.08249394851826823,0.006322855335763421,42.92281739341968,0.14520719121832287,0.48274776748100995,0.07426888730477076,0.03181459491401287,60.172522325189895,40.58645335343826,140.6918534592593,0.0,0.09825414765860713,0.01511602271670879,49.83796280260813,0.08359378923592124,0.000726541912217743,0.14038373010698418,0.02159749693953603,49.60786645704214,0.08517828505544828,0.0010318560234174878,0.1840474246753432,0.028314988411591264,49.30882586612076,0.08727804525620751,0.0013412975370369062,0.22821022781315659,0.035109265817408704,48.94221732633268,0.08991611693409568,0.0016447703219372445,0.2911987381652448,0.04479980587157612,48.480904205705606,0.09333849759421622,0.002070296098057367,0.38778656439725406,0.059659471445731395,47.87730312372203,0.09799586244509732,0.0027099359102000786,0.5331338261456106,0.08202058863778625,47.06643436166589,0.10458803874000455,0.0036424077640426766,0.7192895866001584,0.11065993640002438,46.0060206848479,0.11382689147743165,0.0047666837776436655,0.965674199746822,0.14856526149951108,44.63955968276465,0.126853191234413,0.006147965493020546,1.2794992295009184,0.1968460353078336,42.92281739341968,0.14520719121832287,0.007732840076439151,
34140.0,9.483333333333333,11.123333333333333,77.14083333333333,155.71583333333334,0.0,11.123333333333333,0.0,1.123333333333333,60.0,3.0490821924775244,16.81784218296168,4.033016915834532,10.307289528609912,14.340306444444444,3.555726827760423,0.082862278390354,50.0,0.08245879191694519,0.006320133331694317,42.96404732193172,0.14468809701793287,0.4795849068229357,0.07378229335737473,0.03162860658074208,60.204150931770634,40.6536703020355,140.9308585666667,0.0,0.09753293873762735,0.015005067498096516,49.83915132299531,0.08355023584173546,0.0007212089209797795,0.13935935834441657,0.021439901283756394,49.61072243238155,0.08512261027887366,0.0010243717625676163,0.1827156913440103,0.02811010636061697,49.31381182466138,0.08720627854598915,0.0013317333313329072,0.22657692631824158,0.034857988664344856,48.94975610152124,0.08982410479805326,0.0016333014949150015,0.2891424835225995,0.04448345900347685,48.49156637725481,0.09322017400782016,0.00205625464264525,0.3850943696685454,0.059245287641314676,47.891908270160755,0.09784164312641366,0.0026921947287086856,0.5295141660470088,0.08146371785338598,47.086089267394435,0.10438285419268746,0.003619660098601707,0.7145507977170792,0.10993089195647372,46.03185805958249,0.11355014320699568,0.004738788883079215,0.9595591763640507,0.1476244886713924,44.672682186535084,0.1264755664978973,0.006115023382771256,1.2718031601657778,0.1956620246408889,42.96404732193172,0.14468809701793287,0.007696069335140665,
34200.0,9.5,11.120000000000001,77.125,154.175,0.0,11.120000000000001,0.0,1.120000000000001,60.0,3.0487173960173286,16.81784218296168,4.03361652507009,10.307919474929907,14.341535999999996,3.5555030853486476,0.08286868162202081,50.0,0.08242364634812435,0.006317412205391958,43.005095194479914,0.14417273127636962,0.476440562184626,0.07329854802840399,0.031443446383097415,60.235594378153735,40.72089724412,141.1698841666667,0.0,0.09681702366245556,0.014894926717300857,49.8403311265208,0.083506757939154,0.000715915075171783,0.13834241721130658,0.021283448801739473,49.61355775575907,0.08506710438564384,0.0010169411331099887,0.1813934560432049,0.027906685545108445,49.31876241760906,0.08713480506716197,0.0013222353008054133,0.2249550179582065,0.034608464301262534,48.957242701132145,0.08973254261862758,0.0016219083600350903,0.2871001831219857,0.04416925894184395,48.50215703468464,0.09310250447260365,0.002042300400613817,0.3824198145389695,0.05883381762137992,47.90641942708519,0.09768835697154571,0.002674555129575873,0.5259171376923705,0.08091032887574931,47.10562462095606,0.10417899985587822,0.0035970283546383763,0.7098397849737379,0.10920612076519044,46.05754983961127,0.11327528124304993,0.004711012743341292,0.9534769906260552,0.14668876778862389,44.70563643038494,0.12610060444671514,0.006082185737995571,1.2641437960179676,0.19448366092584116,43.005095194479914,0.14417273127636962,0.00765936414781021,
34260.0,9.516666666666667,11.116666666666667,77.10916666666667,152.63416666666666,0.0,11.116666666666667,0.0,1.1166666666666671,60.0,3.048352633098368,16.81784218296168,4.034216179928591,10.308549375626963,14.342765555555554,3.555279369240305,0.08287508470897106,50.0,0.08238851180902748,0.00631469195661874,43.045961184213056,0.14366106632369133,0.4733146508394478,0.07281763859068427,0.031259113451781714,60.26685349160552,40.78813418045215,141.40893025925928,0.0,0.09610636357499862,0.014785594396153633,49.841502277106386,0.08346335502543442,0.0007106600874569463,0.1373328534510301,0.02112813130015848,49.616372574356795,0.08501176614403817,0.0010095637602764718,0.1800806530263905,0.027704715850213925,49.32367788717971,0.0870636226132401,0.0013128030168143845,0.22334442747956956,0.03436068115070301,48.964677464334926,0.08964142695923077,0.0016105904786369307,0.2850717501797256,0.043857192335342396,48.51267661166032,0.09298548394954458,0.0020284329422601277,0.3797627978092453,0.05842504581680697,47.920837111564204,0.09753599675240032,0.002657016729724182,0.5223426254053131,0.08036040390850971,47.12504099107378,0.10397646540456203,0.0035745122870574075,0.7051564295559261,0.10848560454706555,46.08309657642745,0.11300229100178373,0.004683355417811841,0.9474275375295805,0.14575808269685855,44.73842284132674,0.12572828476886755,0.006049453096474644,1.2565210703826988,0.19331093390503057,43.045961184213056,0.14366106632369133,0.007622725635268779,
34320.0,9.533333333333333,11.113333333333333,77.09333333333333,151.09333333333333,0.0,11.113333333333333,0.0,1.1133333333333333,60.0,3.0479879037185946,16.81784218296168,4.03481588041032,10.309179230700792,14.343995111111113,3.5550556794310038,0.0828814876511974,50.0,0.08235338829687688,0.006311972585137116,43.08664547103592,0.1431530746744683,0.4702070901506965,0.07233955233087638,0.03107560688751347,60.29792909849303,40.85538111179232,141.64799684444446,0.0,0.09540091990239105,0.014677064600367854,49.84266483820531,0.08342002660178771,0.0007054436726075669,0.13633061417925277,0.020973940642961965,49.619167034339306,0.08495659433211245,0.0010022392717773387,0.17877721697332097,0.027504187226664763,49.32855847405431,0.08699272899533696,0.00130343605306954,0.22174508006584884,0.03411462770243828,48.97206072840381,0.0895507544107172,0.0015993474137207253,0.2830570983413352,0.04354724589866695,48.523125539852515,0.09286910743978824,0.002014651838390391,0.37712321866456266,0.058018956717625025,47.935161839002156,0.0973845552981787,0.0026395791446826578,0.5187905137590039,0.0798139251936929,47.14433894582276,0.10377524059451539,0.0035521116463091973,0.700500612598474,0.10776932501514984,46.108498822774465,0.11273115801045194,0.004655816957452097,0.9414107115456208,0.14483241716086476,44.77104185030891,0.12535858729953758,0.006016825983959695,1.2489349154771545,0.19214383315033146,43.08664547103592,0.1431530746744683,0.007586154905544262,
34380.0,9.55,11.11,77.0775,149.5525,0.0,11.11,0.0,1.1099999999999994,60.0,3.047623207875957,16.81784218296168,4.035415626515692,10.309809040150975,14.345224666666667,3.554832015916238,0.08288789044869176,50.0,0.08231827580889543,0.006309254090709599,43.12714824155461,0.142648729026952,0.4671177975745688,0.07186427654993366,0.030892925761276793,60.32882202425431,40.922638038900914,141.88708392222225,0.0,0.09470065435490142,0.014569331439215603,49.843818872805585,0.08337677217334646,0.0007002655474896285,0.13533564688146565,0.020820868750994717,49.62194128086008,0.08490158773761897,0.0009949672977871138,0.17748308298769688,0.027305089690414903,49.33340441738661,0.08692212204202061,0.0012941339856240852,0.22015690133589388,0.033870292513214446,48.97939282872362,0.08946052159115861,0.0015881787299549532,0.28105614168098886,0.043239406412459824,48.53350424893718,0.09275336998432268,0.0020009566603463314,0.3745009766759247,0.05761553487321918,47.94939412312732,0.0972340254949219,0.0026222419886379744,0.5152606875805346,0.07927087501238993,47.163519052601124,0.10357531526169583,0.0035298261784693086,0.695872215193581,0.10705726387593553,46.13375713259677,0.11246186790660344,0.004628397404892959,0.9354264066313872,0.14391175486636726,44.803493892153334,0.12499149202021556,0.005984304914233629,1.2413852624233137,0.19098234806512518,43.12714824155461,0.142648729026952,0.00754965305384081,
34440.0,9.566666666666666,11.106666666666667,77.06166666666667,148.01166666666666,0.0,11.106666666666667,0.0,1.1066666666666674,60.0,3.0472585455684054,16.81784218296168,4.036015418245004,10.31043880397722,14.346454222222224,3.5546083786916127,0.08289429310144705,50.0,0.08228317434230659,0.006306536473098761,43.16746968902158,0.14214800226224014,0.4640466906631115,0.07139179856355561,0.030711069114572553,60.35953309336888,40.98990496253833,142.12619149259262,0.0,0.0940055289238541,0.014462389065208322,49.84496444343345,0.08333359124913257,0.0006951254310473276,0.13434789941053543,0.020668907601620837,49.62469545806801,0.08484674515792666,0.0009877474709302225,0.17619818659482878,0.02710741332228135,49.33821595481113,0.08685179959916882,0.0012848963928681068,0.21857981734221016,0.03362766420649387,48.98667409879602,0.08937072514561992,0.0015770839936837255,0.27906879470095763,0.04293366072322425,48.54381316659588,0.09263826666365381,0.001987346980031224,0.37189597180143913,0.057214764892529094,47.96353447598063,0.09708440028506189,0.0026050048744855614,0.5117530319552185,0.07873123568541823,47.182581878101146,0.10337667932163512,0.003507655625316075,0.6912711183990545,0.10634940283062377,46.15887206099091,0.11219440643731572,0.004601096794526471,0.9294745162422142,0.1429960794218791,44.8357794054932,0.1246269790578245,0.005951890389172987,1.2338720412608029,0.18982646788627736,43.16746968902158,0.14214800226224014,0.0075132211625108525,
34500.0,9.583333333333334,11.103333333333333,77.04583333333333,146.47083333333333,0.0,11.103333333333333,0.0,1.1033333333333335,60.0,3.0468939167938913,16.81784218296168,4.036615255598686,10.311068522179093,14.347683777777778,3.5543847677526106,0.08290069560945519,50.0,0.08224808389433427,0.0063038197320672285,43.207610013280366,0.14165086744343983,0.4609936870671443,0.07092210570263759,0.03053003595967295,60.39006312932855,41.05718188346498,142.3653195555556,0.0,0.09331550587956619,0.014356231673779415,49.84610161215672,0.08329048334202564,0.0006900230442879046,0.13336731998426865,0.020518049228349024,49.627429709114125,0.08479206539994077,0.000980579426266781,0.17492246373930673,0.02691114826758565,49.342993322451136,0.08678175952982572,0.001275722855522049,0.21701375456927663,0.0333867314721964,48.993904870245885,0.08928136174593587,0.0015660627729335297,0.2770949723310224,0.04262999574323422,48.554052718516466,0.09252379259748374,0.0019738223699352075,0.36930810438756007,0.05681663144424001,47.97758340790509,0.09693567266697148,0.0025878674138790636,0.5082674322308092,0.07819498957397064,47.20152798828132,0.10317932276883393,0.003485599724409316,0.6866972032464576,0.10564572357637808,46.183844164157364,0.111928759458429,0.0045739151525969746,0.9235549333434017,0.14208537436052332,44.86789883271102,0.12426502868384683,0.005919582898812559,1.2263951809597733,0.18867618168611897,43.207610013280366,0.14165086744343983,0.007476860301029564,
34560.0,9.6,11.1,77.03,144.93,0.0,11.1,0.0,1.0999999999999996,60.0,3.0465293215503637,16.81784218296168,4.03721513857708,10.311698194756254,14.348913333333334,3.5541611830947955,0.08290709797270844,50.0,0.0822130044622032,0.006301103867377697,43.247569420709496,0.14115729781482908,0.4579587045391566,0.0704551853137164,0.0303498252798768,60.42041295460843,41.124468802441264,142.60446811111115,0.0,0.0926305477692997,0.014250853502969184,49.84723044058826,0.08324744796873088,0.0006849581102664898,0.1323938571829901,0.020368285720460014,49.63014417615782,0.08473754728002543,0.0009734628012785518,0.1736558507826768,0.026716284735796434,49.3477367549264,0.08671199971406043,0.0012666129566299145,0.21545863993185654,0.03314748306643947,49.00108547282757,0.08919242809049178,0.0015551146374200853,0.2751345899278619,0.04232839845044029,48.56422332839338,0.09240994294439284,0.0019603824031605432,0.36673727517027993,0.05642111925696614,47.9915414275351,0.09678783569452201,0.002570829217280135,0.5048037740216419,0.0776621190802526,47.220357948338254,0.10298323567616512,0.003463658209167275,0.6821503507491656,0.10494620780756395,46.20867399935236,0.11166491293378868,0.00454685249729192,0.917667550421992,0.14117962314184493,44.89985261987664,0.12390562131345424,0.005887382921409667,1.218954609433801,0.18753147837443093,43.247569420709496,0.14115729781482908,0.007440571525972217,
34620.0,9.616666666666667,11.096666666666666,77.01416666666667,143.38916666666665,0.0,11.096666666666666,0.0,1.0966666666666658,60.0,3.0461647598357744,16.81784218296168,4.03781506718057,10.312327821708319,14.35014288888889,3.5539376247136967,0.08291350019119921,50.0,0.08217793604313844,0.006298388878792912,43.287348124166286,0.1406672668010139,0.45494166093617994,0.0699910247594123,0.030170436029766975,60.450583390638194,41.19176572022761,142.8436371592593,0.0,0.0919506174152287,0.014146248833112107,49.848350989889155,0.08320448464974863,0.0006799303540710039,0.13142745994713534,0.020219609222636208,49.632839000373465,0.0846831896239247,0.0009663972358547601,0.17239828450112427,0.026522813000172965,49.35244648536122,0.08664251804882565,0.0012575662815525468,0.21391440077330187,0.032909907811277214,49.00821623443119,0.08910392090400437,0.0015442391585546722,0.273187563274416,0.04202885588837169,48.574325417928655,0.09229671290152289,0.0019470266534458713,0.3641833852762729,0.0560282131194266,48.00540904178626,0.09664088247664113,0.002553889894007011,0.5013619432126986,0.07713260664810748,47.239072322679434,0.10278840819427569,0.003441830808943336,0.6776304419103323,0.1042508372169742,46.23336212484047,0.11140285293448682,0.004519908838833353,0.9118122594984811,0.1402788091536125,44.93164121668543,0.12354873750463827,0.005855290923510892,1.2115502535528075,0.18639234670043192,43.287348124166286,0.1406672668010139,0.0074043558809935295,
34680.0,9.633333333333333,11.093333333333334,76.99833333333333,141.84833333333333,0.0,11.093333333333334,0.0,1.0933333333333337,60.0,3.0458002316480726,16.81784218296168,4.038415041409465,10.31295740303498,14.351372444444443,3.5537140926049067,0.0829199022649201,50.0,0.0821428786343657,0.00629567476607568,43.326946342930405,0.14018074800608202,0.451942474222633,0.06952961141886661,0.029991867135468697,60.480575257773665,41.25907263758443,143.08282670000003,0.0,0.09127567791242133,0.014042411986526358,49.849463320772095,0.08316159290934298,0.0006749395028073646,0.1304680775748572,0.020072011934593417,49.63551432195669,0.08462899126668616,0.0009593823722781336,0.1711497020831635,0.02633072339740977,49.35712274539216,0.08657331244781863,0.0012485824179607752,0.2123809648638516,0.03267399459443871,49.01529748108907,0.0890158369373056,0.0015334359094502648,0.2712538085792255,0.04173135516603469,48.58435940683265,0.0921840977042639,0.001933754695190526,0.36164633622399,0.055637897880613844,48.01918675584531,0.09649480617687702,0.0025370490522829137,0.4979418259635965,0.07660643476363023,47.257671674896116,0.10259483055099698,0.0034201172491020726,0.6731373577307636,0.10355959349704055,46.257909099847346,0.11114256563811191,0.004493084179568729,0.9059889521384622,0.13938291571360956,44.96326507639681,0.12319435795734235,0.005823307360018903,1.2041820391559985,0.185258775254769,43.326946342930405,0.14018074800608202,0.007368214396809014,
34740.0,9.65,11.09,76.9825,140.3075,0.0,11.09,0.0,1.0899999999999999,60.0,3.045435736985203,16.81784218296168,4.039015061264189,10.31358693873581,14.352602,3.553490586763921,0.08292630419386303,50.0,0.08210783223311124,0.006292961528988864,43.366364302646105,0.13969771521276278,0.44896106247314177,0.06907093268817566,0.029814117494912695,60.51038937526858,41.326389555272165,143.32203673333336,0.0,0.09060569262683682,0.013939337327205665,49.85056749350473,0.08311877227551073,0.0006699852855845123,0.12951565971964638,0.019925486110714825,49.63817028013083,0.08457495105258357,0.0009524178552108298,0.16991004112733496,0.026140006327282302,49.36176576517595,0.08650438084134292,0.001239660955828531,0.21085826039892408,0.03243973236906524,49.02232953698208,0.08892817296712814,0.0015227044649275268,0.26933324247574725,0.04143588345780727,48.59432571282504,0.092072092625944,0.0019205661034782384,0.35912602992470655,0.05525015844995485,48.032875073160454,0.09634960001296321,0.002520306299283459,0.49454330871250113,0.0760835859557694,47.27615656773654,0.10240249305075767,0.0033985172510953565,0.6686709792167016,0.10287245834103101,46.28231548451281,0.11088403732800041,0.004466378514061953,0.9001975194642013,0.13849192607141558,44.99472465577243,0.12284246351259917,0.005791432674260855,1.196849891064817,0.1841307524715103,43.366364302646105,0.13969771521276278,0.007332148091181434,
34800.0,9.666666666666666,11.086666666666666,76.96666666666667,138.76666666666665,0.0,11.086666666666666,0.0,1.086666666666666,60.0,3.0450712758451286,16.81784218296168,4.039615126745054,10.314216428810504,14.353831555555558,3.5532671071863353,0.08293270597802069,50.0,0.08207279683660196,0.006290249167295394,43.40560223526537,0.13921814238157226,0.44599734387533224,0.06861497598082035,0.0296371859780952,60.54002656124668,41.393716474051246,143.5612672592593,0.0,0.08994062519333695,0.013837019260513377,49.85166356791276,0.08307602227995191,0.0006650674334998663,0.12857015638796584,0.019780024059687054,49.64080701315321,0.08452106783504172,0.0009455033316805306,0.16867923963990936,0.025950652252293746,49.366375773397316,0.0864357211761711,0.0012308014874256035,0.20934621599740375,0.03220711015344673,49.029312724446285,0.08884092579589124,0.001512044401520335,0.2674257820216472,0.04114242800333034,48.60422475163622,0.0919606929775193,0.0019074604541000628,0.35662236868352276,0.05486497979746504,48.04647449543195,0.09620525725638819,0.0025036612411837855,0.4911662781799641,0.07556404279691756,47.294527563080045,0.10221138607399849,0.0033770305325370176,0.6642311873875174,0.10218941344423345,46.306581839844775,0.11062725439249037,0.004439791829184192,0.8944378521661432,0.13760582341017588,45.02602041501525,0.1224930351516645,0.005759667298058102,1.1895537330959114,0.18300826663014022,43.40560223526537,0.13921814238157226,0.007296157968905703,
34860.0,9.683333333333334,11.083333333333334,76.95083333333334,137.22583333333333,0.0,11.083333333333334,0.0,1.083333333333334,60.0,3.044706848225794,16.81784218296168,4.040215237852468,10.314845873258642,14.35506111111111,3.553043653867655,0.08293910761738509,50.0,0.08203777244206521,0.0062875376807582485,43.444660378989774,0.13874200364996578,0.4430512367325978,0.06816172872809197,0.029461071427343513,60.56948763267402,41.46105339468212,143.80051827777783,0.0,0.08928043951371235,0.013735452232878824,49.85275160338342,0.08303334245803815,0.0006601856796246003,0.12763151793689925,0.019635618144138348,49.64342465832149,0.08446734047656025,0.0009386384510665924,0.16745723603259857,0.025762651697322857,49.37095299727682,0.08636733141540857,0.0012220036073107843,0.2078447606999226,0.031976117030757326,49.03624736397934,0.08875409225149082,0.0015014552974811357,0.26553134469806977,0.04085097610739535,48.614056937008456,0.09184989410726928,0.0018944373235774137,0.35413525520031797,0.054482346953895075,48.05998552260306,0.09606177123196726,0.0024871134832047948,0.4878106213726869,0.07504778790349029,47.31278522191106,0.10202150007659302,0.0033556568072772297,0.6598178632833127,0.10151044050512503,46.330708727673276,0.11037220332418063,0.004413324104204697,0.8887098405143468,0.13672459084836103,45.05715281770822,0.12214605399515725,0.005728011651796483,1.1822934880741116,0.18189130585755564,43.444660378989774,0.13874200364996578,0.007260245021799783,
34920.0,9.7,11.08,76.935,135.685,0.0,11.08,0.0,1.08,60.0,3.0443424541251507,16.81784218296168,4.040815394586742,10.315475272079926,14.356290666666666,3.552820226803481,0.08294550911194883,50.0,0.08200275904672899,0.006284827069140471,43.48353897821224,0.13826927333148586,0.44012265946683976,0.0677111783795138,0.0292857726575812,60.5987734053316,41.52840031792523,144.03978978888892,0.0,0.08862509975472312,0.013634630731495864,49.85383165886844,0.08299073234878407,0.0006553397589892374,0.1266996950718131,0.01949226078027894,49.64602335197987,0.08441376784864005,0.0009318228650861404,0.16624396912027403,0.02557599524927293,49.37549766257855,0.08629920953835978,0.0012132669123245399,0.20635382396713645,0.031746742148790225,49.04313377424706,0.08866766918708971,0.0014909367327861633,0.26364984840888556,0.040561515139828544,48.62382268069738,0.0917396914004929,0.0018814962891842146,0.3516645925706589,0.0541022450108706,48.073408652851064,0.09591913531741895,0.0024706626296590595,0.4844762255872104,0.0745348039364939,47.33093010429374,0.10183282558927197,0.003334395785476507,0.6554308879724309,0.10083552122652782,46.35469671060484,0.11011887071919452,0.0043869753108818355,0.8830133743698491,0.13584821144151524,45.088122330753336,0.12180150130220077,0.005696466144497703,1.1750690778454158,0.18077985813006398,43.48353897821224,0.13826927333148586,0.007224410228695799,
34980.0,9.716666666666667,11.076666666666666,76.91916666666667,134.14416666666665,0.0,11.076666666666666,0.0,1.0766666666666662,60.0,3.0439780935411473,16.81784218296168,4.041415596948282,10.316104625273939,14.357520222222222,3.5525968259893257,0.08295191046170404,50.0,0.08196775664782184,0.006282117332205163,43.52223828345857,0.13779992591490742,0.43721153062118023,0.0672633124032585,0.029111288456594886,60.6278846937882,41.59575724454103,144.27908179259262,0.0,0.08797457034615387,0.013534549284023673,49.85490379288737,0.08294819149481723,0.0006505294085692448,0.12577463884403273,0.019349944437543495,49.64860322952531,0.08436034883170872,0.0009250562277803853,0.16503937811869224,0.025390673556721883,49.38000999361803,0.08623135354039392,0.001204591001581795,0.20487333567799615,0.031518974719691714,49.04997227208998,0.08858165348091016,0.001480488289140297,0.2617812114799167,0.0402740325353718,48.633522392473544,0.0916300802792085,0.001868636928968881,0.3492102842866629,0.05372465912102506,48.08674438257854,0.09577734294294483,0.0024543082839960095,0.48116297841353156,0.07402507360208178,47.3489627693469,0.10164535321705159,0.0033132471736788127,0.651070142558878,0.10016463731675046,46.37854635197747,0.10986724327644573,0.004360745413552913,0.8773483431959574,0.13497666818399345,45.11892942431098,0.12145935846956461,0.00566503117389161,1.1678804232899809,0.17967391127538168,43.52223828345857,0.13779992591490742,0.007188654555434937,
35040.0,9.733333333333333,11.073333333333332,76.90333333333334,132.60333333333335,0.0,11.073333333333332,0.0,1.0733333333333324,60.0,3.043613766471736,16.81784218296168,4.042015844937429,10.31673393284035,14.35874977777778,3.552373451420762,0.08295831166664328,50.0,0.08193276524257286,0.006279408469715482,43.5607585513285,0.13733393606338196,0.43431776886264994,0.06681811828656153,0.028937617585302347,60.656822311373496,41.663124175289994,144.5183942888889,0.0,0.08732881597888315,0.013435202458289715,49.855968063530746,0.0829057194423482,0.0006457543672707261,0.12485630064853195,0.019208661638235685,49.65116442541376,0.08430708231504729,0.000918338195500773,0.16384340264222763,0.025206677329573483,49.38449021326986,0.08616376143281261,0.0011959754764646058,0.20340322612801445,0.03129280401969453,49.056763172530076,0.0884960420360278,0.0014701095499816963,0.25992535265814093,0.03998851579356014,48.64315648012417,0.09152105620185434,0.0018558588217757466,0.3467722342378164,0.0533495744981256,48.0999932064052,0.09563638759081002,0.0024380500488465073,0.4778707677386472,0.07351857965209957,47.366883775219385,0.10145907363866505,0.0032922106748843882,0.6467355081896528,0.09949777049071581,46.402258215816,0.10961730779690847,0.00433463436922521,0.8717146360694673,0.13410994401068727,45.149574571739166,0.12111960703081195,0.0056337071264901395,1.1607274443351183,0.1785734529746336,43.5607585513285,0.13733393606338196,0.007152978954862554,
