time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
35100.0,9.75,11.07,76.8875,131.0625,0.0,11.07,0.0,1.0700000000000003,60.0,3.0432494729148676,16.81784218296168,4.042616138554541,10.317363194778792,14.359979333333333,3.552150103093345,0.08296471272675869,50.0,0.08189778482821172,0.006276700481434648,43.599100044436504,0.13687127861358098,0.4314412929848476,0.0663755835361304,0.02876475877802305,60.68558707015152,41.73050111093257,144.7577272777778,0.0,0.08668780160296682,0.013336584861994896,49.85702452846321,0.082863315741142,0.0006410143759163212,0.1239446322216365,0.019068404957174847,49.65370707316632,0.08425396719671793,0.0009116684268954539,0.16265598270161283,0.025023997338709667,49.388938542975524,0.08609643124271935,0.0011874199406148034,0.20194342602752832,0.031068219388850512,49.06350678877733,0.08841083178016826,0.0014598001004861305,0.25808219111087477,0.039704952478596116,48.652725349455025,0.09141261466299323,0.0018431615472661589,0.34435034671174963,0.05297697641719225,48.113155617159755,0.09549626279492987,0.002421887526066757,0.47459948175002553,0.07301530488461931,47.384693679065975,0.10127397760599771,0.0032712859886216417,0.6424268660619867,0.09883490247107488,46.4258328667878,0.10936905118289189,0.004308642127666018,0.8661121416918066,0.13324802179873949,45.18005824953356,0.12078222865544427,0.005602494377660694,1.1536100599682892,0.1774784707643522,43.599100044436504,0.13687127861358098,0.0071173843668290715,
35160.0,9.766666666666667,11.066666666666666,76.87166666666667,129.52166666666665,0.0,11.066666666666666,0.0,1.0666666666666664,60.0,3.0428852128684922,16.81784218296168,4.0432164777999935,10.317992411088897,14.36120888888889,3.5519267810026216,0.08297111364204264,50.0,0.08186281540196863,0.006273993367125933,43.637263031352305,0.13641192857483767,0.4285820219105728,0.06593569567854966,0.02859271074274876,60.71417978089427,41.79788805222924,144.9970807592593,0.0,0.08605149242573579,0.01323869114242089,49.85807324492665,0.08282097994448868,0.000636309177231037,0.12303958563874096,0.018929167021344763,49.6562313053754,0.08420100238349101,0.000905046582895544,0.1614770587016864,0.02484262441564406,49.393355202751145,0.08602936101288809,0.0011789239999264178,0.200493866499957,0.03084521023076262,49.07020343223657,0.08832601966550362,0.0014495595275713091,0.2562516464249357,0.03942333021922088,48.662229404292475,0.09130475119301852,0.0018305446859390728,0.3419445263949676,0.052606850214610396,48.12623210587207,0.09535696214045786,0.002405820316782048,0.4713490089390067,0.07251523214446257,47.40239303702341,0.10109005594352764,0.003250472811018812,0.6381440974304939,0.09817601498930675,46.44927087015902,0.10912246043731826,0.004282768631492795,0.8605407484001044,0.13239088436924684,45.21038093726701,0.1204472051480542,0.005571393291702198,1.1465281882500997,0.17638895203847688,43.637263031352305,0.13641192857483767,0.007081871718189525,
35220.0,9.783333333333333,11.063333333333333,76.85583333333334,127.98083333333334,0.0,11.063333333333333,0.0,1.0633333333333326,60.0,3.042520986330562,16.81784218296168,4.043816862674161,10.318621581770284,14.362438444444445,3.5517034851441363,0.08297751441248731,50.0,0.08182785696107446,0.0062712871265526784,43.67524778654101,0.1359558611282858,0.42573987469443136,0.06549844226068174,0.028421472161414635,60.74260125305568,41.86528499994048,145.23645473333337,0.0,0.08541985390990742,0.013141515986139603,49.8591142697432,0.08277871160917556,0.0006316385158283699,0.12214111331203936,0.018790940509544517,49.6587372537106,0.0841481867907752,0.0008984723267015937,0.16030657143914814,0.02466254945217664,49.397740411195066,0.08596254880163579,0.0011704872625382667,0.19905447908005636,0.030623766012316363,49.07685341251397,0.08824160266845363,0.0014393874199006562,0.2544336386057845,0.03914363670858223,48.671669046485334,0.09119746135786407,0.0018180078191512017,0.33955467837353837,0.05223918128823667,48.13922316176556,0.09521847926337819,0.0023898480214292195,0.4681192381041323,0.07201834432371267,47.41998240418696,0.10090729954776795,0.0032297708348744125,0.6338870836142314,0.09752108978680483,46.47257279175119,0.10887752266300306,0.004257013816262534,0.8550003441781838,0.13153851448895135,45.24054311752986,0.12011451844747544,0.005540404221920592,1.139481746327292,0.1753048840503526,43.67524778654101,0.1359558611282858,0.007046441922807789,
35280.0,9.8,11.06,76.84,126.44,0.0,11.06,0.0,1.0600000000000005,60.0,3.042156793299026,16.81784218296168,4.044417293177393,10.319250706822606,14.363667999999997,3.5514802155134566,0.08298391503808522,50.0,0.08179290950276051,0.006268581759478274,43.713054590303194,0.13550305162599935,0.4229147705254139,0.06506381085006367,0.02825104169017395,60.77085229474586,41.932691954826765,145.47584920000003,0.0,0.08479285177171099,0.013045054118724768,49.86014765931854,0.08273651029545744,0.000627002138196428,0.12124916798826922,0.018653718152041417,49.66122504892506,0.08409551934254512,0.0008919453237701408,0.15914446210032182,0.02448376340004951,49.40209438549565,0.08589599268269352,0.0011621093388263226,0.19762519571216924,0.030403876263410654,49.08345703742407,0.08815757778948516,0.001429283367887113,0.25262808807664755,0.03886585970409962,48.681044675907415,0.09109074075871397,0.0018055505291369456,0.33718070813373907,0.05187395509749832,48.15212927224986,0.0950808078501003,0.0023739702397992946,0.4649100583544044,0.07152462436221606,47.43746233458741,0.10072569938671429,0.0032091797497278973,0.6296557060036692,0.09687010861594911,46.495739197898196,0.10863422506194308,0.004231377610562248,0.8494908166674784,0.13069089487191976,45.27054527587027,0.11978415062593807,0.0055095275107054364,1.1324706504457298,0.17422625391472765,43.713054590303194,0.13550305162599935,0.007011095881562124,
35340.0,9.816666666666666,11.056666666666667,76.82416666666667,124.89916666666667,0.0,11.056666666666667,0.0,1.0566666666666666,60.0,3.041792633771836,16.81784218296168,4.04501776931003,10.319879786245526,14.364897555555556,3.551256972106161,0.0829903155188288,50.0,0.08175797302425876,0.006265877265666175,43.75068372871443,0.13505347559013003,0.4201066287294468,0.06463178903529951,0.028081417959671354,60.79893371270553,42.000108917648596,145.71526415925928,0.0,0.08417045197902685,0.01294930030446567,49.86117346964466,0.08269437556702988,0.0006223997926841363,0.1203637027464691,0.018517492730226015,49.66369482086127,0.08404299897127207,0.0008854652418001235,0.1579906722589258,0.024306257270603968,49.40641734143889,0.08582969074508022,0.0011537898413960246,0.19620594874847258,0.030185530576688088,49.090014612996384,0.08807394205291606,0.0014192469636966631,0.25083491567761984,0.03858998702732613,48.69035669045965,0.09098458503171755,0.0017931723990277093,0.33482252156266007,0.051511157163486164,48.164950922913796,0.09494394163705705,0.0023581865710790018,0.4617213591124753,0.07103405524807313,47.4548333811683,0.10054524649929633,0.003188699241929105,0.6254498460675715,0.09622305324116484,46.518770655403806,0.10839255493460395,0.004205859936097678,0.84401205317787,0.12984800818121076,45.30038790073464,0.11945608388822732,0.005478763489608407,1.1254948159633773,0.17315304860975037,43.75068372871443,0.13505347559013003,0.006975834482352505,
35400.0,9.833333333333334,11.053333333333333,76.80833333333334,123.35833333333333,0.0,11.053333333333333,0.0,1.0533333333333328,60.0,3.0414285077469434,16.81784218296168,4.045618291072447,10.320508820038661,14.366127111111108,3.5510337549177957,0.08299671585471013,50.0,0.08172304752280161,0.006263173644879888,43.78813549356476,0.13460710871204337,0.417315368771915,0.06420236442644846,0.02791259957531822,60.82684631228084,42.06753588916647,145.95469961111112,0.0,0.08355262074953924,0.01285424934608296,49.862191756303126,0.08265230699100012,0.0006178312294876087,0.11948467099574947,0.01838225707626915,49.66614669845711,0.08399062461785432,0.0008790317507196277,0.15684514387385118,0.024130022134438642,49.410709493416014,0.08576364109297686,0.0011455283850746178,0.19479667094722106,0.02996871860726478,49.0965264434823,0.08799069250671936,0.001409277801251524,0.24905404266474895,0.03831600656380753,48.6996054860726,0.0908789898477047,0.0017808730128708872,0.3324800249487683,0.05115077306904128,48.177688597518525,0.09480787441030565,0.0023424966138917425,0.45855303011776805,0.07054662001811816,47.47209609576364,0.10036593199483157,0.003168328994707259,0.6212693853597887,0.0955799054399675,46.541667731499516,0.10815249967921367,0.004180460707782774,0.8385639406984493,0.12900983703053065,45.33007148340866,0.11913030057084013,0.005448112479420675,1.1185541573632658,0.17208525497896396,43.78813549356476,0.13460710871204337,0.0069406586001115045,
35460.0,9.85,11.049999999999999,76.7925,121.8175,0.0,11.049999999999999,0.0,1.049999999999999,60.0,3.041064415222299,16.81784218296168,4.046218858465026,10.321137808201641,14.367356666666668,3.5508105639439065,0.08300311604572173,50.0,0.08168813299562228,0.006260470896882987,43.825410182298,0.13416392685145537,0.41454091026015805,0.06377552465540894,0.027744585117569595,60.85459089739841,42.13497287014089,146.19415555555557,0.0,0.08293932454890268,0.012759896084446566,49.86320257446799,0.08261030413785993,0.0006132962006365622,0.11861202647307703,0.01824800407278108,49.66858080975184,0.08393839523154784,0.0008726445226724389,0.15570781928694782,0.023955049121068897,49.41497105443123,0.08569784184560185,0.0011373245869033544,0.19339729547098786,0.02975343007245967,49.10299283136192,0.08790782622232925,0.0013993754762332,0.24728539070910036,0.038043906262938514,48.708791456709235,0.09077395091190393,0.001768651955648598,0.3301531249824297,0.05079278845883534,48.19034277799103,0.09467260000513225,0.0023268999663386136,0.45540496142952874,0.07006230175838904,47.48925102907614,0.10018774705248379,0.0031480686882393027,0.6171142055259599,0.09494064700399382,46.56443099380294,0.10791404679106038,0.004155179833828848,0.8331463659081967,0.12817636398587642,45.35959651795834,0.11880678314114959,0.005417574790252622,1.1116485882664497,0.17102285973329995,43.825410182298,0.13416392685145537,0.0069055690968160555,
35520.0,9.866666666666667,11.046666666666667,76.77666666666667,120.27666666666667,0.0,11.046666666666667,0.0,1.0466666666666669,60.0,3.040700356195855,16.81784218296168,4.046819471488123,10.321766750734099,14.368586222222223,3.550587399180056,0.08300951609185567,50.0,0.08165322943995426,0.0062577690214390995,43.862508097950546,0.13372390603556647,0.41178317294593797,0.06335125737629815,0.027577373142200337,60.88216827054061,42.20241986133236,146.4336319925926,0.0,0.08233053008892179,0.01266623539829566,49.864205978908736,0.0825683665814584,0.0006087944599808964,0.1177457232410723,0.01811472665247266,49.67099728189195,0.08388630976989833,0.0008663032320047337,0.1545786412208182,0.02378132941858742,49.41920223610921,0.08563229113708752,0.0011291780661296102,0.19200775588490246,0.029539654751523457,49.10941407735099,0.08782534029444901,0.0013895395860853976,0.24552888189580466,0.0377736741378161,48.71791499436735,0.09066946396366392,0.0017565088132956985,0.3278417287563917,0.05043718903944488,48.20291394441763,0.09453811230565909,0.0023113962260379872,0.4522770434298109,0.06958108360458629,47.50629873065541,0.10001068292072554,0.003127917999717844,0.6129841883101271,0.09430525974001956,46.58706101027649,0.10767718386179222,0.004130017215832726,0.8277592151865831,0.12734757156716664,45.38896350117131,0.11848551419656832,0.005387150721613554,1.1047780214449479,0.1699658494530689,43.862508097950546,0.13372390603556647,0.006870566821501889,
35580.0,9.883333333333333,11.043333333333333,76.76083333333334,118.73583333333333,0.0,11.043333333333333,0.0,1.043333333333333,60.0,3.040336330665562,16.81784218296168,4.04742013014209,10.32239564763569,14.369815777777777,3.5503642606218166,0.08301591599310443,50.0,0.08161833685303183,0.006255068018311911,43.899429549090165,0.1332870224581972,0.4090420767278796,0.06292955026582764,0.02741096218058428,60.90957923272119,42.269876863501395,146.67312892222225,0.0,0.08172620432574447,0.012573262203960687,49.86520202399337,0.08252649389897385,0.0006043257631773158,0.11688571568582032,0.01798241779781851,49.673396241137105,0.08383436719867314,0.0008600075552519792,0.15345755277661904,0.023608854273326006,49.423403248702684,0.08556698711635793,0.0011210884441991698,0.19062798615488583,0.02932738248536705,49.11579048040768,0.08774323184086083,0.0013797697300166334,0.2437844387230869,0.03750529826509029,48.72697648908256,0.09056552477617559,0.001744443172717769,0.3255457437662266,0.050083960579419474,48.215402575037984,0.09440440524445527,0.0022959849901651452,0.4491691668263926,0.06910294874252193,47.52323974887693,0.09983473091680445,0.0031078766034183247,0.6088792155612613,0.09367372547096328,46.60955834918656,0.10744189857872354,0.004104972748865787,0.8224023746240907,0.12652344224986012,45.418172932498294,0.11816647646371847,0.005356840562492415,1.0979423688346681,0.16891421058994893,43.899429549090165,0.1332870224581972,0.006835652610279741,
35640.0,9.9,11.04,76.745,117.19500000000001,0.0,11.04,0.0,1.0399999999999991,60.0,3.03997233862937,16.81784218296168,4.048020834427263,10.323024498906072,14.371045333333335,3.550141148264775,0.0830223157494606,50.0,0.08158345523208971,0.006252367887265169,43.9361748497549,0.13285325247891777,0.4063175416538825,0.06251039102367423,0.027245350739970836,60.93682458346116,42.337343877408514,146.91264634444448,0.0,0.08112631445806844,0.01248097145508745,49.86619076369123,0.08248468567088775,0.0005998898676760345,0.11603195851469475,0.01785107054072227,49.67577781286594,0.0837825664917943,0.0008537571711255687,0.152344497431871,0.023437614989518615,49.427574301100066,0.08550192794700749,0.0011130553447480374,0.18925792064588315,0.029116603176289717,49.12212233773964,0.08766149800223613,0.001370065509002677,0.24205198410127837,0.037238766784812055,48.73597632893122,0.09046212915619782,0.0017324546218085157,0.3232650779107355,0.04973308890934392,48.22780914623921,0.09427147280214933,0.002280665855491082,0.44608122265562716,0.06862788040855802,47.54007463092127,0.09965988242621174,0.003087944170765411,0.6047991692397,0.09304602603687692,46.6319235790632,0.10720817872414154,0.004080046321561337,0.8170757300326523,0.1257039584665619,45.447225313995396,0.1178496527975977,0.00532664459143839,1.0911415415483143,0.16786792946897144,43.9361748497549,0.13285325247891777,0.006800827286353783,
35700.0,9.916666666666666,11.036666666666667,76.72916666666667,115.65416666666667,0.0,11.036666666666667,0.0,1.036666666666667,60.0,3.039608380085232,16.81784218296168,4.0486215843440565,10.323653304544832,14.372274888888889,3.549918062104447,0.08302871536091595,50.0,0.08154858457436319,0.0062496686280626755,43.97274431939094,0.1324225726221863,0.4036094879235058,0.062093767372847046,0.027080537303766847,60.96390512076493,42.40482090381425,147.1521842592593,0.0,0.08053082792536079,0.012389358142363197,49.86717225157597,0.08244294148095757,0.0005954865327076481,0.11518440675419492,0.017720677962183833,49.67814212158193,0.08373090663127143,0.0008475517604998317,0.15123941903827628,0.023267602928965583,49.43171560083293,0.08543711180718007,0.0011050783935947217,0.1878974941200945,0.028907306787706845,49.12840994481091,0.08758013594194879,0.0013604265257886605,0.24033144135181156,0.0369740679002787,48.74491490003341,0.09035927294378457,0.0017205427494668135,0.3209996394923145,0.04938455992189454,48.24013413255019,0.0941393090070465,0.002265438418420973,0.44301310228522817,0.0681558618900351,47.55680392275355,0.09948612890215609,0.0030681203703989968,0.6007439314234969,0.0924221432959226,46.654157268660065,0.10697601217462094,0.004055237816203094,0.8117791669560089,0.12488910260861676,45.47612115026594,0.11753502618075502,0.00529656307664339,1.0843754498882716,0.16682699229050332,43.97274431939094,0.1324225726221863,0.006766091660042717,
35760.0,9.933333333333334,11.033333333333333,76.71333333333334,114.11333333333333,0.0,11.033333333333333,0.0,1.0333333333333332,60.0,3.039244455031099,16.81784218296168,4.049222379892812,10.324282064551635,14.373504444444446,3.549695002136418,0.0830351148274631,50.0,0.0815137248770882,0.006246970240468291,44.00913828279133,0.1319949595764769,0.40091783589032437,0.0616796670600499,0.026916520331815033,60.990821641096744,42.47230794347913,147.3917426666667,0.0,0.0799397124060907,0.012298417293244723,49.86814654082849,0.08240126091619013,0.0005911155192700884,0.11434301574779598,0.017591233191968612,49.68048929091909,0.08367938660713645,0.0008413910063989338,0.1501422618195443,0.023098809510699123,49.43582735408354,0.08537253688945054,0.0010971572187319922,0.18654664173520313,0.028699483343877404,49.134653595348844,0.08749914284588949,0.0013508523848913545,0.23862273420619812,0.03671118987787663,48.75379258655605,0.09025695201201515,0.0017087071456134417,0.3187493372172827,0.04903835957188965,48.25237800663625,0.09400790793474754,0.0022503022750318125,0.4399646974169885,0.06768687652569054,47.57342816910348,0.09931346186504081,0.0030484048682396514,0.5967133843146847,0.09180205912533611,46.676259986915056,0.10674538690033816,0.0040305471088122324,0.8065125706799849,0.12407885702768999,45.50486094840308,0.11722257972246543,0.005266596276023994,1.07764400335947,0.16579138513222616,44.00913828279133,0.1319949595764769,0.006731446528801532,
35820.0,9.95,11.03,76.6975,112.5725,0.0,11.03,0.0,1.0299999999999994,60.0,3.038880563464915,16.81784218296168,4.049823221073842,10.324910778926158,14.374734,3.5494719683562947,0.08304151414909478,50.0,0.08147887613750118,0.006244272724245941,44.045357070033795,0.13157039019341432,0.3982425060642568,0.06126807785603951,0.02675329826067499,61.01757493935742,42.53980499716369,147.63132156666668,0.0,0.07935293581597512,0.01220814397168848,49.86911368423974,0.0823596435668156,0.0005867765901155786,0.11350774115381218,0.017462729408278796,49.68281944364784,0.08362800541737758,0.0008352745939838035,0.1490529703692254,0.022931226210650062,49.439909765692384,0.08530820140070587,0.0010892914503188855,0.1852052990426024,0.02849312292963114,49.14085358135122,0.08741851592228077,0.0013413426926007221,0.23692578680499074,0.03645012104692165,48.762609770716324,0.0901551622667254,0.001696947401207377,0.316514080196173,0.048694473876334306,48.26454123929392,0.09387726370777134,0.0022352570211097156,0.43693590008943556,0.067220907706067,47.58994791344562,0.09914187290194362,0.0030287973275529567,0.5927074102454499,0.09118575542237692,46.698232302911016,0.1065162909643935,0.004005974069234752,0.8012758262426803,0.12327320403733544,45.5334452179325,0.11691229665790832,0.005236744437304597,1.0709471106822235,0.1647610939511113,44.045357070033795,0.13157039019341432,0.006696892677246602,
35880.0,9.966666666666667,11.026666666666666,76.68166666666667,111.03166666666667,0.0,11.026666666666666,0.0,1.0266666666666655,60.0,3.038516705384645,16.81784218296168,4.0504241078875864,10.325539447667971,14.375963555555558,3.549248960759578,0.08304791332580252,50.0,0.08144403835283914,0.0062415760791596,44.081401016418724,0.1311488414869045,0.39558341911386635,0.06085898755597944,0.02659086950390481,61.04416580886132,42.607312065628484,147.87092095925928,0.0,0.0787704663062373,0.01211853327788266,49.870073734213626,0.08231808902626114,0.0005824695097378235,0.11267853894327293,0.017335159837426603,49.6851327016806,0.08357676206787439,0.0008292022105392538,0.14797148964855278,0.022764844561315813,49.44396303916557,0.08524410356202833,0.0010814807206726285,0.18387340198562063,0.028288215690095483,49.14701019309318,0.08733825240149522,0.001331897056981779,0.23524052369672901,0.03619084979949677,48.771366832784764,0.09005389964624257,0.0016852631082617253,0.3142937779439863,0.04835288891445943,48.276624299445935,0.09374737049518012,0.0022203022521867233,0.43392660268042144,0.06675793887391099,47.60636369797995,0.09897135366610206,0.0030092974090141222,0.5887258916842217,0.09057321410526488,46.720074785837184,0.1062887125221338,0.003981518561228192,0.7960688184445792,0.12247212591455064,45.5618744707555,0.11660416034734924,0.0052070077981011265,1.064284679805042,0.1637361045853911,44.081401016418724,0.1311488414869045,0.0066624308771814356,
35940.0,9.983333333333333,11.023333333333333,76.66583333333334,109.49083333333333,0.0,11.023333333333333,0.0,1.0233333333333334,60.0,3.038152880788234,16.81784218296168,4.051025040334368,10.326168070776742,14.377193111111112,3.5490259793418684,0.08305431235757899,50.0,0.08140921152033971,0.006238880304973313,44.11727046240717,0.13073029063226546,0.3929404958686321,0.060452383979789553,0.02642923245234151,61.070595041313666,42.67482914963406,148.11054084444447,0.0,0.07819227226187811,0.012029580347981248,49.87102674276986,0.08227659689112544,0.0005781940443591871,0.11185536539781189,0.01720851775350952,49.687429186077544,0.08352565557233392,0.0008231735454610339,0.1468977649842925,0.022599656151429615,49.44798737668229,0.08518024160857904,0.0010737246642602838,0.1825508868977447,0.028084751830422264,49.153123719134264,0.08725834953587441,0.001322515087875925,0.23356686983686956,0.03593336459028763,48.78006415108894,0.08995316012112138,0.0016736538598594586,0.3120883403804096,0.048013590827755324,48.288627654136604,0.09361822251220779,0.002205437563576662,0.43093669790965056,0.06629795352456162,47.622676063613014,0.09880189587640033,0.0029899047707708792,0.5847687112416736,0.08996441711410363,46.74178800495097,0.1060626398204812,0.003957180442548114,0.7908914318585746,0.12167560490131916,45.59014922109241,0.11629815427532256,0.00517738658600464,1.0576566179174167,0.16271640275652566,44.11727046240717,0.13073029063226546,0.006628061887625325,
36000.0,10.0,11.02,76.65,107.95,0.0,11.02,0.0,1.0199999999999996,60.0,3.0377890896736344,16.81784218296168,4.051626018414583,10.326796648252087,14.378422666666669,3.548803024098705,0.08306071124441648,50.0,0.08137439563724094,0.006236185401451168,44.15296575355813,0.1303147149653622,0.39031365732119366,0.06004825497249133,0.026268385474385092,61.096863426788055,42.74235624994097,148.35018122222226,0.0,0.07761832229996009,0.011941280353840013,49.871972761546694,0.08223516676115246,0.0005739499619180216,0.11103817710756889,0.017082796478087522,49.68970901705224,0.08347468495222628,0.0008171882902430067,0.14583174206660168,0.022435652625631027,49.45198297910231,0.0851166137894828,0.001066022917690812,0.1812376905008424,0.027882721615514215,49.15919444632551,0.08717880459954896,0.0013131963969023053,0.23190475058670104,0.035677653936415546,48.78870210201685,0.08985293969388268,0.0016621192501685145,0.3098976778299984,0.04767656581999975,48.300551768527164,0.09348981401989112,0.0021906625504112265,0.42796607884114396,0.06584093520632985,47.638885549939204,0.09863349131686135,0.002970619068506597,0.5808357516766394,0.08935934641179068,46.76337252954013,0.10583806119726424,0.003932959565034255,0.7857435508399082,0.12088362320613973,45.61826998542614,0.11599426204982059,0.005147881018666367,1.0510628314625727,0.16170197407116504,44.15296575355813,0.1303147149653622,0.006593786454843986,
36060.0,10.016666666666667,11.0105,76.64083333333333,106.27416666666667,0.0,11.0105,0.0,1.0105000000000004,60.0,3.036752468668438,16.81784218296168,4.0533390563025335,10.328587843697466,14.3819269,3.5481677452167624,0.08307894727666464,50.0,0.08131338101554181,0.006231462655313294,44.18846762338113,0.129867120570753,0.38770282547886514,0.05964658853521002,0.026108318423284996,61.12297174521134,42.80991190087934,148.58988000388894,0.0,0.07704858526790401,0.011853628502754463,49.872911370560736,0.08216742590383096,0.0005697370320560807,0.11022693098316985,0.016957989382026133,49.69197117502388,0.08339724334791529,0.0008112461243990343,0.1447733669912952,0.022272825690968494,49.455948041985316,0.08502630428233399,0.0010583750753064836,0.17993374999977235,0.02768211538458036,49.16521959979925,0.08707231557527804,0.00130394050107005,0.23025409189889848,0.03542370644598438,48.79727667823731,0.08972543852296753,0.0016506586878025642,0.3077217013754694,0.04734180021161068,48.31239100665987,0.0933336733021562,0.002175976454528994,0.4250146395543961,0.06538686762375324,47.654984310726704,0.09843672769508122,0.002951439286747848,0.5769268971244813,0.08875798417299713,46.78481759621925,0.1055842646709417,0.003908854552158059,0.7806250617115759,0.12009616334024244,45.64622222283431,0.11565997156769058,0.005118489128332349,1.0445032298816892,0.16069280459718296,44.18846762338113,0.129867120570753,0.006559601580883534,
36120.0,10.033333333333333,11.001,76.63166666666667,104.59833333333333,0.0,11.001,0.0,1.0009999999999994,60.0,3.0357161195551954,16.81784218296168,4.055052464859102,10.330378668474232,14.385431133333334,3.5475326787993047,0.08309718213140614,50.0,0.08125240714890249,0.006226743134697067,44.22379627080697,0.12942262118995188,0.3851079216405168,0.05924737256007951,0.025949038383483572,61.14892078359482,42.87749610862699,148.8296371894445,0.0,0.07648303024179803,0.011766620037199697,49.8738430993868,0.08209977864677144,0.0005655550261059739,0.1094215842249955,0.016834089880768538,49.694216935321855,0.08331997176567481,0.0008053467581743551,0.14372258616726918,0.022111167102656797,49.45988479856617,0.08493626639616582,0.0010507808240260152,0.17863900288428877,0.02748292352065981,49.17120256963504,0.08696622610564991,0.00129474711548358,0.22861481993635935,0.0351715107594399,48.80579269947545,0.08959850335519964,0.0016392719625391294,0.3055603221390297,0.0470092803290815,48.324152017857756,0.09317832601603615,0.0021613792364396645,0.4220822737861886,0.0649357344286444,47.670981385081376,0.09824108094651048,0.00293236576820749,0.5730420306172255,0.08816031240265007,46.806135258558236,0.10533203907925147,0.0038848665072558353,0.7755358483544057,0.11931320743913934,45.674021702833,0.11532788988556855,0.005089213357170164,1.0379777180536078,0.15968887970055506,44.22379627080697,0.12942262118995188,0.006525511828081365,
36180.0,10.05,10.9915,76.6225,102.9225,0.0,10.9915,0.0,0.9915000000000003,60.0,3.0346800422864924,16.81784218296168,4.056766244092621,10.332169122574046,14.388935366666669,3.546897824743917,0.08311541580846349,50.0,0.08119147401354698,0.006222026837618417,44.258952055085764,0.1289811930988759,0.3825288672752575,0.058850594965424226,0.025790543652593798,61.17471132724741,42.94510887936187,149.06945277888894,0.0,0.07592162652471925,0.011680250234572191,49.874767998447474,0.08203222454735261,0.0005614037170787872,0.10862209433572835,0.0167110914362659,49.69644641544599,0.08324286915436227,0.0007994898892671465,0.14267934636047683,0.02195066867084259,49.463793445438704,0.08484649826819991,0.0010432398067923565,0.17735338702727507,0.027285136465734626,49.17714363708848,0.08686053330460557,0.0012856158570137,0.22698686126463222,0.03492105557917419,48.8142505356328,0.08947212997183641,0.001627958671727131,0.3034134516483844,0.046678992561289906,48.33583526072294,0.09302376612059855,0.002146870490645325,0.4191688756251553,0.06448751932694698,47.68687730746754,0.09804654244262331,0.0029133981610333093,0.5691810353531437,0.08756631313125288,46.82732608446353,0.10508137219707463,0.00386099526408179,0.7704757944622064,0.11853473760957021,45.70166894703734,0.11499799984104903,0.005060053892199323,1.031486200150853,0.15869018463859275,44.258952055085764,0.1289811930988759,0.006491517902754929,
36240.0,10.066666666666666,10.982,76.61333333333334,101.24666666666667,0.0,10.982,0.0,0.9819999999999993,60.0,3.0336442368149212,16.81784218296168,4.0584803940114025,10.333959205988599,14.392439600000001,3.5462631829482643,0.08313364830765888,50.0,0.08113058158571097,0.006217313762094393,44.29393534031026,0.1285428127448183,0.3799655840245582,0.05845624369608588,0.025632832506992442,61.2003441597544,43.01275021926206,149.30932677222228,0.0,0.07536434364506744,0.011594514406933452,49.87568611779592,0.08196476316633487,0.000557282879651802,0.10782841911830518,0.016588987556662334,49.69865973207374,0.08316593447115041,0.0007936752174231704,0.14164359469181903,0.02179132226027985,49.46767417791001,0.0847569980505771,0.0010357516686577972,0.1760768406829611,0.02708874472045555,49.183043081739626,0.08675523430932071,0.0012765463443139835,0.22537014285077098,0.03467232966934938,48.82265055469217,0.0893463141881604,0.00161671841386124,0.30128100183677603,0.046350923359504005,48.347441191964926,0.09286998762357812,0.0021324498116083723,0.4162743395139928,0.06404220607907582,47.702672610972556,0.09785310362400378,0.0028945361111625267,0.5653437947023151,0.08697596841574079,46.84839064172934,0.10483225189570568,0.0038372406508285772,0.7654447835513467,0.11776073593097641,45.72916447910349,0.1146702844028752,0.005031010910859668,1.0250285796522276,0.15769670456188117,44.29393534031026,0.1285428127448183,0.006457620498625305,
36300.0,10.083333333333334,10.9725,76.60416666666667,99.57083333333334,0.0,10.9725,0.0,0.9725000000000001,60.0,3.03260870309308,16.81784218296168,4.060194914623882,10.335748918709456,14.395943833333337,3.545628753309966,0.08315187962881394,50.0,0.08106972984164201,0.00621260390614317,44.32874649535329,0.1281074567454706,0.37741799370434786,0.05806430672374582,0.025475903202103273,61.2258200629565,43.08042013450579,149.5492591694445,0.0,0.07481115135491127,0.01150940790075558,49.8765975071186,0.08189739406783278,0.0005531922901561709,0.10704051667388194,0.016467771795981835,49.700857001065934,0.08308916668145694,0.0007879024444232413,0.14061527863504344,0.021633119790006684,49.47152719000795,0.08466776391023297,0.0010283160567755856,0.17480930248514,0.026893738843867695,49.18890118150023,0.08665032628001294,0.0012675381978210776,0.2237645920621756,0.034425321855719324,48.83099312272173,0.08922105185319838,0.0016055507885953668,0.29916288504299154,0.046025059237383315,48.358970266397044,0.09271698458098165,0.002118116793784486,0.41339856025161104,0.06359977850024785,47.7183678272897,0.09766075599980172,0.00287577926238175,0.5615301922121045,0.08638926034032378,46.8693294980021,0.10458466614213045,0.003813602490210566,0.7604426989702489,0.11699118445696136,45.75650882467421,0.11434472667004772,0.005002084581097854,1.0186047593553704,0.15670842451621084,44.32874649535329,0.1281074567454706,0.0064238202968571745,
36360.0,10.1,10.963,76.595,97.89500000000001,0.0,10.963,0.0,0.9629999999999992,60.0,3.0315734410735544,16.81784218296168,4.061909805938316,10.337538260728351,14.399448066666666,3.5449945357268566,0.08317010977175136,50.0,0.08100891875759933,0.006207897267784041,44.36338589380549,0.1276751018879419,0.37488601830708,0.05767477204724308,0.025319753972678327,61.25113981692918,43.14811863127143,149.7892499705556,0.0,0.0742620196283464,0.011424926096668677,49.87750221573794,0.08183011681928745,0.0005491317265648721,0.10625834539981131,0.016347437753817126,49.70303833747195,0.08301256475887746,0.0007821712740706255,0.1395943460146519,0.02147605323302337,49.47535267448827,0.08457879402877466,0.0010209326203915459,0.17355071144538498,0.02670010945313615,49.19471821262072,0.08654580639975067,0.001258591039755036,0.22217013666541996,0.034180021025449224,48.839278603878945,0.08909633884944397,0.0015944553967556507,0.29705901401133655,0.04570138677097486,48.370422936933174,0.09256475109669546,0.0021038710316549913,0.4105414329952256,0.06316022046080394,47.73396348670186,0.0974694911471891,0.0028571272563854277,0.5577401116125569,0.08580617101731644,46.89014322074542,0.10433860299830917,0.0037900805995476627,0.7554694239087951,0.11622606521673771,45.78370251132476,0.11402130987093849,0.00497327506145373,1.0122146413892716,0.15572532944450332,44.36338589380549,0.1276751018879419,0.006390117966098785,
36420.0,10.116666666666667,10.9535,76.58583333333334,96.21916666666667,0.0,10.9535,0.0,0.9535,60.0,3.0305384507089514,16.81784218296168,4.063625067963059,10.339327232036942,14.4029523,3.5443605300967524,0.08318833873629308,50.0,0.08094814830985383,0.006203193845037417,44.39785391391239,0.12724572512778687,0.37236958000377174,0.05728762769288796,0.025164383033083104,61.27630419996227,43.21584571573748,150.0292991755556,0.0,0.07371691865986585,0.01134106440921013,49.87840029261504,0.08176293099143862,0.0005451009684805525,0.10548186398763262,0.016227979075020403,49.705203855535316,0.08293612768511643,0.0007764814121786895,0.13858074500381648,0.021320114615971768,49.47915082284193,0.08449008660235853,0.0010136010108354188,0.17230100695126582,0.026507847223271666,49.20049444969753,0.086441671874262,0.0012497044941191526,0.2205867048250664,0.033936416126933294,48.847507360415,0.08897217109257984,0.0015834318403535608,0.2949693018915777,0.045379892598704265,48.3817996545848,0.09241328132209543,0.0020897121197588353,0.4077028532623909,0.06272351588652168,47.74946011806524,0.09727930071082301,0.0028385797328346896,0.5539734368217082,0.0852266825879551,46.91083237720523,0.10409405062046434,0.0037666747908486897,0.7505248414076466,0.11546536021656102,45.810746068508834,0.11370001736241026,0.004944582501148487,1.0058581272267466,0.15474740418873026,44.39785391391239,0.12724572512778687,0.006356514162525029,
36480.0,10.133333333333333,10.943999999999999,76.57666666666667,94.54333333333334,0.0,10.943999999999999,0.0,0.9439999999999991,60.0,3.029503731951875,16.81784218296168,4.065340700706463,10.34111583262687,14.406456533333333,3.54372673631753,0.08320656652226109,50.0,0.08088741847468828,0.00619849363592483,44.43215093851193,0.12681930358802812,0.3698686011460139,0.056902861714771366,0.025009788577578157,61.301313988539846,43.28360139408259,150.26940678444447,0.0,0.07317581886274213,0.011257818286575712,49.87929178635223,0.08169583615829852,0.0005410997971237175,0.10471103142107421,0.016109389449396033,49.707353668698936,0.082859854449921,0.0007708325665584104,0.13757442412230397,0.021165296018815997,49.482921825302164,0.08440163984156976,0.0010063208815125069,0.17106012876456586,0.026316942886856286,49.20623016568004,0.08633791993174827,0.0012408781866999619,0.21901422510246824,0.0336944961696105,48.85567975267873,0.08884854453120611,0.0015724797225981635,0.29289366223885377,0.04506056342136212,48.39310086845795,0.09226256945566179,0.0020756396527239485,0.4048827169329761,0.0622896487589194,47.76485824879347,0.09709017640231128,0.002820136329414802,0.5502300519508144,0.08465077722320222,46.93139753437555,0.1038509972583725,0.0037433848708937623,0.745608834367475,0.11470905144115001,45.837640027505145,0.11338083262893683,0.004916007040171588,0.9995351176968653,0.15377463349182544,44.43215093851193,0.12681930358802812,0.006323009529881296,
36540.0,10.15,10.9345,76.56750000000001,92.8675,0.0,10.9345,0.0,0.9344999999999999,60.0,3.0284692847549337,16.81784218296168,4.067056704176802,10.342904062489866,14.409960766666668,3.5430931542871944,0.0832247931294777,50.0,0.08082672922839705,0.006193796638468931,44.46627735497199,0.1263958145581819,0.3673830042679537,0.056520462195069794,0.02485596878060216,61.326169957320445,43.351385672485534,150.50957279722226,0.0,0.07263869086742145,0.01117518321037253,49.880176745195826,0.08162883189712403,0.0005371279953206853,0.10394580697406806,0.015991662611395088,49.70948788961049,0.08278374405101353,0.0007652244470061492,0.13657533223440885,0.02101158957452444,49.486665870851844,0.08431345197130179,0.000999091887895126,0.16982801701949887,0.026127387233769058,49.21192563187788,0.08623454782269642,0.0012321117450669883,0.21745262645455984,0.03345425022377844,48.86379613912119,0.0887254551465675,0.001561598647908391,0.2908320090135554,0.044743386002085446,48.40432702575055,0.09211260974259577,0.0020616532252983877,0.40208092025108383,0.06185860311555136,47.780158404842155,0.09690210999968238,0.002801796681892288,0.546509841309498,0.08407843712453815,46.951839258964654,0.10360943125466009,0.003720210641316446,0.7407212855581067,0.11395712085509334,45.864384921364454,0.11306373928172801,0.0048875488093683694,0.993245512997336,0.15280700199959016,44.46627735497199,0.1263958145581819,0.0062896046995293275,
36600.0,10.166666666666666,10.924999999999999,76.55833333333334,91.19166666666666,0.0,10.924999999999999,0.0,0.9249999999999989,60.0,3.027435109070737,16.81784218296168,4.068773078382463,10.344691921617539,14.413465000000002,3.542459783903717,0.08324301855776459,50.0,0.08076608054728629,0.006189102850693484,44.500233555127615,0.12597523549328624,0.3649127120882482,0.05614041724434588,0.024702921797054966,61.3508728791175,43.41919855712524,150.74979721388894,0.0,0.07210550551992953,0.011093154695373773,49.88105521703858,0.08156191778839063,0.0005331853474919157,0.10318615020877682,0.01587479233981182,49.71160663012779,0.08270779549402589,0.0007596567652912445,0.13558341854689493,0.020858987468753067,49.490383147230474,0.08422552123063735,0.0009919136875139178,0.16860461222092674,0.025939171110911804,49.217581117968045,0.08613155281969427,0.0012234047985721364,0.21590183823263495,0.033215667420405375,48.87185687630001,0.08860289895228447,0.0015507882219248925,0.28878425658117507,0.04442834716633463,48.41547857175006,0.09196339647443848,0.002047752432380312,0.3992973598269122,0.06143036305029419,47.79536111069356,0.0967150933468592,0.002783560424171605,0.5428126894108118,0.08350964452474029,46.972158117361566,0.10336934104410443,0.003697151898686135,0.735862077627578,0.11320955040424277,45.89098128485651,0.11274872105785999,0.004859207930528631,0.9869892127068418,0.15184449426259106,44.500233555127615,0.12597523549328624,0.006256300290494177,
36660.0,10.183333333333334,10.9155,76.54916666666666,89.51583333333333,0.0,10.9155,0.0,0.9154999999999998,60.0,3.026401204851899,16.81784218296168,4.070489823331707,10.346479410001626,14.416969233333333,3.5418266250652373,0.08326124280694389,50.0,0.0807054724076739,0.006184412270623375,44.534019935218474,0.12555754401292932,0.36245764751199017,0.05576271500184464,0.02455064576258019,61.375423524880084,43.48704005418077,150.9900800344445,0.0,0.07157623388028925,0.011011728289275269,49.88192724942241,0.08149509341576576,0.000529271639640283,0.10243202097363294,0.01575877245748199,49.71371000132393,0.08263200779243408,0.0007541292351438827,0.13459863260694555,0.020707481939530085,49.49407384094143,0.0841378458727311,0.0009847859399493841,0.1673898552425775,0.025752285421934997,49.22319689200208,0.0860289322172475,0.0012147569783492462,0.21436179018111334,0.032978736950940515,48.87986231888379,0.08848087199408682,0.0015400480515216086,0.28675031971212656,0.044115433801865625,48.42655594983091,0.09181492398869569,0.002033936869048514,0.39653193263856157,0.061004912713624855,47.810466889341825,0.09652911835313625,0.0027654271883506554,0.5391384809762231,0.0829443816886497,46.992354675603124,0.10313071515293848,0.003674208434588766,0.7310310931111034,0.11246632201709282,45.917429654417795,0.11243576181940775,0.004830984516474679,0.9807661157973286,0.15088709473805056,44.534019935218474,0.12555754401292932,0.0062230969095131705,
36720.0,10.2,10.905999999999999,76.54,87.84,0.0,10.905999999999999,0.0,0.9059999999999988,60.0,3.0253675720510365,16.81784218296168,4.072206939032868,10.3482665276338,14.420473466666667,3.541193677669895,0.08327946587683763,50.0,0.0806449047858894,0.006179724896284602,44.56763689582638,0.1251427179002787,0.3600177336326055,0.05538734363578546,0.024399138793847558,61.39982266367393,43.55491016983132,151.23042125888895,0.0,0.07105084722094981,0.010930899572453818,49.88279288954091,0.0814283583660824,0.000525386659339433,0.10168337940139002,0.01564359683098308,49.71579811349269,0.08255637996749281,0.0007486415722429141,0.13362092430012235,0.0205570652769419,49.49773813725902,0.08405042416469212,0.0009777083068231995,0.16618368732526426,0.025566721126963732,49.22877322041326,0.08592668333159754,0.0012061679173132334,0.21283241243629625,0.032743448067122496,48.88781281965684,0.08835937034954852,0.0015293777448170953,0.2847301135815351,0.043804632858697706,48.43755960145262,0.09166718666846255,0.002020206130591451,0.3937845360337851,0.06058223631289002,47.82547626227834,0.09634417699266161,0.002747396604776464,0.5354871009405153,0.08238263091392543,47.012429499341415,0.10289354219815958,0.003651380035707752,0.7262282144399536,0.1117274176061467,45.943730568099475,0.11212484555258158,0.004802878671149813,0.9745761206462424,0.1499347877917296,44.56763689582638,0.1251427179002787,0.006189995151086203,
36780.0,10.216666666666667,10.8965,76.53083333333333,86.16416666666667,0.0,10.8965,0.0,0.8964999999999996,60.0,3.0243342106207716,16.81784218296168,4.073924425494264,10.350053274505736,14.4239777,3.5405609416159036,0.0832976877672676,50.0,0.08058437765827407,0.006175040725704281,44.60108484181267,0.12473073510111349,0.3575928937337219,0.05501429134364952,0.024248398988835032,61.42407106266277,43.62280891025622,151.4708208872223,0.0,0.07052931702522752,0.010850664157727312,49.88365218424191,0.08136171222931339,0.0005215301957222918,0.10094018590718633,0.015529259370336359,49.71787107615359,0.08248091104817151,0.000743193494203695,0.13265024384833277,0.020407729822820426,49.50137622023557,0.08396325438746825,0.0009706804517895795,0.16498605007510497,0.025382469242323843,49.2343103680239,0.08582480350054078,0.0011976372501592836,0.2113136355251109,0.03250979008078629,48.895708729523676,0.08823839012782535,0.0015187769111853489,0.2827235537689989,0.04349593134907675,48.44848996615778,0.0915201789420522,0.002006559812536224,0.3910550677316856,0.06016231811256701,47.840389749477616,0.09616026130392129,0.0027294683020995247,0.5318584344566105,0.08182437453178623,47.03238315381145,0.10265781088684393,0.0036286664839048077,0.7214533239502466,0.11099281906926871,45.96988456551569,0.11181595636686804,0.004774890489706918,0.9684191250487151,0.14898755769980232,44.60108484181267,0.12473073510111349,0.006156995597527359,
36840.0,10.233333333333333,10.886999999999999,76.52166666666668,84.48833333333334,0.0,10.886999999999999,0.0,0.8869999999999987,60.0,3.0233011205137275,16.81784218296168,4.075642282724174,10.35183965060916,14.427481933333334,3.539928416801573,0.08331590847805577,50.0,0.08052389100118094,0.006170359756910646,44.63436418225562,0.12432157372285826,0.35518305129101074,0.05464354635246319,0.024098424427111312,61.44816948708988,43.690736281634955,151.7112789194445,0.0,0.07001161498575796,0.010771017690116609,49.884505180029976,0.08129515459854574,0.0005177020394695614,0.1002024011866202,0.0154157540287108,49.719928998057185,0.08240560007109071,0.0007377847205661259,0.1316865418078061,0.020259467970431707,49.504988272708474,0.08387633483573129,0.0009637020405266761,0.16379688546174317,0.02519952084026818,49.239808598052285,0.08572329008325168,0.0011891646133617984,0.20980539036384438,0.032277752363668366,48.903550397513825,0.088117927469395,0.0015082451612665193,0.28073055625832133,0.04318931634743405,48.459347481570134,0.09137389528262954,0.001992997510677552,0.38834342582435766,0.05974514243451656,47.855207869383094,0.09597736338922976,0.002711641907327922,0.5282523669003111,0.08126959490774016,47.05221620379947,0.10242351001546506,0.0036060675562994415,0.7167063038916491,0.11026250829102294,45.995892187792144,0.11150907849417578,0.004747020058597506,0.9622950262296969,0.1480453886507226,44.63436418225562,0.12432157372285826,0.006124098819018209,
36900.0,10.25,10.8775,76.5125,82.8125,0.0,10.8775,0.0,0.8774999999999995,60.0,3.0222683016825327,16.81784218296168,4.0773605107308954,10.353625655935772,14.430986166666667,3.5392961031252574,0.08333412800902422,50.0,0.08046344479097467,0.006165681987933042,44.66747533038829,0.12391521203361576,0.35278812997399916,0.054275096919076796,0.02394921317011639,61.47211870026,43.75869229014714,151.95179535555562,0.0,0.06949771300295951,0.010691955846609156,49.88535192306895,0.08122868506995479,0.0005139019827984509,0.09946998621383762,0.015303074802128865,49.72197198719016,0.08233044608045825,0.0007324149727825774,0.1307297690670783,0.020112272164165893,49.50857447630726,0.08378966381776302,0.0009567727407277793,0.16261613581656997,0.025017867048703072,49.24526817212019,0.08562214046010352,0.0011807496451732014,0.20830760825686706,0.03204732434721032,48.911338170786586,0.0879979785457983,0.001497782106977319,0.27875103743721613,0.04288477499034094,48.4701325833932,0.09122833020784442,0.0019795188211051973,0.38564950877847676,0.05933069365822719,47.86993113889384,0.09579547541422141,0.0026939170458809003,0.5246687838749627,0.08071827444230197,47.07192921361177,0.10219062846921424,0.003583583025348336,0.7119870364359884,0.10953646714399821,46.02175397751532,0.1112041962879826,0.004719267455660758,0.956203720856035,0.1471082647470823,44.66747533038829,0.12391521203361576,0.0060913053736618705,
36960.0,10.266666666666667,10.868,76.50333333333333,81.13666666666667,0.0,10.868,0.0,0.8680000000000003,60.0,3.0212357540798176,16.81784218296168,4.079079109522726,10.355411290477273,14.434490399999998,3.5386640004853716,0.08335234635999458,50.0,0.08040303900403162,0.006161007416801926,44.70041870353598,0.12351162846120432,0.35040805364785477,0.0539089313304392,0.02380076326144341,61.49591946352144,43.826676941972515,152.1923701955556,0.0,0.06898758318350821,0.01061347433592434,49.88619245918447,0.08116230324277907,0.0005101298194512965,0.09874290223963164,0.015191215729174099,49.72400015078046,0.08225544812800696,0.0007270839742059831,0.12977987684498563,0.019966134899228556,49.51213501146048,0.08370323965534242,0.0009498922220926853,0.1614437438309474,0.024837499050914983,49.25068935025989,0.0855213520324939,0.0011723919856225784,0.20682022089534605,0.03181849552236093,48.919072394635904,0.08787853955938375,0.0014873873615210143,0.2767849140969842,0.04258229447645911,48.48084570540881,0.09108347827946973,0.00196612334023194,0.38297321543683543,0.0589189562210516,47.88456007335106,0.09561458960734738,0.0026762933416413226,0.5211075712160383,0.08017039557169821,47.09152274704364,0.1019591552213284,0.0035612126589243953,0.7072954036857761,0.1088146774901194,46.047470478682,0.11090129422248744,0.004691632750212227,0.950145105048495,0.14617617000746078,44.70041870353598,0.12351162846120432,0.006058615807539969,
37020.0,10.283333333333333,10.8585,76.49416666666667,79.46083333333334,0.0,10.8585,0.0,0.8584999999999994,60.0,3.020203477658216,16.81784218296168,4.080798079107913,10.357196554225423,14.437994633333336,3.5380321087804396,0.08337056353078898,50.0,0.08034267361673988,0.006156336041548871,44.73319472305396,0.12311080159219658,0.3480427463751429,0.05354503790386814,0.023653072727119362,61.51957253624856,43.89469024329098,152.4330034394445,0.0,0.06848119783882377,0.01053556889828058,49.88702683386643,0.08109600871929504,0.0005063853446844457,0.09802111078955367,0.015080170890700564,49.72601359530246,0.08218060527293185,0.0007217914500779743,0.1288368166886666,0.01982104872133332,49.5156700574029,0.08361706068363323,0.0009430601563190366,0.1602796525544331,0.0246584080852974,49.25607239092155,0.08542092222267018,0.0011640912765142897,0.20534316035594877,0.031591255439376735,48.92675341249535,0.08775960674305362,0.001477060539397279,0.2748321034321637,0.04228186206648672,48.49148727947583,0.09093933410304254,0.0019528106648205035,0.3803144450198272,0.05850991461843495,47.89909518652523,0.09543469825937576,0.0026587704170082382,0.5175686149956432,0.0796259407685605,47.110997367348936,0.10172907933242076,0.0035389562203951286,0.7026312876826425,0.108097121181945,46.073042236648895,0.110600356891769,0.004664116003133656,0.9441190743937262,0.14524908836826558,44.73319472305396,0.12311080159219658,0.00602603065476881,
