time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
37080.0,10.3,10.849,76.485,77.785,0.0,10.849,0.0,0.8490000000000002,60.0,3.0191714723703655,16.81784218296168,4.082517419494793,10.358981447171873,14.441498866666665,3.53740042790896,0.08338877952122892,50.0,0.08028234860549921,0.006151667860206567,44.76580381426522,0.12271271017095985,0.34569213241755437,0.05318340498731606,0.02350613957588539,61.54307867582445,43.96273220028256,152.67369508722226,0.0,0.06797852948356667,0.010458235305164102,49.887855092271366,0.08102980110479274,0.0005026683552570993,0.0973045736620366,0.014969934409544092,49.72801242648185,0.08210591658182971,0.0007165371275170695,0.12790054047157318,0.019677006226395875,49.51917979218222,0.0835311252510737,0.0009362762170934125,0.15912380539300666,0.02448058544507795,49.26141755098024,0.08532084847355728,0.0011558471614264432,0.20387635909953705,0.031365593707621084,48.93438156594297,0.0876411763600126,0.001466801256411715,0.27289252304015327,0.0419834650831005,48.50205773552901,0.09079589232750838,0.0019395803920104204,0.3776730971268789,0.058103553404135214,47.91353699060316,0.09525579372289718,0.002641347892948287,0.5140518015269429,0.07908489254260659,47.130353637209865,0.1015003899498169,0.003516813468700364,0.6979945704156807,0.10738378006395087,46.09846979808299,0.11030136900894526,0.004636717266961798,0.9381255239561674,0.14432700368556423,44.76580381426522,0.12271271017095985,0.005993550437558781,
37140.0,10.316666666666666,10.8395,76.47583333333334,76.10916666666667,0.0,10.8395,0.0,0.8394999999999992,60.0,3.0181397381689075,16.81784218296168,4.084237130691646,10.360765969308353,14.4450031,3.5367689577695525,0.08340699433113617,50.0,0.08022206394672102,0.006147002870808805,44.79824640639863,0.12231733309869541,0.3433561362376068,0.05282402095963182,0.02335996179947565,61.566438637623925,44.03080281912742,152.91444513888894,0.0,0.06747955083414636,0.01038146935909944,49.88867727922507,0.08096368000755008,0.0004989786494203063,0.09659325292652975,0.014860500450235346,49.72999674930086,0.08203138112863652,0.0007113207355068513,0.12697100039149042,0.019534000060229297,49.522664392666165,0.08344543171926604,0.0009295400800827525,0.15797614610729765,0.024304022478045792,49.26672508574334,0.08522112824858595,0.0011476592857090073,0.2024197499698521,0.031141499995361862,48.94195719470658,0.08752324470351722,0.0014566091296849548,0.2709660909208094,0.04168709091089376,48.51255750157834,0.09065314764486547,0.001926432119343846,0.37504907173783225,0.05769985719043573,47.92788599617601,0.0950778684118294,0.002624025389046658,0.5105570173685131,0.0785472334413097,47.14959211870759,0.10127307630689213,0.0034947841584297423,0.6933851338297026,0.10667463597380039,46.12375371091224,0.11000431540533685,0.004609436585978122,0.932164348289894,0.14340989973690677,44.79824640639863,0.12231733309869541,0.0059611756662734106,
37200.0,10.333333333333334,10.83,76.46666666666667,74.43333333333334,0.0,10.83,0.0,0.8300000000000001,60.0,3.0171082750064855,16.81784218296168,4.085957212706689,10.362550120626645,14.448507333333334,3.536137698260944,0.08342520796033284,50.0,0.08016181961682843,0.006142341071390497,44.83052293252654,0.12192464943248707,0.34103468250031693,0.052466874230817986,0.02321453737289822,61.589653174996826,44.098902106005866,153.1552535944445,0.0,0.06698423480724039,0.010305266893421598,49.88949343922479,0.0808976450388096,0.0004953160269059731,0.09588711092164541,0.014751863218714679,49.73196666800305,0.08195699799456825,0.0007061420048843359,0.12604814896856492,0.019392022918240756,49.52612403454923,0.0833599784628679,0.0009228514229255025,0.15683661881081554,0.024128710586279314,49.27199524895767,0.0851217590315233,0.001139527296482118,0.20097326619219028,0.030918964029567734,48.94948063666868,0.08740580809662964,0.0014464837776618222,0.26905272547601783,0.041392726996310435,48.52298700370808,0.09051109478981649,0.0019133654447915927,0.37244226921427465,0.05729881064834995,47.94214271222677,0.09490091480093192,0.0026068025235576053,0.5070841493286135,0.07801294605055592,47.16871337329267,0.10104712772241778,0.003472868039899657,0.6888028598334045,0.1059696707436007,46.148894524276464,0.10970918102963734,0.00458227399629807,0.9262354414504025,0.14249776022313884,44.83052293252654,0.12192464943248707,0.005928906839491543,
37260.0,10.35,10.8205,76.4575,72.7575,0.0,10.8205,0.0,0.8204999999999991,60.0,3.016077082835749,16.81784218296168,4.087677665548277,10.36433390111839,14.452011566666666,3.5355066492818064,0.0834434204086399,50.0,0.08010161559225618,0.006137682459987658,44.862633829503345,0.12153463838434272,0.33872769607484576,0.052111953242283966,0.023069864254711803,61.612723039251534,44.16703006709834,153.39612045388895,0.0,0.06649255451832432,0.010229623772049896,49.890303616441834,0.0808316958127534,0.000491680288916066,0.09518611025331711,0.014644016962048785,49.7339222860985,0.08188276626805956,0.0007010006683283027,0.12513193904334213,0.01925106754512956,49.52955889235977,0.08327476386948326,0.0009162099252227884,0.15570516796818148,0.023954641225874075,49.27722829281684,0.08502273832630428,0.001131450842634052,0.1995368413720705,0.030697975595703156,48.956952227871845,0.08728886289197124,0.0014364248201197694,0.2671523455092394,0.04110036084757529,48.533346666076305,0.09036972853941906,0.0019003799667784427,0.3698525903008205,0.05690039850781854,47.95630764611879,0.09472492542531873,0.00258967891345413,0.5036330844693844,0.07748201299528991,47.187717961756555,0.10082253359990681,0.0034510648592290805,0.6842476303074438,0.1052688662011452,46.17389278847883,0.1094159509470845,0.004555229525960658,0.920338697006334,0.14159056877020523,44.862633829503345,0.12153463838434272,0.0058967444440685135,
37320.0,10.366666666666667,10.811,76.44833333333334,71.08166666666668,0.0,10.811,0.0,0.8109999999999999,60.0,3.015046161609347,16.81784218296168,4.089398489224575,10.366117310775426,14.4555158,3.534875810731038,0.08346163167587999,50.0,0.08004145184945073,0.006133027034637423,44.89457953790326,0.1211472793202468,0.3364351020361152,0.05175924646709465,0.022925940387305416,61.63564897963884,44.23518670858542,153.6370457172223,0.0,0.06600448328021259,0.010154535889263476,49.89110785472381,0.08076583194647928,0.00048807123811173136,0.09449021379296944,0.014536955968149145,49.73586370636859,0.08180868504470526,0.0006958964603476642,0.12422232377481239,0.019111126734586523,49.53296913946658,0.08318978633955672,0.0009096152685297426,0.15458173839336234,0.02378180590667113,49.28242446796826,0.08492406365686563,0.0011234295748191458,0.19811040949389294,0.030478524537521992,48.96437230252376,0.08717240547148009,0.0014264318781775642,0.2652648702250316,0.04080998003462025,48.5436369109144,0.09022904371274193,0.0018874752842077958,0.3672799361263432,0.05650460555789895,47.970381303584055,0.09454989287997857,0.002572654174477329,0.5002037101109683,0.07695441694014897,47.20660644420272,0.1005992834269694,0.0034293743584160596,0.679719327112426,0.10457220417114246,46.19874905493754,0.10912461033863886,0.0045283031950178465,0.9144740080511334,0.1406883089309436,44.89457953790326,0.1211472793202468,0.005864688955200537,
37380.0,10.383333333333333,10.801499999999999,76.43916666666667,69.40583333333333,0.0,10.801499999999999,0.0,0.801499999999999,60.0,3.0140155112799345,16.81784218296168,4.091119683743869,10.367900349589467,14.459020033333335,3.5342451825074903,0.0834798417618744,50.0,0.07998132836487022,0.006128374793378026,44.926360501959195,0.12076255175920664,0.33415682566639787,0.05140874241021506,0.022782763697173705,61.65843174333601,44.303372036647815,153.87802938444452,0.0,0.06551999460160993,0.01007999916947845,49.89190619759714,0.08070005305997692,0.0004844886786026653,0.09379938467569947,0.014430674565492225,49.73779103087097,0.08173475342720067,0.0006908291172699754,0.12331925663846581,0.01897219332899474,49.536354948085965,0.08310504428626568,0.0009030671363465803,0.15346627524790676,0.023610196191985656,49.287584023520715,0.08482573256697915,0.0011154631454555752,0.19669390491958977,0.030260600756859966,48.97174119300278,0.08705643224616856,0.0014165045743031734,0.2633902192285454,0.04052157218900698,48.553858158526985,0.0900890351705212,0.0018746509964862046,0.36472420820515844,0.05611141664694745,47.98436418871215,0.09437580981929597,0.0025557279211847472,0.4967959138355562,0.07643014059008557,47.22537938001914,0.10037736677466493,0.0034077962754121005,0.6752178320968022,0.10387966647643111,46.22346387613835,0.10883514450016075,0.004501495015623802,0.9086412672146446,0.1397909641868684,44.926360501959195,0.12076255175920664,0.005832740836488881,
37440.0,10.4,10.792,76.43,67.73,0.0,10.792,0.0,0.7919999999999998,60.0,3.0129851318001695,16.81784218296168,4.092841249114408,10.369683017552259,14.462524266666668,3.5336147645101086,0.08349805066644495,50.0,0.07992124511498438,0.006123725734248819,44.95797716950087,0.1203804353723083,0.3318927924568783,0.051060429608750506,0.022640332095195254,61.6810720754312,44.37158605746639,154.11907145555563,0.0,0.0650390621856735,0.010006009567026693,49.89269868826923,0.08063435877610459,0.00048093241593642755,0.0931135862984695,0.01432516712284146,49.73970436094439,0.0816609705252835,0.0006857983772299708,0.12242269142435598,0.01883426021913169,49.53971648928832,0.08302053613541617,0.000896565214109829,0.15235872403918369,0.02343980369833595,49.29270720705119,0.0847277426200891,0.0011075512087230788,0.19528726238726793,0.030044194213425836,48.97905922986307,0.08694093965588523,0.001406642532321839,0.261528312524998,0.040235125003845844,48.56401082729157,0.08994969781482243,0.0018619067035474113,0.3621853084381598,0.05572081668279382,47.998256803939185,0.09420266895657829,0.0025388997669986146,0.49340958349135866,0.07590916669097826,47.244037327850215,0.10015677329686766,0.0033863303441975523,0.6707430271046774,0.10319123493918113,46.248037805586776,0.10854753884159958,0.004474804992124826,0.9028403666746389,0.13889851794994443,44.95797716950087,0.1203804353723083,0.0058009005400057045,
37500.0,10.416666666666666,10.782499999999999,76.42083333333333,66.05416666666667,0.0,10.782499999999999,0.0,0.7824999999999989,60.0,3.0119550231227192,16.81784218296168,4.0945631853444535,10.371465314655547,14.4660285,3.53298455663789,0.08351625838941294,50.0,0.07986120207627465,0.006119079855290254,44.98942999189386,0.12000090998176945,0.3296429281091876,0.05071429663218271,0.022498643476907332,61.70357071890811,44.439828777222125,154.36017193055562,0.0,0.0645616599285856,0.009932563065936246,49.89348536963101,0.08056874872056498,0.0004774022570878944,0.0924327823183114,0.014220428048970984,49.741603797213685,0.08158733545567512,0.0006808039801581012,0.12153258223517245,0.018697320343872684,49.54305393300506,0.08293626032533756,0.00089010918918353,0.1512590306186233,0.023270620095172816,49.29779426461257,0.08463009139914811,0.001099693420560377,0.19389041700984425,0.029829294924591424,48.98632674184032,0.08682592416907622,0.0013968453774236833,0.2596790705191222,0.03995062623371111,48.57409533365896,0.08981102658870185,0.001849242005875773,0.35966313911390674,0.05533279063290873,48.0120596500374,0.09403046306358327,0.0025221693242530874,0.4900446071965034,0.07539147803023129,47.262580845570035,0.09993749272962692,0.003364976294855271,0.6662947939835291,0.1025068913820814,46.27247139776165,0.10826177888617827,0.004448233121148282,0.8970711981682775,0.1380109535643504,44.98942999189386,0.12000090998176945,0.005769168506361333,
37560.0,10.433333333333334,10.773,76.41166666666666,64.37833333333333,0.0,10.773,0.0,0.7729999999999997,60.0,3.010925185200235,16.81784218296168,4.096285492442288,10.373247240891049,14.469532733333336,3.5323545587898733,0.08353446493059995,50.0,0.07980119922523407,0.006114437154543896,45.020719423978086,0.1196239555599982,0.32740715853690955,0.05037033208260147,0.022357695722780777,61.72592841463089,44.508100202096166,154.6013308094445,0.0,0.06408776191813678,0.009859655679713352,49.89426628425906,0.0805032225218827,0.00047389801044882274,0.0917569366505422,0.014116451792391108,49.743489439594356,0.0815138473420242,0.0006758456677691954,0.1206488834843221,0.018561366689895706,49.54636744803523,0.08285221530677989,0.0008836987508503563,0.15016714117996052,0.02310263710460931,49.30284544074037,0.0845327765064576,0.0010918894386627853,0.1925033042736732,0.029615892965180492,48.99354405585688,0.08671138228255133,0.0013871127361710367,0.25784241401459285,0.039668063694552745,48.58411209215305,0.08967301647587467,0.0018366565045293548,0.35715760290966564,0.05494732352456395,48.02577322610443,0.09385918497005465,0.002505536204241099,0.4867008733428589,0.0748770574373629,47.28101049025501,0.09971951489054065,0.003343733853644504,0.6618730145918369,0.10182661762951337,46.29676520806796,0.10797785026959016,0.004421779391692193,0.8913336530035061,0.1371282543082317,45.020719423978086,0.1196239555599982,0.005737545164771429,
37620.0,10.45,10.763499999999999,76.4025,62.7025,0.0,10.763499999999999,0.0,0.7634999999999987,60.0,3.009895617985392,16.81784218296168,4.098008170416096,10.375028796250572,14.473036966666667,3.5317247708652393,0.08355267028982782,50.0,0.07974123653836734,0.006109797630052417,45.05184592400707,0.11924955222865262,0.32518540986706,0.05002852459493231,0.022217486698494895,61.74814590132939,44.57640033826977,154.84254809222227,0.0,0.0636173424323194,0.009787283451126061,49.8950414744181,0.0804377798113808,0.000470419485817386,0.09108601346699101,0.01401323284107554,49.74536138729762,0.08144050531484867,0.000670923183551192,0.1197715498940193,0.018426392291387584,49.549657202052344,0.08276839954281012,0.0008773335903028007,0.14908300225748106,0.022935846501150933,49.30786097846042,0.08443579556350662,0.0010841389224794662,0.19112586003716756,0.029403978467256547,49.00071149702762,0.08659731052124958,0.0013774442365056538,0.2560182642134299,0.0393874252636046,48.594061515371514,0.08953566250038184,0.0018241498011629664,0.3546686028924048,0.05456440044498535,48.03939802955358,0.09368882756325685,0.002489000017260823,0.4833782705997853,0.07436588778458235,47.29932681815794,0.09950282967812599,0.0033226027430736105,0.6574775708066227,0.10115039550871119,46.32091979279119,0.10769573873919366,0.00439544378521417,0.8856276220703793,0.13625040339544298,45.05184592400707,0.11924955222865262,0.005706030933126827,
37680.0,10.466666666666667,10.754,76.39333333333333,61.02666666666667,0.0,10.754,0.0,0.7539999999999996,60.0,3.0088663214308604,16.81784218296168,4.099731219274114,10.376809980725886,14.4765412,3.5310951927631913,0.08357087446691815,50.0,0.07968131399219082,0.006105161279859591,45.082809953587116,0.1188776802577015,0.32297760844153905,0.049688862837159856,0.02207801425520961,61.770223915584594,44.64472919192434,155.08382377888893,0.0,0.06315037593793146,0.009715442451989456,49.89581098206305,0.08037242022315828,0.0004669664943879326,0.0904199771942372,0.013910765722190337,49.74721973883492,0.08136730851147976,0.0006660362727538144,0.11890053649338497,0.018292390229751536,49.55292336161088,0.08268481150871165,0.0008710134006343212,0.14800656072427051,0.022770240111426233,49.312841119295825,0.08433914621081356,0.0010764415332105426,0.1897580205294121,0.029193541619909554,49.007829388665385,0.086483705438008,0.0013678395077554584,0.25420654271537996,0.03910869887928922,48.603944013986194,0.08939895972626162,0.001811721498049923,0.3521960425197439,0.05418400654149906,48.05293455610388,0.09351938378751501,0.0024725603726609147,0.4800766879178125,0.07385795198735577,47.317530384681774,0.09928742707119739,0.003301582681972781,0.6531083445309018,0.10047820685090797,46.34493570905137,0.10741543015321389,0.004369226275720894,0.8799529958523162,0.13537738397727941,45.082809953587116,0.1188776802577015,0.005674626218063028,
37740.0,10.483333333333333,10.744499999999999,76.38416666666667,59.350833333333334,0.0,10.744499999999999,0.0,0.7444999999999986,60.0,3.007837295489315,16.81784218296168,4.101454639024585,10.378590794308748,14.480045433333332,3.530465824382981,0.08358907746169214,50.0,0.07962143156323248,0.006100528102010302,45.113611977616515,0.11850832006449222,0.3207836808185552,0.04935133551054695,0.02193927622983867,61.79216319181443,44.713086769241414,155.3251578694445,0.0,0.06268683708919083,0.009644128782952436,49.89657484884156,0.08030714339406678,0.0004635388487406328,0.08975879251185973,0.013809045001824572,49.749064592022954,0.08129425607600542,0.0006611846823774692,0.1180357986165545,0.018159353633316076,49.55616609215316,0.08260144969188213,0.0008647378768304737,0.14693776379046605,0.022605809813917854,49.31778610327425,0.08424282610776995,0.0010687969338044612,0.1883997223487707,0.028984572669041645,49.01489805228663,0.08637056361333247,0.0013582981806413985,0.25240717151727554,0.03883187254111931,48.61375999674368,0.08926290325722465,0.0017993711981044158,0.34973982564085787,0.05380612702167044,48.066383299770486,0.09335084664375967,0.0024562168788860306,0.4767960145322469,0.07335323300496106,47.335621744354036,0.09907329712824907,0.003280673385565591,0.6487652177010447,0.0998100334924684,46.36881351475769,0.10713691047994922,0.004343126829857158,0.8743096644372852,0.13450917914419772,45.113611977616515,0.11850832006449222,0.005643331415031039,
37800.0,10.5,10.735,76.375,57.675000000000004,0.0,10.735,0.0,0.7349999999999994,60.0,3.0068085401134343,16.81784218296168,4.103178429675731,10.380371236990936,14.483549666666667,3.529836665623942,0.08360727927397159,50.0,0.07956158922803196,0.006095898094550538,45.144252464225374,0.11814145221281493,0.3186035537740232,0.049015931349849724,0.021801270445320285,61.813964462259754,44.781473076402676,155.56655036388895,0.0,0.062226700726359434,0.009573338573286067,49.89733311609602,0.08024194896368914,0.00046013636283139675,0.08910242435069766,0.013708065284722718,49.75089604398804,0.08122134715921547,0.0006563681611620603,0.11717729190079441,0.018027275677045294,49.559385558015805,0.0825183125917343,0.0008585067157600851,0.14587655900151128,0.022442547538694044,49.322696168935174,0.0841468329324835,0.0010612047889547727,0.18705090246148695,0.02877706191715184,49.021917807617086,0.08625788165517045,0.0013488198872837476,0.2506200730123729,0.03855693430959583,48.623509870466215,0.0891274882363292,0.0017870985049026622,0.34729985649733697,0.05343074715343646,48.07974475285556,0.09318320918907268,0.0024399691435209037,0.4735361399667061,0.07285171384103171,47.353601450801584,0.09886042998684015,0.003259874565540777,0.6444480722940504,0.09914585727600776,46.3925537685638,0.10686016579697924,0.004317145406994238,0.8686975175289156,0.13364577192752547,45.144252464225374,0.11814145221281493,0.005612146908369642,
37860.0,10.516666666666667,10.7255,76.36583333333333,55.99916666666667,0.0,10.7255,0.0,0.7255000000000003,60.0,3.005780055255898,16.81784218296168,4.104902591235762,10.38215130876424,14.487053900000001,3.52920771638548,0.08362547990357787,50.0,0.0795017869631404,0.006091271255527389,45.174731884715314,0.11777705741197395,0.3164371543029344,0.04868263912352837,0.021663994710887848,61.83562845697064,44.84988811958994,155.8080012622223,0.0,0.061769941874377704,0.009503067980673493,49.89808582486598,0.08017683657431617,0.0004567588519817298,0.08845083789112174,0.013607821214018729,49.752714191171066,0.08114858091854583,0.0006515864595759285,0.11632497228462808,0.017896149582250474,49.562581922436436,0.0824353987195964,0.0008523196161663305,0.14482289423641415,0.02228044526714064,49.32757155333716,0.08405116438162405,0.0010536647650971342,0.18571149820027877,0.02857099972311981,49.02888897259779,0.08614565619868357,0.0013394042612081825,0.24884516998966882,0.0382838723061029,48.63319404005263,0.08899270984566067,0.0017749030227040552,0.3448760397240023,0.053057852265231124,48.09301940593931,0.09301646453623737,0.0024238167733346416,0.47029695403658367,0.0723533775440898,47.371470056725904,0.09864881586298445,0.003239185930122457,0.6401567903347309,0.09848566005149707,46.41615702982323,0.10658518229037897,0.004291281959319493,0.8631164444575377,0.13278714530115965,45.174731884715314,0.11777705741197395,0.0055810730713778955,
37920.0,10.533333333333333,10.716,76.35666666666667,54.32333333333334,0.0,10.716,0.0,0.7159999999999993,60.0,3.0047518408693925,16.81784218296168,4.106627123712905,10.383931009620428,14.490558133333334,3.528578976567041,0.08364367935033226,50.0,0.07944202474512073,0.006086647582989052,45.205050713499304,0.11741511651586144,0.3142844096207004,0.04835144763395391,0.02152744682233914,61.85715590379298,44.91833190498516,156.04951056444452,0.0,0.061316535741508964,0.009433313191001378,49.898833015890226,0.08011180587092513,0.00045340613286874026,0.08780399856131689,0.01350830747097183,49.75451912933198,0.0810759565180243,0.0006468393298048464,0.11547879600597012,0.017765968616303095,49.56575534756018,0.08235270659861406,0.0008461762786579619,0.14377671770600803,0.022119495031693543,49.33241249206491,0.08395581817027062,0.0010461765304061177,0.1843814472629268,0.028366376501988737,49.0358118633904,0.0860338839060267,0.001330050937351973,0.24708238563319695,0.03801267471279953,48.64281290847931,0.08885856330601413,0.0017627843564718693,0.3424682803496785,0.05268742774610439,48.106207747871,0.09285060585329404,0.0024077593743238035,0.467078346852443,0.07185820720806815,47.389228113878474,0.09843844505054576,0.003218607184140687,0.6358912539028069,0.09782942367735491,46.43962385854526,0.10631194625393764,0.004265536431924066,0.8575663341911486,0.13193328218325362,45.205050713499304,0.11741511651586144,0.0055501102663890745,
37980.0,10.55,10.7065,76.3475,52.6475,0.0,10.7065,0.0,0.7065000000000001,60.0,3.0037238969066054,16.81784218296168,4.1083520271153695,10.385710339551299,14.494062366666668,3.527950446068153,0.08366187761405626,50.0,0.07938230255054743,0.0060820270749848285,45.235209428042054,0.1170556105220325,0.31214524716447,0.04802234571761077,0.021391624562304846,61.878547528355284,44.98680443877041,156.29107827055563,0.0,0.060866457717993816,0.009364070418152895,49.89957472960909,0.08004685650115792,0.00045007802351514775,0.08716187203557585,0.013409518774703977,49.75631095355446,0.0810034731282163,0.0006421265257410408,0.11463871960026976,0.017636726092349196,49.56890599444622,0.08227023476365297,0.0008400764057003574,0.14273797795121607,0.021959688915571703,49.33721921923659,0.08386079203175979,0.001038739754791962,0.18306068771085737,0.02816318272474729,49.04268679438343,0.08592256146612359,0.0013207595520694226,0.24533164352130352,0.03774332977250823,48.65236687680143,0.08872504387657812,0.0017507421118934385,0.34007648379792316,0.052319459045834335,48.11931026576079,0.09268562636309544,0.002391796551755365,0.4638802088233421,0.07136618597282186,47.406876173036856,0.09822930792063479,0.0031981380291009054,0.6316513451399147,0.09717713002152534,46.4629548153513,0.10604044408837977,0.004239908762892153,0.8520470753463035,0.13108416543789286,45.235209428042054,0.1170556105220325,0.005519258844845054,
38040.0,10.566666666666666,10.697,76.33833333333334,50.97166666666667,0.0,10.697,0.0,0.6969999999999992,60.0,3.002696223320227,16.81784218296168,4.110077301451359,10.387489298548639,14.497566599999999,3.527322124788404,0.08368007469457135,50.0,0.07932262035600648,0.006077409729565116,45.265208508800406,0.1166985205707827,0.3100195945944185,0.04769532224529516,0.021256525700515366,61.8998040540558,45.05530572712794,156.53270438055563,0.0,0.06041968337471437,0.009295335903802212,49.900311006166554,0.07998198811529883,0.00044677434327944354,0.08652442423260354,0.013311449881939006,49.758089758250485,0.08093112992617127,0.000637447802972313,0.11380469989866306,0.017508415369025084,49.57203402307433,0.0821879817612018,0.0008340197016067086,0.14170662384131905,0.021801019052510622,49.341991967511056,0.08376608371753407,0.0010313541098970203,0.18174915796771982,0.02796140891811074,49.04951407819798,0.08581168559444803,0.0013115297431375572,0.24359286762590338,0.03747582578860052,48.66185634415438,0.08859214685462129,0.0017387758954001409,0.33770055588771436,0.051953931675032976,48.13232744497132,0.09252151934286841,0.002375927910208797,0.4607024306600892,0.07087729702462911,47.42441478398094,0.0980213949210124,0.0031777781632528757,0.6274369462565261,0.09652876096254248,46.48615046143171,0.10577066230059184,0.004214398883388593,0.8465585561989316,0.13023977787675872,45.265208508800406,0.1166985205707827,0.0054885191473719175,
38100.0,10.583333333333334,10.6875,76.32916666666667,49.295833333333334,0.0,10.6875,0.0,0.6875,60.0,3.001668820062952,16.81784218296168,4.111802946729043,10.389267886604292,14.501070833333333,3.5266940126274773,0.08369827059169895,50.0,0.07926297813809569,0.006072795544781425,45.29504843916417,0.11634382794422904,0.30790737979501176,0.0473703661223095,0.021122147994066663,61.92092620204986,45.123835776240085,156.7743888944445,0.0,0.059976188461868314,0.00922710591721051,49.90104188541252,0.07991720036625355,0.0004434949128460583,0.08589162131383238,0.013214095586743442,49.75985563716493,0.08085892609536922,0.0006328029187711581,0.11297669402613393,0.01738102985017445,49.575139592351476,0.08210594614927624,0.000828005872529125,0.1406826045722265,0.021643477626496384,49.34673096809496,0.08367169099699376,0.001024019269092541,0.18044679681795844,0.0277610456643013,49.0562940256937,0.08570125303280542,0.0013023611497613719,0.2418659823117166,0.03721015112487948,48.67128170775511,0.08845986757518287,0.0017268853141867713,0.3353404028340966,0.05159083120524563,48.14525976910994,0.09235827812377721,0.002360153053617753,0.45754490337843,0.07039152359668154,47.44184449546984,0.09781469657549509,0.0031575272816591893,0.623247939538779,0.09588429839058138,46.50921135850313,0.10550258750285182,0.004189006717747135,0.841100664695076,0.12940010226078094,45.29504843916417,0.11634382794422904,0.005457891503855561,
38160.0,10.6,10.677999999999999,76.32,47.620000000000005,0.0,10.677999999999999,0.0,0.677999999999999,60.0,3.0006416870874797,16.81784218296168,4.113528962956636,10.391046103710032,14.504575066666668,3.526066109485072,0.08371646530526042,50.0,0.07920337587342423,0.0060681845186863525,45.32472970539667,0.11599151406539641,0.30580853087624316,0.04704746628865279,0.02098848918768608,61.94191469123755,45.19239459228936,157.01613181222228,0.0,0.05953594890765267,0.009159376755023487,49.90176740690481,0.0798524929095277,0.0004402395542156476,0.08526342968174835,0.013117450720268977,49.76160868338001,0.08078686082566817,0.0006281916320840242,0.11215465939968412,0.017254562984566787,49.578222860118,0.08202412649732511,0.000822034626449808,0.13966586966475167,0.02148705687150026,49.35143645075002,0.08357761165734814,0.0010167349074748366,0.1791535434053797,0.027562083600827646,49.063026945974755,0.08559126054911617,0.0012932534125787432,0.24015091233548588,0.03694629420545937,48.680643362903865,0.088328201410763,0.0017150699762307209,0.33299593124878524,0.05123014326904388,48.158107720020844,0.09219589609049149,0.0023444715853113696,0.45440751830216697,0.06990884896956415,47.459165855218785,0.09760920348336624,0.003137385076263044,0.6190842073552207,0.0952437242084955,46.53213806876576,0.10523620641206535,0.004163732183558255,0.8356732884615564,0.1285651213017779,45.32472970539667,0.11599151406539641,0.005427376233519632,
38220.0,10.616666666666667,10.6685,76.31083333333333,45.94416666666667,0.0,10.6685,0.0,0.6684999999999999,60.0,2.9996148243465104,16.81784218296168,4.115255350142355,10.392823949857645,14.5080793,3.5254384152609473,0.08373465883507673,50.0,0.07914381353861302,0.0060635766493336105,45.354252796576375,0.11564156049730155,0.30372297617484373,0.04672661171920673,0.020855547013994717,61.962770238251544,45.2609821814584,157.25793313388894,0.0,0.059098940816957234,0.009092144741070344,49.90248760991149,0.0797878654032056,0.00043700809069543295,0.08463981597822785,0.013021510150496593,49.76334898931994,0.0807149333132516,0.0006236137035205008,0.111338553726512,0.01712900826561723,49.581283983154336,0.08194252138613477,0.0008161056731721267,0.13865636896288988,0.021331749071213827,49.35610864380018,0.08348384350346932,0.0010095007018617874,0.17786933723171425,0.02736451342026373,49.069713146395806,0.0854817049372015,0.001284206173665453,0.23844758284517528,0.03668424351464235,48.68994170298578,0.08819714377101917,0.001703329490310601,0.33066704814073083,0.05087185356011244,48.17087177777774,0.09203436668075622,0.0023288831080544026,0.45129016706621145,0.06942925647172483,47.47637940987669,0.09740490631879027,0.0031173512359555233,0.614945632163464,0.09460702033284062,46.55493115486182,0.1049715058490029,0.004138575191756755,0.8302763148165543,0.1277348176640853,45.354252796576375,0.11564156049730155,0.005396973645002134,
38280.0,10.633333333333333,10.658999999999999,76.30166666666666,44.26833333333334,0.0,10.658999999999999,0.0,0.6589999999999989,60.0,2.9985882317927492,16.81784218296168,4.116982108294325,10.39460142503901,14.511583533333335,3.524810929855004,0.08375285118096973,50.0,0.07908429111029454,0.0060589719347780005,45.38361820453788,0.11529394894204616,0.30165064425546656,0.04640779142391793,0.02072331919377131,61.983493557445314,45.329598549929976,157.49979285944448,0.0,0.058665140470067635,0.009025406226164252,49.903202533412845,0.07972331750792919,0.00043380034688959845,0.08402074708288511,0.012926268781982324,49.76507664675521,0.08064314276057676,0.0006190688953427448,0.11052833500220019,0.01700435923110772,49.58432311718726,0.08186112940773668,0.0008102187243118064,0.1376540526321008,0.021177546558784736,49.36074777413874,0.08339038435774634,0.0010023163307890937,0.1765941181551746,0.02716832587002686,49.07635293256811,0.0853725830165706,0.0012752190765396576,0.23675591937915055,0.03642398759679239,48.699177119472715,0.0880666901024621,0.0016916634660247287,0.3283536609166432,0.05051594783332972,48.18355242067656,0.09187368338496653,0.0023133872240876374,0.44819274161956923,0.06895272947993372,47.49348570500402,0.09720179583023139,0.00309742544664221,0.6108320965167549,0.09397416869488537,46.57759117983358,0.10470847273754513,0.004113535646709132,0.8249096307801196,0.12690917396617224,45.38361820453788,0.11529394894204616,0.005366684036434699,
38340.0,10.65,10.6495,76.2925,42.5925,0.0,10.6495,0.0,0.6494999999999997,60.0,2.9975619093789043,16.81784218296168,4.118709237420773,10.396378529245892,14.515087766666664,3.524183653167111,0.08377104234276019,50.0,0.07902480856511289,0.006054370373075435,45.41282642381404,0.11494866123990717,0.2995914639118454,0.046090994447976215,0.020591803436212315,62.004085360881525,45.39824370388699,157.74171098888894,0.0,0.05823452432137788,0.008959157587904288,49.903912216103556,0.07965884888687771,0.00043061614868975667,0.08340619011143033,0.012831721555604665,49.766791746807186,0.08057148837632354,0.0006145569714547799,0.10972396150891213,0.01688060946290956,49.58734041689631,0.08177994916531456,0.0008043734932880603,0.13665887115759448,0.021024441716552995,49.365354067235586,0.08329723205994101,0.000995181474506307,0.17532782638900818,0.026973511752155104,49.08294660836562,0.08526389163220933,0.0012662917661664108,0.23507584786534164,0.0361655150562064,48.70835000192546,0.08793683588815486,0.0016800715138089173,0.3260556773814762,0.0501624119048425,48.19615012522867,0.09171383974574354,0.0022979835351669697,0.44511513422825993,0.0684792514197323,47.5104852850511,0.0969998628398753,0.0030776073913093005,0.6067434830704544,0.09334515124160837,46.60011870708279,0.1044470941039265,0.004088613446300404,0.8195731230845982,0.12608817278224588,45.41282642381404,0.11494866123990717,0.005336507695521409,
38400.0,10.666666666666666,10.639999999999999,76.28333333333333,40.91666666666667,0.0,10.639999999999999,0.0,0.6399999999999988,60.0,2.996535857057687,16.81784218296168,4.1204367375298645,10.398155262470135,14.518592,3.523556585097254,0.08378923232026946,50.0,0.0789653658797236,0.006049771962282911,45.44187795157758,0.11460567936843494,0.2975453641679261,0.04577620987198863,0.020460997439192392,62.02454635832072,45.46691764951249,157.98368752222228,0.0,0.057807068998112325,0.008893395230478818,49.904616696394775,0.07959445920574643,0.0004274553232655534,0.08279611241403835,0.012737863448313593,49.7684943799525,0.08049996937534255,0.000610077697391978,0.1089253918135974,0.01675775258670729,49.59033603592016,0.08169897927311223,0.0007985696953147353,0.1356707753426214,0.02087242697578791,49.36992774714429,0.08320438446704488,0.0009880958149730834,0.17407040250004638,0.026780061923084058,49.08949447593106,0.08515562765437121,0.0012574238889618006,0.2334072946203873,0.035908814556982666,48.71746073799547,0.08780757664741588,0.0016685532449543239,0.32377300573887363,0.049811231652134406,48.20866536615389,0.09155482935751649,0.002282671642602596,0.44205723747817094,0.06800880576587245,47.5273786933365,0.09679909824305712,0.0030578967500889953,0.6026796745884334,0.09271994993668206,46.622514300329556,0.10418735707599051,0.004063808482021036,0.8142666781849799,0.12527179664384305,45.44187795157758,0.11460567936843494,0.00530644489961829,
38460.0,10.683333333333334,10.6305,76.27416666666666,39.24083333333334,0.0,10.6305,0.0,0.6304999999999996,60.0,2.9955100747818126,16.81784218296168,4.122164608629786,10.399931624703548,14.522096233333333,3.522929725545458,0.08380742111331874,50.0,0.078905963030794,0.006045176700458537,45.470773287583484,0.11426498544155228,0.29551227427897375,0.04546342681214981,0.020330898889523448,62.044877257210246,45.53562039298965,158.2257224594445,0.0,0.05738275129905711,0.008828115584470324,49.90531601241622,0.07953014813272676,0.00042431769905521693,0.08219048157372784,0.012644689472881205,49.77018463602737,0.08042858497860561,0.0006056308403105115,0.10813258476620591,0.016635782271723985,49.59331012686282,0.08161821835634347,0.0007928070473914861,0.13468971630676638,0.020721494816425597,49.374469036509325,0.08311183945313753,0.0009810590358550197,0.17282178740724932,0.026587967293422974,49.09599683568217,0.0850477879783701,0.0012486150927970563,0.23175018634876293,0.03565387482288661,48.726509713427404,0.08767890793552194,0.0016571082716243801,0.3215055545915765,0.04946239301408869,48.221098616374334,0.0913966458661049,0.0022674511472971504,0.43901894427784643,0.0675413760427456,47.54416647202628,0.09659949300769045,0.0030382932003245045,0.5986405539493795,0.09209854676144301,46.644778523572306,0.10392924888244306,0.0040391206390538725,0.8089901822691656,0.1244600280414101,45.470773287583484,0.11426498544155228,0.00527649591581425,
38520.0,10.7,10.620999999999999,76.265,37.565,0.0,10.620999999999999,0.0,0.6209999999999987,60.0,2.994484562503999,16.81784218296168,4.123892850728647,10.401707615938022,14.52560046666667,3.522303074411876,0.08382560872172966,50.0,0.07884659999500285,0.006040584585661511,45.49951293411158,0.11392656170865582,0.29349212373265265,0.0451526344204081,0.0202015054632107,62.06507876267346,45.60435194050179,158.46781580055563,0.0,0.05696154819330081,0.008763315106661663,49.906010202018166,0.07946591533848574,0.0004212031057563015,0.08158926540475088,0.01255219467765398,49.771862604231984,0.08035733441315521,0.0006012161689769591,0.10734549949791106,0.016514692230447856,49.59626284130006,0.08153766505110112,0.0007870852682948515,0.13371564548424664,0.020571637766807174,49.37897815657312,0.08301959490924574,0.0009740708225197403,0.1715819223802471,0.026397218827730325,49.102453986317784,0.08494036952437446,0.0012398650270022127,0.23010445014189093,0.03540068463721399,48.735497312061156,0.08755082534341635,0.0016457362068720005,0.31925323294179286,0.04911588199104506,48.23345034700786,0.09123928296830691,0.0022523216497836174,0.4360001478612124,0.0670769458248019,47.560849162113094,0.09640103817370323,0.003018796416634051,0.5946260041530201,0.09148092371584925,46.666911941047985,0.10367275685211307,0.004014549796359401,0.8037435212681541,0.12365284942586986,45.49951293411158,0.11392656170865582,0.0052466610010115655,
38580.0,10.716666666666667,10.6115,76.25583333333333,35.88916666666667,0.0,10.6115,0.0,0.6114999999999995,60.0,2.9934593201769673,16.81784218296168,4.125621463834694,10.403483236165307,14.529104700000001,3.5216766315966006,0.08384379514532245,50.0,0.07878727674904046,0.00603599561595213,45.52809739590919,0.1135903905537227,0.2914848422500817,0.04484382188462795,0.020072814825709995,62.08515157749917,45.67311229823237,158.70996754555563,0.0,0.0565434368189844,0.008698990279843753,49.906699302773625,0.07940176049614579,0.00041811137431641,0.08099243195099304,0.012460374146306621,49.773528373134994,0.08028621691205409,0.0005968334537578418,0.10656409541934152,0.016394476218360234,49.59919432978569,0.08145731800426743,0.0007814040785695392,0.13274851462221407,0.02042284840341755,49.38345532718329,0.08292764874320374,0.0009671308620325669,0.17035074903787725,0.026207807544288808,49.1088662248242,0.08483336923720285,0.0012311733423698568,0.2284700134772351,0.035149232842651555,48.74442391583456,0.08742332449741656,0.0016344366646558195,0.31701595019153034,0.04877168464485082,48.24572102736236,0.09108273441148772,0.002237282750262526,0.43300074179023756,0.06661549873695963,47.577427303396064,0.09620372485247464,0.0029994060709748194,0.5906359083262575,0.09086706281942422,46.68891511719259,0.10341786841321637,0.003990095826762685,0.7985265808661461,0.12285024321017633,45.52809739590919,0.1135903905537227,0.00521694040200793,
38640.0,10.733333333333333,10.601999999999999,76.24666666666667,34.21333333333334,0.0,10.601999999999999,0.0,0.6019999999999985,60.0,2.9924343477534427,16.81784218296168,4.12735044795602,10.405258485377315,14.532608933333336,3.521050396999919,0.08386198038391901,50.0,0.07872799326960887,0.006031409789391794,45.55652718013443,0.11325645449441957,0.28949035978686355,0.044536978428748236,0.019944824632181807,62.10509640213135,45.741901472364965,158.95217769444452,0.0,0.05612839448206036,0.00863513761262467,49.90738335198026,0.07933768328126511,0.0004150423369240347,0.0803999494843837,0.012369222997597492,49.7751820306776,0.08021523171433739,0.0005924824666093398,0.105788332218822,0.016275128033664925,49.60210474185769,0.081377175873426,0.0007757632005195164,0.1317882757790616,0.020275119350624864,49.38790076679968,0.08283599887951602,0.0009602388431524667,0.16912820934671877,0.02601972451487981,49.11523384648146,0.08472678408612201,0.0012225396911584863,0.2268468042173785,0.03489950834113515,48.753289904785845,0.08729640105892639,0.0016232092598566228,0.3147936161428914,0.04842978709890637,48.257911124929805,0.09092699399317442,0.0022223340486389187,0.4300206199575316,0.06615701845500487,47.5939014344608,0.09600754422627886,0.002980121832705962,0.5866701497292193,0.09025694611218758,46.71078861660234,0.10316457109262442,0.0039657585970381826,0.7933392465105679,0.12205219177085659,45.55652718013443,0.11325645449441957,0.005187334355578277,
38700.0,10.75,10.5925,76.2375,32.53750000000001,0.0,10.5925,0.0,0.5924999999999994,60.0,2.9914096451861547,16.81784218296168,4.129079803100759,10.407033363565908,14.536113166666667,3.5204243705221385,0.08388016443734034,50.0,0.07866874953342147,0.006026827104042987,45.584802796299535,0.11292473618121364,0.2875086065340891,0.04423209331293679,0.01981753252774398,62.1249139346591,45.81071946908331,159.1944462472223,0.0,0.055716398655060916,0.008571753639240141,49.90806238666243,0.07927368337181774,0.0004119958269994464,0.0798117865033167,0.012278736385125647,49.776823664177954,0.08014437806496258,0.0005881629810669947,0.10501816986062279,0.016156641517018892,49.60499422604446,0.08129723732677342,0.0007701623581992112,0.130834881322734,0.020128443280420613,49.3923146925015,0.08274464325921893,0.0009533944563276109,0.167914245619623,0.025832960864557386,49.12155714486949,0.08462061106464637,0.001213963727095757,0.22523475060908557,0.034651500093705476,48.76209565705617,0.08717005072415004,0.0016120536082929182,0.31258614099833326,0.04809017553820512,48.27002110538076,0.09077205556065131,0.0022074751445581575,0.42705967658888067,0.06570148870598164,47.61027209265983,0.09581248754773013,0.0029609433686509368,0.5827286117612239,0.08965055565557291,46.732533003995044,0.10291285251513589,0.0039415379679953455,0.7881814034220103,0.12125867744954004,45.584802796299535,0.11292473618121364,0.005157843088557601,
38760.0,10.766666666666667,10.583,76.22833333333332,30.861666666666665,0.0,10.583,0.0,0.5830000000000002,60.0,2.9903852124278387,16.81784218296168,4.130809529277101,10.4088078707229,14.539617400000001,3.519798552063585,0.08389834730540731,50.0,0.07860954551720331,0.006022247557969293,45.61292475621432,0.11259521839649088,0.2855395129193167,0.043929155833741025,0.019690936147724526,62.14460487080682,45.87956629457126,159.43677320388895,0.0,0.05530742697587526,0.008508834919365426,49.90873644357318,0.07920976044817396,0.0004089716791856532,0.07922791173108126,0.012188909497089425,49.778453360335384,0.08007365521476158,0.0005838747722354404,0.1042535685832181,0.016039010551264325,49.607862929871004,0.08121750104303237,0.0007646012774046862,0.12988828392904297,0.019982812912160457,49.39669731999436,0.08265357983974579,0.0009465973936910177,0.1667088005142415,0.02564750777142177,49.12783641187454,0.08451484719033889,0.0012054451053815085,0.22363378128234893,0.03440519712036137,48.77084154889249,0.08704426922380809,0.0016009693267366454,0.31039343536089126,0.047752836209367884,48.28205143255897,0.09061791301056024,0.002192705637442005,0.4241178062457211,0.06524889326857247,47.62653981409323,0.09561854613923448,0.0029418703431595694,0.5788111779666603,0.08904787353333235,46.754148844171894,0.10266270040275541,0.003917433794563663,0.7830529366040859,0.12046968255447475,45.61292475621432,0.11259521839649088,0.0051284668179243376,
38820.0,10.783333333333333,10.5735,76.21916666666667,29.185833333333335,0.0,10.5735,0.0,0.5734999999999992,60.0,2.9893610494312197,16.81784218296168,4.132539626493194,10.41058200684014,14.543121633333334,3.519172941524675,0.08391652898794101,50.0,0.07855038119769106,0.006017671149235399,45.640893573930754,0.11226788405367163,0.2835830096075256,0.0436281553242347,0.019565033117910587,62.16416990392474,45.94844195501282,159.6791585644445,0.0,0.054901457246535855,0.008446378037928593,49.90940555919631,0.07914591419308097,0.0004059697293394074,0.07864829411430296,0.012099737556046609,49.78007120523464,0.0800030624203929,0.0005796176167782996,0.10349448889755322,0.015922229061162033,49.610710999865056,0.08113796571136508,0.0007590796856648818,0.12894843657998684,0.019838221012305667,49.401048863617454,0.08256280659479169,0.0009398473490561388,0.16551181703155085,0.025463356466392438,49.13407193769557,0.08440948950461392,0.00119698348269065,0.2220438252494207,0.034160588499910875,48.77952795465051,0.08691905232285556,0.0015899560329282192,0.3082154102343676,0.04741775542067194,48.29400256847642,0.0904645602885029,0.0021780251265236528,0.421194903827552,0.06479921597346953,47.64270513359009,0.09542571139244212,0.0029229024181691154,0.5749177320407837,0.08844888185242826,46.77563670198016,0.10241410257397174,0.003893445925876593,0.7779537308532023,0.11968518936203112,45.640893573930754,0.11226788405367163,0.005099205750883629,
38880.0,10.8,10.564,76.21,27.510000000000005,0.0,10.564,0.0,0.5640000000000001,60.0,2.9883371561490413,16.81784218296168,4.13427009475714,10.412355771909526,14.546625866666666,3.5185475388059233,0.08393470948476259,50.0,0.07849125655163273,0.006013097875907071,45.66870976568682,0.11194271619633536,0.2816390275020458,0.04332908115416089,0.01943982105479853,62.18360972497953,46.0173464565921,159.92160232888892,0.0,0.05449846743201353,0.00838437960492516,49.910069769748254,0.07908214429164333,0.000402989814522324,0.07807290282139494,0.012011215818676145,49.78167728435013,0.0799325989442931,0.0005753912929080257,0.10274089158532043,0.01580629101312622,49.6135385815633,0.0810586300312871,0.0007535973122327899,0.1280152925620745,0.019694660394165307,49.40536953635058,0.08247232151417976,0.0009331440179123351,0.16432323851437503,0.025280498232980772,49.14026401085062,0.08430453507254133,0.0011885785171758256,0.2204648119038294,0.03391766336981991,48.78815524679759,0.08679439582020287,0.0015790133455912958,0.3060519770234853,0.04708491954207466,48.30587497330836,0.09031199138864628,0.002163433210882304,0.41829086457428677,0.06435244070373643,47.65876858468974,0.09523397476770588,0.0029040392532652115,0.571048157835427,0.08785356274391184,46.79699714227554,0.10216704694304578,0.0038695742053567184,0.7728836707682506,0.1189051801181924,45.66870976568682,0.11194271619633536,0.0050700600849517,
38940.0,10.816666666666666,10.554499999999999,76.20083333333334,25.834166666666675,0.0,10.554499999999999,0.0,0.5544999999999991,60.0,2.9873135325340443,16.81784218296168,4.136000934077078,10.414129165922922,14.5501301,3.5179223438078764,0.08395288879569306,50.0,0.07843217155578813,0.006008527736051182,45.69637384985151,0.1116196979973447,0.2797074977454618,0.043031922730071046,0.019315297565839988,62.20292502254537,46.08627980549338,160.16410449722227,0.0,0.0540984356590215,0.008322836255234077,49.91072911118007,0.07901845043130425,0.0004000317729920336,0.0775017072410191,0.011923339575541399,49.78327168255002,0.07986226405463069,0.0005711955803758412,0.10199273769724379,0.015691190414960584,49.61634581951733,0.08097949271258327,0.0007481538880766414,0.12708880546465426,0.019552123917639115,49.4096595498212,0.08238212260372886,0.0009264870974202422,0.16314300864590514,0.02509892440706233,49.146412918183195,0.08419998098265258,0.0011802298684698842,0.21889667101938207,0.03367641092605878,48.79672379591575,0.08667029554843933,0.0015681408844473443,0.30390304753400793,0.046754315005231986,48.31766910538872,0.09016020035333178,0.002148929489477369,0.41540558406854516,0.0639085513951608,47.67473069962375,0.09504332779354319,0.0028852805057416053,0.5672023393646285,0.087261898363789,46.8182307298857,0.10192152151929733,0.0038458184707984566,0.76784264076021,0.1181296370400323,45.69637384985151,0.1116196979973447,0.00504103000804057,
39000.0,10.833333333333334,10.545,76.19166666666666,24.15833333333333,0.0,10.545,0.0,0.5449999999999999,60.0,2.986290178538976,16.81784218296168,4.137732144461182,10.41590218887215,14.553634333333333,3.5172973564311074,0.08397106692055298,50.0,0.07837312618692842,0.0060039607277356894,45.723886346869534,0.11129881275797665,0.2777883517204929,0.04273666949546044,0.019191460249688548,62.22211648279506,46.15524200790107,160.4066650694445,0.0,0.053701340214828114,0.008261744648435095,49.91138361917936,0.07895483230182652,0.00039709544419338355,0.07693467698055738,0.011836104150854981,49.784854484100386,0.07979205702525889,0.0005670302604617178,0.10124998855137257,0.015576921315595781,49.61913285729971,0.080900552475223,0.0007427491458712188,0.12616892917824712,0.019410604488961095,49.41391911431142,0.0822922078851223,0.0009198762864071341,0.16197107144821685,0.024918626376648746,49.152518944868696,0.08409582434674896,0.0011719371976882942,0.21733933274915235,0.03343682042294652,48.805233970705,0.08654674737355783,0.001557338270229719,0.3017685339728259,0.04642592830351167,48.32938542120548,0.09000918127268731,0.00213451356118205,0.4125389582378852,0.06346753203659773,47.690592009297944,0.0948537620661019,0.0028666258306599413,0.5633801608101761,0.08667387089387324,46.83933802957354,0.1016775144064014,0.003822178554452438,0.7628305250616674,0.1173585423171796,45.723886346869534,0.11129881275797665,0.005012115698542652,
