time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
39060.0,10.85,10.535499999999999,76.18249999999999,22.4825,0.0,10.535499999999999,0.0,0.535499999999999,60.0,2.9852670941165824,16.81784218296168,4.13946372591751,10.417674840749157,14.557138566666668,3.5166725765763496,0.08398924385916381,50.0,0.07831412042183634,0.005999396849029647,45.75124777920698,0.11098004390705311,0.27588152105084857,0.04244331093089978,0.01906830669644346,62.241184789491506,46.2242330699997,160.64928404555562,0.0,0.05330715954607839,0.008201101468627445,49.912033329172296,0.07889128959527357,0.0003941806687497232,0.07637178186459288,0.011749504902245059,49.786425772669475,0.07972197713566871,0.0005628951159644957,0.10051260573138356,0.015463477804828239,49.62189983751026,0.08082180804927613,0.0007373828199890159,0.1252556178928848,0.019270095060443818,49.418148438765186,0.08220257539577736,0.0009133112853623171,0.16080737128078565,0.02473959558165933,49.15858237442099,0.08399206229970986,0.0011637001674311975,0.21579272762445478,0.03319888117299304,48.813686137986494,0.0864237471946828,0.0015466051246975643,0.29964834894800924,0.04609974599200142,48.34102437539668,0.08985892828424184,0.0021201850248166454,0.40969088335697684,0.06302936667030413,47.70635304327511,0.09466526924862924,0.00284807488090838,0.5595815065270683,0.0860894625426259,46.86031960600161,0.10143501380168361,0.003798654283107772,0.757847207736251,0.11659187811326939,45.75124777920698,0.11098004390705311,0.004983317325416348,
39120.0,10.866666666666667,10.526,76.17333333333333,20.806666666666672,0.0,10.526,0.0,0.5259999999999998,60.0,2.984244279219617,16.81784218296168,4.141195678454193,10.41944712154581,14.560642800000002,3.516048004144333,0.08400741961134635,50.0,0.07825515423730618,0.0059948360980031975,45.77845867129671,0.11066337500007849,0.27398693760205933,0.04215183655416298,0.018945834487892277,62.2601306239794,46.29325299797394,160.89196142555562,0.0,0.0529158722576241,0.00814090342424986,49.91267827632539,0.078827822005991,0.0003912872884542923,0.07581299193340102,0.011663537220523233,49.787985631331594,0.07965202367094369,0.0005587899311918637,0.099780551084892,0.015350854013060309,49.624646901781716,0.08074325817483127,0.0007320546464915506,0.12434882609645269,0.019130588630223492,49.42234773079512,0.08211322318871615,0.0009067917964321187,0.1596518528390002,0.024561823513692342,49.16460348869882,0.08388869199930418,0.0011555184417854358,0.21425678655380553,0.03296258254673931,48.822080662706,0.08630129094379975,0.0015359410706492493,0.2975424054688283,0.04577575468751205,48.35258642074623,0.08970943557254318,0.002105943479180916,0.40686125604971685,0.06259403939226413,47.72201432975782,0.09447784107094435,0.0028296273072599964,0.5558062610488931,0.08550865554598355,46.881176023696305,0.10119400799542366,0.0037752454781752043,0.7528925726879794,0.11582962656738144,45.77845867129671,0.11066337500007849,0.0049546350482716495,
39180.0,10.883333333333333,10.516499999999999,76.16416666666666,19.130833333333342,0.0,10.516499999999999,0.0,0.5164999999999988,60.0,2.9832217338008347,16.81784218296168,4.142928002079362,10.421219031253973,14.564147033333334,3.5154236390358453,0.08402559417692144,50.0,0.07819622761014373,0.005990278472727576,45.80551954948447,0.11034878971837969,0.2721045334822841,0.0418622359203514,0.018824041197752363,62.27895466517715,46.362301798008595,161.1346972094445,0.0,0.052527457111362516,0.008081147247901925,49.913318495547486,0.07876442923058802,0.0003884151462615823,0.07525827744145037,0.011578196529453903,49.78953414257134,0.07958219592171394,0.0005547144919506447,0.09905378672177141,0.015239044111041756,49.62737419078589,0.08066490160191297,0.0007267643631205939,0.12344850857303741,0.018992078242005755,49.426517196689616,0.08202414933243797,0.000900317523415281,0.15850446115267383,0.024385301715795973,49.1705825679123,0.08378571062600301,0.0011473916863263822,0.21273144082186995,0.03272791397259538,48.830417907937274,0.08617937458548752,0.001525345731935579,0.295450616945742,0.04545394106857569,48.364072008180074,0.0895606973687796,0.0020917885230863353,0.40404997329128634,0.06216153435250559,47.737576395571494,0.09429146932891729,0.002811282758430511,0.5520543090931239,0.08493143216817291,46.901907847012765,0.10095448537016187,0.0037519519557691616,0.7479665036705231,0.11507176979546509,45.80551954948447,0.11034878971837969,0.0049260690174562916,
39240.0,10.9,10.507,76.155,17.455,0.0,10.507,0.0,0.5069999999999997,60.0,2.982199457812994,16.81784218296168,4.144660696801109,10.422990569865558,14.567651266666667,3.5147994811517687,0.08404376755570989,50.0,0.07813734051716635,0.005985723971275108,45.83243094197541,0.11003627186824776,0.2702342410430931,0.04157449862201433,0.018702924391909508,62.29765758956906,46.43137947628861,161.3774913972223,0.0,0.05214189302508367,0.00802182969616672,49.91395402149167,0.07870111096791925,0.00038556408627884314,0.07470760885591346,0.011493478285525148,49.79107138828763,0.07951249318411058,0.0005506685855369148,0.09833227501248196,0.01512804230961261,49.63008184423969,0.08058673709040012,0.0007215117092894546,0.12255462040127948,0.01885455698481223,49.43065704141987,0.08193535191079149,0.0008938881717579228,0.1573651415845543,0.024210021782239126,49.17651989062959,0.08368311538279262,0.0011393195681195234,0.21121662208839728,0.032494864936676505,48.83869823488577,0.08605799411665177,0.0015148187334726726,0.2933728971903543,0.045134291875439124,48.375481586762795,0.0894127079504022,0.0020777197553876747,0.4012569324101513,0.061731835755407895,47.75303976614832,0.09410614588394675,0.0027930408811350227,0.5483255355663345,0.08435777470251299,46.92251564010053,0.10071643440000748,0.003728773526789464,0.7430688842963811,0.11431828989175094,45.83243094197541,0.11003627186824776,0.004897619374142015,
39300.0,10.916666666666666,10.497499999999999,76.14583333333333,15.779166666666669,0.0,10.497499999999999,0.0,0.4974999999999987,60.0,2.9811774512088567,16.81784218296168,4.146393762627568,10.424761737372432,14.5711555,3.5141755303930093,0.08406193974753254,50.0,0.07807849293520278,0.005981172591719205,45.85919337878055,0.10972580538008672,0.2683759928802275,0.04128861428926577,0.018582481628656285,62.31624007119772,46.50048603899907,161.62034398888895,0.0,0.051759159071326055,0.007962947549434777,49.914584888557066,0.07863786691906635,0.0003827339537576177,0.07416095685518713,0.011409377977721097,49.79259744979761,0.07944291475972148,0.0005466520007263304,0.09761597858640765,0.015017842859447331,49.63277000091091,0.08050876340994555,0.000716296426074306,0.12166711695273087,0.018718017992727827,49.43476746864675,0.08184682902284958,0.0008875034485486127,0.15623383982883224,0.024035975358281884,49.18241573378331,0.0835809034949911,0.0011313017557220695,0.20971226238714274,0.032263424982637345,48.84692200289213,0.08593714556626221,0.0015043597012545373,0.29130916041534005,0.04481679391005232,48.38681560369389,0.08926546164075337,0.0020637367750142577,0.3984820310900064,0.06130492786000098,47.768404965510705,0.09392186266244715,0.002774901320144907,0.544619825569332,0.08378766547220493,46.94299996686885,0.10047984364995598,0.003705709997002482,0.7381995980459699,0.11356916893014922,45.85919337878055,0.10972580538008672,0.0048692862504111645,
39360.0,10.933333333333334,10.488,76.13666666666666,14.103333333333339,0.0,10.488,0.0,0.48799999999999955,60.0,2.980155713941188,16.81784218296168,4.148127199566796,10.426532533766538,14.574659733333334,3.513551786660597,0.0840801107522103,50.0,0.07801968484109341,0.005976624332134375,45.88580739166395,0.1094173743075642,0.26652972183433465,0.04100457258989764,0.018462710458928243,62.334702781656645,46.56962149232518,161.8632549844445,0.0,0.051379234476240716,0.00790449761172934,49.91521113089073,0.07857469678732054,0.0003799245950853389,0.07361829232742272,0.011325891127295802,49.794112407840764,0.07937345995554639,0.0005426645277644138,0.09690486033020217,0.014908440050800333,49.635438798624115,0.08043097933989651,0.0007111182562054841,0.1207859538902175,0.018582454444648847,49.43884868072774,0.0817585787827845,0.0008811630625133737,0.15511050190964806,0.023863154139945855,49.18827037267716,0.08347907221006522,0.0011233379191841752,0.2082182941247774,0.032033583711504214,48.85508956943599,0.085816824995091,0.001493968262365336,0.2892593212343396,0.04450143403605225,48.39807450430471,0.08911895280869594,0.0020498391810004346,0.3957251673716631,0.06088079498025586,47.783672516255756,0.09373861165533559,0.0027568637183433276,0.5409370644022095,0.08322108683110915,46.96336139095316,0.10024470177520618,0.003682761167122517,0.7333585282766261,0.11282438896563478,45.88580739166395,0.1094173743075642,0.004841069769343842,
39420.0,10.95,10.478499999999999,76.1275,12.427500000000009,0.0,10.478499999999999,0.0,0.4784999999999986,60.0,2.9791342459627566,16.81784218296168,4.14986100762691,10.428302959039758,14.578163966666668,3.5129282498555687,0.08409828056956391,50.0,0.07796091621169013,0.005972079190596211,45.912273514090344,0.10911096282676307,0.2646953609916809,0.04072236322948937,0.01834360842653792,62.353046390083186,46.6387858424523,162.10622438388893,0.0,0.05100209861846372,0.00784647671053288,49.91583278238953,0.07851160027816388,0.00037713585777699593,0.07307958636906578,0.011243013287548582,49.79561634258286,0.07930412808395287,0.0005387059583569359,0.09619888338614341,0.014799828213252831,49.638088374266665,0.08035338366921398,0.0007059769440587588,0.11991108716620691,0.018447859564031832,49.442900878724096,0.08167059931974334,0.0008748667240105895,0.15399507417959787,0.023691549873784287,49.194084080992624,0.08337761879744815,0.0011154277300501891,0.20673465007978606,0.03180533078150555,48.8632012901399,0.08569702849545241,0.0014836440449913502,0.28722329466182384,0.04418819917874213,48.40925873205551,0.08897317586824485,0.002036026572515781,0.39298623965488244,0.06045942148536653,47.798842939539796,0.09355638491752337,0.002738927716780637,0.5372771375693173,0.08265802116451035,46.98360047568152,0.10001099752048381,0.0036599268328921797,0.7285455582315216,0.1120839320356187,45.912273514090344,0.10911096282676307,0.004812970045104503,
39480.0,10.966666666666667,10.469,76.11833333333333,10.751666666666665,0.0,10.469,0.0,0.4689999999999994,60.0,2.978113047226335,16.81784218296168,4.151595186816015,10.430073013183984,14.5816682,3.5123049198790324,0.08411644919941397,50.0,0.0779021870238562,0.005967537165181389,45.93859228117253,0.10880655523534327,0.2628728436848401,0.04044197595151386,0.01822517306840793,62.371271563151595,46.7079790955659,162.34925218722225,0.0,0.05062773102799688,0.007788881696614904,49.916449876701925,0.07844857709925246,0.00037436759046684254,0.07254481028340543,0.011160740043600835,49.797109333619844,0.0792349184626325,0.0005347760856603545,0.09549801115049665,0.014692001715461023,49.640718863794376,0.08027597519639497,0.0007008722356467573,0.11904247302118098,0.01831422661864323,49.446924262407464,0.08158288877772625,0.0008686141450259255,0.1528875033182383,0.023521154356652047,49.199857130795465,0.0832765405483609,0.0011075708613595692,0.20526126340135342,0.03157865590790053,48.87125751877309,0.08557775219094681,0.0014733866784326366,0.2852009961129289,0.04387707632506598,48.42036872853247,0.08882812527820398,0.002022298548894963,0.3902651467001532,0.06004079180002357,47.81391675506303,0.09337517456741284,0.0027210929547292206,0.5336399307841556,0.0820984508898701,47.003717784041726,0.09977871971936865,0.003637206785161662,0.7237605710484916,0.11134778016130639,45.93859228117253,0.10880655523534327,0.004784987183029998,
39540.0,10.983333333333333,10.459499999999998,76.10916666666667,9.075833333333335,0.0,10.459499999999998,0.0,0.45949999999999847,60.0,2.977092117684698,16.81784218296168,4.153329737142105,10.431842696191229,14.585172433333334,3.511681796632249,0.08413461664158182,50.0,0.07784349725446654,0.00596299825396768,45.96476422961999,0.10850413595170058,0.2610621034933599,0.04016340053743998,0.018107401914802285,62.3893789650664,46.77720125785161,162.59233839444448,0.0,0.05025611138509667,0.007731709443861026,49.917062447229824,0.07838562696039814,0.0003716196429002089,0.07201393557913315,0.01107906701217433,49.798591459981836,0.07916583041455778,0.00053087470427228,0.09480220727188637,0.014584954964905595,49.64333040223745,0.08019875272939431,0.0006958038786102766,0.11818006798201387,0.018181548920309827,49.450919030267045,0.08149544531546389,0.0008624050391671106,0.1517877363305904,0.023351959435475446,49.20558979254242,0.0831758347756329,0.00109976698764791,0.20379806760823904,0.03135354886280601,48.87925860725563,0.08545899223620479,0.0014631957931143802,0.2831923414032621,0.04356805252357879,48.43140493344513,0.08868379554180408,0.0020086547096667684,0.38756178763041615,0.05962489040467941,47.8288944810551,0.09319497278639478,0.0027033590697370657,0.5300253299741862,0.0815423584575671,47.023713878648756,0.09954785729362553,0.003614600809969448,0.7190034497687747,0.11061591534904226,45.96476422961999,0.10850413595170058,0.004757121279716836,
39600.0,11.0,10.45,76.1,7.4,0.0,10.45,0.0,0.4499999999999993,60.0,2.976071457290624,16.81784218296168,4.155064658613385,10.43361200805328,14.588676666666666,3.511058880016359,0.08415278289588743,50.0,0.07778484688040743,0.005958462455033935,45.99078989768705,0.10820368951413357,0.2592630742444043,0.03988662680683143,0.017990292489555373,62.407369257555956,46.846452335495165,162.8354830055556,0.0,0.049887219519171355,0.007674956849103285,49.91767052713036,0.07832274957355166,0.00036889186592531376,0.07148693396891112,0.010997989841370941,49.80006280013693,0.07909686326793884,0.0005270016102220249,0.09411143564967672,0.014478682407642572,49.64592312370619,0.08012171508554715,0.0006907716222096516,0.11732382886035515,0.018049819824670025,49.454885379516355,0.08140826710629727,0.0008562391216587195,0.15069572054564281,0.02318395700702197,49.21128233508787,0.08307549881352583,0.001092015784947581,0.20234499658764096,0.031129999475021687,48.88720490566236,0.08534074481663444,0.001453071020598079,0.2811972467486793,0.0432611148844122,48.44236778462395,0.08854018120634351,0.0019950946545828074,0.3848760619327343,0.05921170183580528,47.84377663426027,0.09301577181835265,0.002685725697681829,0.5264332212855658,0.0809897263516255,47.043589321712595,0.09931839925254025,0.0035921086886203657,0.7142740773456657,0.10988831959164089,45.99078989768705,0.10820368951413357,0.004729372423109002,
39660.0,11.016666666666667,10.436833333333333,76.12166666666666,7.276666666666667,0.0,10.436833333333333,0.0,0.4368333333333325,60.0,2.9746573027261154,16.81784218296168,4.157469812576362,10.43606359853475,14.59353341111111,3.5101958809094937,0.08417795872255927,50.0,0.07773872611287132,0.005954895694680528,46.016676427183754,0.10792040353456482,0.25747568982288005,0.03961164458813539,0.017873844215242768,62.4252431017712,46.91574349903811,163.07870856240746,0.0,0.049521035407686154,0.007618620831951716,49.91827429367894,0.07827248469584769,0.0003661841114852016,0.07096377736517206,0.010917504210026472,49.80152378195068,0.07904062794630175,0.0005231566037390556,0.09342566042352693,0.01437317852669645,49.64849777964105,0.08005756716282177,0.0006857752261497929,0.11647371273165431,0.01791903272794682,49.45882445496465,0.08133417663649592,0.0008501161287008396,0.1496114035769033,0.023017139011831278,49.21693639316703,0.08298850690846761,0.0010843169687395071,0.20090198452115227,0.03090799761863881,48.895098681566424,0.085236189277136,0.001443012066488697,0.2792156286242483,0.04295625055757667,48.45326038570335,0.08841074922327195,0.001981618124430984,0.3822078691957134,0.05880121064549437,47.85856738782615,0.09285143707799162,0.0026681927370209024,0.522863490601335,0.08044053701559,47.06334962671272,0.09910476502512838,0.003569730684230832,0.7095723357814088,0.10916497473560136,46.016676427183754,0.10792040353456482,0.004701741564256956,
39720.0,11.033333333333333,10.423666666666666,76.14333333333333,7.153333333333333,0.0,10.423666666666666,0.0,0.42366666666666575,60.0,2.97324366495043,16.81784218296168,4.159875679508502,10.438514476047056,14.598390155555558,3.509333278267678,0.08420313226664694,50.0,0.0776926193120789,0.005951330054949071,46.04241766681399,0.10763898989020475,0.2556998845595474,0.03933844377839191,0.017758052633326825,62.44300115440453,46.98507476036325,163.32201506500004,0.0,0.049157539175076474,0.00756269833462715,49.91887363277748,0.07822226578620159,0.0003634962326096794,0.07044443788436895,0.010837605828364454,49.80297412701354,0.07898448478967791,0.0005193394808031132,0.09274484598979411,0.01426843784458371,49.651053873898455,0.07999357274204433,0.0006808144337328154,0.11562967697301701,0.01778918107277185,49.46273548694439,0.0812603168582006,0.0008440357586372987,0.14853473339822862,0.022851497445881327,49.22255084292706,0.08290184605952924,0.001076670178674688,0.1994689660320983,0.03068753323570743,48.90293833157957,0.08513210182969691,0.0014330184890539721,0.27724740405066733,0.04265344677702575,48.46408046166949,0.08828198017982522,0.001968224573580979,0.3795571096488549,0.058393401484439215,47.87326354249383,0.09268803953927557,0.0026507595468585055,0.5193160245356635,0.0798947730054867,47.0829903316351,0.0988924560556167,0.0035474660656714674,0.7048981079077045,0.10844586275503146,46.04241766681399,0.10763898989020475,0.004674227873704306,
39780.0,11.05,10.410499999999999,76.16499999999999,7.03,0.0,10.410499999999999,0.0,0.410499999999999,60.0,2.971830543837871,16.81784218296168,4.162282259431301,10.4409646405687,14.6032469,3.5084710718285756,0.0842283035276726,50.0,0.07764652648809782,0.005947765536580637,46.06801415990185,0.10735943404730054,0.253935593034433,0.039067014312989694,0.01764291525114412,62.46064406965567,47.05444613135377,163.56540251333337,0.0,0.04879671109166912,0.00750718632179525,49.91946857688968,0.0781720926064367,0.000360828083407351,0.06992888784268377,0.010758290437335965,49.80441391220261,0.07892843320023107,0.0005155500416851866,0.09206895699075922,0.014164454921655264,49.65359153798756,0.07992973074638823,0.000675888999034896,0.11479167924148675,0.017660258344844117,49.46661866906846,0.08118668609050542,0.00083799773153026,0.14746565830291392,0.022687024354294448,49.22812594871266,0.08281551379827715,0.0010690750953147032,0.19804587610870372,0.030468596324415956,48.910724200610595,0.08502847892680455,0.0014230899233945715,0.2752924904479228,0.04235269083814197,48.47482844514994,0.08815386898831769,0.0019549136027445235,0.37692368389026176,0.05798825906004027,47.88786561102716,0.09252557194588015,0.0026334257585931553,0.5157907099347775,0.07935241691304269,47.10251199795122,0.09868146203689826,0.0035253146008860092,0.700251276493151,0.10773096561433092,46.06801415990185,0.10735943404730054,0.004646831414553465,
39840.0,11.066666666666666,10.397333333333332,76.18666666666667,6.906666666666667,0.0,10.397333333333332,0.0,0.3973333333333322,60.0,2.9704179392627714,16.81784218296168,4.164689552366204,10.443414092078239,14.608103644444443,3.5076092613301086,0.0842534725051587,50.0,0.07760044765097499,0.005944202140314673,46.093466451112455,0.10708172158303075,0.2521827500773852,0.038797346165751576,0.01752842957047735,62.47817249922615,47.12385762389321,163.80887090740745,0.0,0.04843853157261142,0.007452081780401756,49.92005915824121,0.07812196492029859,0.0003581795190577067,0.06941709975463324,0.010679553808405113,49.80584321384765,0.07887247258487926,0.0005117880880505243,0.09139795831304193,0.014061224355852605,49.656110902519266,0.07986604010757176,0.000670998677717291,0.11395967747244977,0.01753225807268458,49.470474193699765,0.08111328266584017,0.0008320017690369857,0.14640412690219531,0.02252371183110697,49.23366197329057,0.08272950767587162,0.0010615314007186016,0.19663265010291617,0.03025117693891018,48.91845663173733,0.08492531704912967,0.0014132260057875545,0.2733508056349586,0.04205397009768594,48.4855047668817,0.08802641060149366,0.001941684812964195,0.37430749288810505,0.05758576813663155,47.902374104646086,0.09236402709894373,0.002616191002156709,0.5122874338813873,0.07881345136636728,47.12191518659984,0.09847177274256601,0.0035032760533901808,0.6956317242515534,0.10702026526946976,46.093466451112455,0.10708172158303075,0.004619552241597602,
39900.0,11.083333333333334,10.384166666666665,76.20833333333333,6.783333333333333,0.0,10.384166666666665,0.0,0.38416666666666544,60.0,2.9690058510994723,16.81784218296168,4.16709755833463,10.44586283055426,14.61296038888889,3.5067478465104434,0.08427863919862746,50.0,0.07755438281073632,0.005940639866888976,46.11877508640215,0.10680583818474207,0.2504412907686076,0.038529429349016556,0.017414593087776424,62.495587092313926,47.19330924986545,164.05242024722227,0.0,0.048082981176808176,0.00739738171950895,49.92064540882144,0.07807188249343949,0.0003555503958032405,0.06890904633168372,0.010601391743335957,49.80726210773464,0.07881660235525778,0.000508053422949517,0.09073181508602421,0.013958740782465263,49.658612097211645,0.07980249976578993,0.0006661432270177181,0.11313362987804537,0.017405173827391596,49.47430225195768,0.0810401049298638,0.0008260475944043971,0.14535008812375239,0.02236155201903883,49.239159177856074,0.08264382526290939,0.0010540387784429284,0.19522922372922014,0.03003526518911079,48.926135966210786,0.08482261270530075,0.0014034263736960317,0.27142226782931883,0.04175727197374136,48.496109855709356,0.0878996000122052,0.001928537805639785,0.37170843798204,0.05718591353569846,47.91678953301356,0.0922033978566184,0.002599054906065046,0.5088060836990392,0.07827785903062143,47.14120045795683,0.09826337802630906,0.0034813501823480753,0.6910393338501437,0.10631374366925288,46.11877508640215,0.10680583818474207,0.004592390401409685,
39960.0,11.1,10.370999999999999,76.22999999999999,6.66,0.0,10.370999999999999,0.0,0.37099999999999866,60.0,2.967594279222325,16.81784218296168,4.169506277358019,10.448310855975317,14.617817133333336,3.505886827107938,0.0843038036076008,50.0,0.07750833197738696,0.0059370787170397185,46.143940612969544,0.10653176964918877,0.24871115043916975,0.038263253913718424,0.01730140329437821,62.5128884956083,47.26280102115475,164.29605053277783,0.0,0.0477300406058665,0.007343083170133307,49.921227360385345,0.07802184509340279,0.00035294057094167886,0.06840470048087517,0.010523800073980795,49.808670669109816,0.07876082192768022,0.0005043458508085519,0.09007049268028228,0.013856998873889581,49.66109525089585,0.0797391086696454,0.000661322405741932,0.11231349494558182,0.017278999222397205,49.47810303372534,0.08096715124135562,0.000820134932463551,0.14430349121021074,0.02220053710926319,49.24461782204006,0.08255846414926603,0.001046596913541642,0.19383553306344148,0.02982085124052946,48.93376254346014,0.0847203624316773,0.0013936906657786574,0.26950679564676416,0.04146258394565602,48.50664413858409,0.087773432253091,0.0019154721825546672,0.3691264208845723,0.05678868013608805,47.93111240422329,0.0920436771336226,0.0025820170974676926,0.5053465469563901,0.0777456226086754,47.16036837180562,0.0980562678213127,0.003459536742649094,0.686473987917713,0.10561138275657123,46.143940612969544,0.10653176964918877,0.004565345932430742,
40020.0,11.116666666666667,10.357833333333332,76.25166666666667,6.536666666666667,0.0,10.357833333333332,0.0,0.3578333333333319,60.0,2.966183223505701,16.81784218296168,4.171915709457693,10.450758168320085,14.62267387777778,3.5050262028612704,0.0843289657316012,50.0,0.07746229516091124,0.005933518691501437,46.168963579206384,0.10625950188177692,0.24699226467149743,0.03799880994946114,0.017188857676722916,62.53007735328502,47.33233294964571,164.53976176407411,0.0,0.0473796907030483,0.007289183185084354,49.921805044454956,0.07797185248960839,0.000350349902818195,0.06790403530345432,0.010446774662069894,49.81006897268314,0.0787051307231017,0.0005006651774208531,0.08941395670602711,0.013755993339388787,49.66356049152143,0.07967586577608148,0.0006565359742551624,0.1114992314359577,0.01715372791322426,49.48187672765587,0.08089441997211205,0.0008142635096241163,0.14326428571764488,0.022040659341176137,49.25003816391542,0.08247342194394175,0.0010392054925658645,0.19245151454154266,0.029607925314083485,48.94133670109685,0.08461856279212915,0.0013840185218988166,0.2676043081008632,0.04116989355397896,48.51710804056209,0.08764790239625991,0.0019024875459009438,0.3665613436823746,0.056394052874211474,47.94534322478687,0.09188485790080075,0.0025650772021977297,0.5019087114714073,0.07721672484175496,47.179419487307726,0.0978504321396627,0.0034378354849828874,0.6819355690526546,0.10491316446963918,46.168963579206384,0.10625950188177692,0.004538418865058347,
40080.0,11.133333333333333,10.344666666666667,76.27333333333333,6.413333333333334,0.0,10.344666666666667,0.0,0.3446666666666669,60.0,2.9647726838239654,16.81784218296168,4.174325854655058,10.453204767567163,14.627530622222222,3.5041659735092616,0.08435412557015043,50.0,0.07741627237127269,0.005929959791007039,46.19384453464941,0.10598902089580935,0.2452845692998405,0.03773608758459084,0.01707695371656994,62.54715430700159,47.401905047223295,164.78355394111117,0.0,0.04703191245223053,0.007235678838804697,49.922378492321265,0.07792190445333709,0.0003477782508177693,0.0674070240935168,0.010370311399002585,49.81145709263217,0.07864952816708105,0.0004970112099375174,0.08876217301155342,0.013655718924854373,49.666007946162075,0.07961277005031427,0.0006517836944736899,0.11069079838208884,0.01702935359724444,49.48562352117961,0.0808219095068393,0.000808433053868865,0.14223242151408125,0.021881911002166347,49.25542046000411,0.08238869627490576,0.0010318642035636316,0.19107710495840916,0.0293964776859091,48.94885877491976,0.0845172103778131,0.0013744095831335068,0.26571472460255835,0.04087918840039359,48.52750198480373,0.08752300555297504,0.0018895834983048698,0.36401310883755444,0.056002016744239144,47.95948249962212,0.0917269331846818,0.002548234844820141,0.4984924653154925,0.07669114851007577,47.19835436297414,0.09764586107175169,0.0034162461559147372,0.6774239598309194,0.10421907074321837,46.19384453464941,0.10598902089580935,0.004511609221735213,
40140.0,11.15,10.3315,76.295,6.29,0.0,10.3315,0.0,0.33150000000000013,60.0,2.9633626600515126,16.81784218296168,4.176736712971468,10.4556506536952,14.632387366666668,3.503306138790996,0.0843792831227704,50.0,0.07737026361841397,0.005926402016287796,46.21858402993241,0.10572031281173562,0.24358800041071932,0.03747507698626451,0.016965688891211243,62.5641199958928,47.47151732577282,165.02742706388895,0.0,0.04668668697687303,0.007182567227211236,49.92294773504588,0.07787200075771575,0.000345225475357501,0.06691364033665832,0.010294406205639742,49.81283510260568,0.07859401368974409,0.0004933837568584787,0.08811510768169704,0.013556170412568775,49.668437741021094,0.07954982046576636,0.0006470653298563805,0.10988815508734086,0.016905870013437053,49.489343600510644,0.08074961824305023,0.0008026432947479817,0.14120784877800208,0.021724284427384936,49.26076496528394,0.08230428478894353,0.0010245727360791712,0.1897122414666272,0.029186498687173417,48.95632909891981,0.08441630180695328,0.0013648634917819424,0.26383796495970674,0.04059045614764719,48.5378263925728,0.08739873687334024,0.001876759642851611,0.3614816191888741,0.055612556798288325,47.973530732041404,0.09156989606704273,0.0025314896486803296,0.49509769681753224,0.0761688764334665,47.21717355663692,0.09744254478569013,0.0033947684979602766,0.6729390428138818,0.10352908350982798,46.21858402993241,0.10572031281173562,0.004484917017037571,
40200.0,11.166666666666666,10.318333333333333,76.31666666666666,6.166666666666667,0.0,10.318333333333333,0.0,0.31833333333333336,60.0,2.961953152062746,16.81784218296168,4.179148284428284,10.458095826682825,14.63724411111111,3.502446698445761,0.08440443838898258,50.0,0.07732426891225704,0.005922845368073356,46.24318261673823,0.1054533638564083,0.24190249434335098,0.03721576836051554,0.01685506067368367,62.58097505656649,47.54116979717996,165.27138113240747,0.0,0.04634399553899396,0.007129845467537532,49.92351280346264,0.0778221411777026,0.0003426914378790724,0.06642385770863472,0.01021905503209765,49.814203075727285,0.0785385867257467,0.0004897826280235995,0.0874727270363008,0.013457342620969353,49.67085000143693,0.07948701600400046,0.0006423806453962483,0.10909126112396739,0.016783270942148827,49.493037150653485,0.0806775445909613,0.0007968939633734712,0.14019051799684956,0.021567771999515317,49.26607193319517,0.08222018515150582,0.0010173307811525145,0.18835686157525305,0.028977978703885084,48.96374800528465,0.08431583372462506,0.0013553798913741588,0.2619739493765974,0.040303684519476524,48.548081683235566,0.08727509154599138,0.0018640155831093352,0.3589667779529225,0.055225658146603455,47.987488423739805,0.0914137396844774,0.002514841235951637,0.4917242945678727,0.07564989147198041,47.23587762542094,0.09724047352672249,0.0033734022496595406,0.6684807005561177,0.1028431847009412,46.24318261673823,0.1054533638564083,0.004458342257764092,
40260.0,11.183333333333334,10.305166666666667,76.33833333333332,6.043333333333334,0.0,10.305166666666667,0.0,0.3051666666666666,60.0,2.9605441597320796,16.81784218296168,4.181560569046765,10.460540286508792,14.642100855555556,3.501587652213152,0.08442959136830905,50.0,0.07727828826270311,0.005919289847091742,46.26764084775205,0.10518816036233736,0.24022798769005319,0.036958151952315874,0.01674506653297817,62.597720123099464,47.61086247333074,165.51541614666672,0.0,0.046003819538152725,0.007077510698177343,49.924073728179394,0.07777232549007236,0.0003401760008412344,0.06593765007403096,0.010144253857543225,49.815561084599196,0.0784832467142386,0.0004862076346037608,0.08683499762868874,0.013359230404413652,49.67324485188863,0.07942435565465435,0.0006377294076120588,0.10830007633155389,0.016661550204854443,49.49670435541001,0.08060568697338934,0.0007911847924134963,0.13918037996553087,0.02141236614854321,49.271341615647536,0.08213639504655737,0.0010101380313186914,0.18701090314857413,0.028770908176703712,48.97111582440383,0.08421580280253735,0.0013459584266789226,0.2601225984534442,0.04001886130052988,48.55826827426046,0.08715206479778705,0.0018513509231531944,0.35646848872523995,0.05484130595772922,48.001356074784404,0.0912584572279644,0.0024982892276825264,0.48837214742222235,0.07513417652649575,47.254467125716495,0.0970396376166451,0.0033521471456503527,0.6640488156130938,0.10216135624816827,46.26764084775205,0.10518816036233736,0.004431884943023934,
40320.0,11.2,10.292,76.36,5.92,0.0,10.292,0.0,0.2919999999999998,60.0,2.9591356829339395,16.81784218296168,4.183973566848255,10.462984033151743,14.6469576,3.5007289998329036,0.0844547420602711,50.0,0.07723232167963276,0.005915735454069355,46.29195927661424,0.10492468876695281,0.2385644172966283,0.03670221804563512,0.01663570393424848,62.61435582703371,47.68059536611155,165.7595321066667,0.0,0.04566614051044042,0.007025560078529295,49.9246305395795,0.07772255347340204,0.0003376790277123051,0.06545499148493891,0.010069998689990601,49.816909201305684,0.07842799309882735,0.00048265858909204984,0.08620188624414875,0.013261828652945961,49.67562241600135,0.07936183841537514,0.0006331113845399888,0.10751456081546727,0.016540701663918043,49.50034539738584,0.08053404382565099,0.0007855155160866184,0.13817738578492403,0.021258059351526772,49.27657426302692,0.08205291217642817,0.001002994180606842,0.18567430440486235,0.028565277600748055,48.97843288487352,0.08411620573881949,0.001336598743711781,0.2582838331858554,0.039735974336285444,48.568386581217524,0.08702965189350421,0.0018387652675888044,0.3539866554813969,0.054459485458676446,48.01513418360304,0.09110404194244212,0.0024818332438430457,0.48504114450548075,0.07462171453930473,47.27294261315194,0.09684002745322891,0.003331002916741599,0.6596432705487684,0.1014835800844259,46.29195927661424,0.10492468876695281,0.004405545064325445,
40380.0,11.216666666666667,10.278833333333333,76.38166666666666,5.796666666666667,0.0,10.278833333333333,0.0,0.27883333333333304,60.0,2.9577277215427724,16.81784218296168,4.186387277853981,10.465427066590465,14.651814344444446,3.499870741045066,0.08447989046439063,50.0,0.07718636917290564,0.00591218218973096,46.31613845787428,0.10466293561186749,0.23691172026272672,0.03644795696349642,0.016526970339016275,62.63088279737273,47.75036848740911,166.00372901240746,0.0,0.045330940127477654,0.006973990788842716,49.925183267823634,0.07767282490805594,0.00033520038296276644,0.06497585617964394,0.009996285566099068,49.81824749741673,0.0783728253275424,0.0004791353052949754,0.08557335989842359,0.013165132292065167,49.67798281655166,0.07929946329175566,0.0006285263457251611,0.1067346749453112,0.016420719222355572,49.50396045799723,0.08046261359546097,0.0007798858701560663,0.1371814868603848,0.021104844132366893,49.28177012420223,0.08196973426166522,0.000995898924539218,0.18434700391511966,0.028361077525403025,48.98569951350175,0.08401703925780746,0.0013273004897426943,0.25645757496428034,0.039455011532966204,48.57843701777836,0.08690784813553394,0.0018262582215750611,0.3515211825780263,0.05408018193508097,48.028823246974035,0.09095048712638304,0.0024654729033706246,0.48173117521549547,0.07411248849469161,47.2913046425671,0.09664163350964425,0.0033099692899852817,0.6552639479431039,0.10080983814509291,46.31613845787428,0.10466293561186749,0.004379322605664426,
40440.0,11.233333333333333,10.265666666666666,76.40333333333334,5.673333333333334,0.0,10.265666666666666,0.0,0.2656666666666663,60.0,2.956320275433017,16.81784218296168,4.188801702085313,10.467869386803574,14.656671088888888,3.499012875589778,0.08450503658018826,50.0,0.07714043075236096,0.0059086300547997175,46.340178946944484,0.1044028875421473,0.23526983394218898,0.03619535906802907,0.01641886320537688,62.6473016605781,47.82018184911053,166.24800686388895,0.0,0.0449982001954197,0.0069228000300645695,49.92573194285135,0.07762313957617156,0.0003327399320579502,0.0645002185813202,0.009923110550972338,49.81957604399165,0.0783177428527996,0.00047563759832373875,0.08494938583621019,0.013069136282493874,49.68032617547311,0.07923722929726977,0.0006239740622134005,0.10596037935338723,0.016301596823598035,49.507549717477644,0.08039139474283308,0.0007742955919239763,0.13619263490025457,0.020952713061577626,49.28692944653228,0.08188685904088569,0.0009888519601302381,0.18302894060181626,0.02815829855412558,48.99291603531334,0.08391830010983445,0.0013180633133033914,0.2546437455734332,0.039175960857451265,48.58841999571587,0.08678664886358212,0.0018138293908471215,0.3490719747538107,0.05370338073135549,48.0424237600156,0.09079778613137553,0.0024492078242155935,0.4784421292267465,0.07360648141949946,47.30955376798656,0.09644444633389292,0.003289045988748962,0.6509107303994914,0.10014011236915253,46.340178946944484,0.1044028875421473,0.004353217543612509,
40500.0,11.25,10.2525,76.425,5.550000000000001,0.0,10.2525,0.0,0.2524999999999995,60.0,2.9549133444791438,16.81784218296168,4.191216839563412,10.470310993769923,14.661527833333336,3.4981554032075772,0.08453018040718593,50.0,0.07709450642781708,0.005905079049997156,46.36408130005478,0.10414453130558064,0.23363869594336895,0.0359444147605183,0.016311379988200578,62.663613040566304,47.89003546310326,166.49236566111117,0.0,0.04466790265396902,0.006871985023687541,49.92627659438268,0.07757349726164549,0.00033029754145068313,0.06402805329673464,0.009850469737959175,49.82089491158254,0.07826274513136625,0.00047216528458556006,0.08432993152966728,0.012973835619948812,49.68265261386148,0.07917513545320919,0.0006194543065429076,0.10519163493316164,0.016183328451255637,49.511113354884415,0.08032038573998011,0.0007687444202255922,0.13521078191436944,0.020801658756056836,49.29205247587248,0.0818042842706314,0.0009818529858851288,0.1817200537376216,0.027956931344249477,49.00008277355511,0.08381998507102084,0.0013088868641946694,0.2528422671916952,0.038898810337183884,48.59833592490453,0.0866660494543698,0.0018014783817379976,0.3466389371304247,0.05332906725083457,48.055936216176086,0.09064593236170415,0.0024330376233859807,0.47517389649395986,0.07310367638368613,47.32769054259395,0.09624845654823938,0.0032682327327866467,0.646583500552086,0.09947438470032093,46.36408130005478,0.10414453130558064,0.004327229847405412,
40560.0,11.266666666666667,10.239333333333333,76.44666666666666,5.426666666666667,0.0,10.239333333333333,0.0,0.23933333333333273,60.0,2.9535069285556297,16.81784218296168,4.19363269030949,10.47275188746829,14.666384577777778,3.4972983236391646,0.08455532194490475,50.0,0.07704859620907184,0.005901529176043191,46.38784607420728,0.10388785375195543,0.23201824412943556,0.03569511448145162,0.016204518139333504,62.679817558705636,47.959929341275085,166.73680540407412,0.0,0.04434002957539495,0.006821543011599223,49.92681725191974,0.07752389775011923,0.0003278730785740702,0.06355933511495963,0.009778359248455328,49.82220417023783,0.07820783162432582,0.0004687181817750047,0.08371496467693136,0.012879225334912517,49.684962251980096,0.07911318078862126,0.0006149668527359181,0.10442840283773826,0.016065908128882807,49.51465154810518,0.08024958507121709,0.0007632320954233801,0.13423588021257074,0.020651673878857038,49.297139456581796,0.08172200772522478,0.0009749017017987027,0.18042028294412835,0.027756966606788978,49.007200049701034,0.08372209094306737,0.001299770793493249,0.25105306239049413,0.03862354806007602,48.608185213320404,0.08654604532133872,0.0017892048012010942,0.34422197521343306,0.052957226955912776,48.06936110722391,0.0904949192739377,0.0024169619169916445,0.47192636725565007,0.07260405650086924,47.34571551870607,0.09605365484865021,0.0032475292383097876,0.6422821410730554,0.09881263708816236,46.38784607420728,0.10388785375195543,0.004301359479030653,
40620.0,11.283333333333333,10.226166666666666,76.46833333333333,5.303333333333334,0.0,10.226166666666666,0.0,0.22616666666666596,60.0,2.952101027536963,16.81784218296168,4.196049254344794,10.475192067877432,14.671241322222224,3.4964416366254296,0.08458046119286576,50.0,0.07700270010590232,0.0058979804336561185,46.41147382713182,0.1036328418323367,0.23040841661865596,0.035447448710562456,0.016098275107796295,62.69591583381343,48.029863495514164,166.98132609277783,0.0,0.04401456316356068,0.006771471255932412,49.92735394474843,0.0774743408289648,0.0003254664118342715,0.06309403900609416,0.009706775231706793,49.82350388950582,0.07815300179704354,0.0004652961088654761,0.08310445320064092,0.012785300492406294,49.68725520926532,0.07905136434024533,0.0006105114762904457,0.10367064447833706,0.01594932991974416,49.5181644738648,0.08017899123286173,0.0007577583594012005,0.13326788240321683,0.020502751138956436,49.30219063152963,0.08164002719662483,0.0009679978093539154,0.17912956819056985,0.027558395106241515,49.01426818345769,0.08362461455304848,0.0012907147535584917,0.24927605413366324,0.03835016217440973,48.617968267041825,0.08642663191435573,0.0017770082568308865,0.3418209948931451,0.05258784536817617,48.082698923238446,0.09034474037651516,0.00240098032028796,0.46869943203759246,0.07210760492886038,47.36362924774796,0.09586003200423236,0.003226935218057614,0.6380065346797393,0.09815485148919066,46.41147382713182,0.1036328418323367,0.004275606393316034,
40680.0,11.3,10.213,76.49,5.18,0.0,10.213,0.0,0.2129999999999992,60.0,2.9506956412976515,16.81784218296168,4.198466531690549,10.477631534976117,14.676098066666666,3.495585341907491,0.08460559815058953,50.0,0.07695681812806505,0.005894432823552618,46.434965117241546,0.10337948259834986,0.2288091517846579,0.03520140796687045,0.01599264833998055,62.71190848215341,48.099837937709005,167.22592772722228,0.0,0.04369148575295727,0.006721767038916503,49.927886701939855,0.07742482628727165,0.0003230774106034104,0.0626321401199935,0.009635713864614386,49.82479413843806,0.07809825511913232,0.00046189888610065344,0.08249836524646882,0.012692056191764434,49.68953160433159,0.07898968515245212,0.0006060879541720937,0.10291832152277865,0.01583358792658133,49.521652307731536,0.08010860273314027,0.0007523229555584099,0.13230674139169651,0.020354883291030232,49.30720624210247,0.08155834049428619,0.0009611410115203112,0.17784784979253088,0.027361207660389367,49.021287492769204,0.08352755275320997,0.001281718398038978,0.24751116577677892,0.03807864088873522,48.627685490249554,0.08630780471942355,0.0017648883568843199,0.33943590244542615,0.0522209080685271,48.095950152600444,0.09019538922934008,0.0023850924477189506,0.4654929816562258,0.07161430487018859,47.38143228022778,0.09566757885668009,0.0032064503813666323,0.6337565641417225,0.09750100986795732,46.434965117241546,0.10337948259834986,0.00424997053801679,
40740.0,11.316666666666666,10.199833333333332,76.51166666666667,5.056666666666667,0.0,10.199833333333332,0.0,0.19983333333333242,60.0,2.9492907697121975,16.81784218296168,4.20088452236786,10.480070288743253,14.680954811111114,3.494729439226785,0.08463073281759768,50.0,0.07691095028529607,0.005890886346447765,46.45832050358893,0.10312776320146758,0.2272203882566735,0.034956982808719,0.015887635279844103,62.72779611743326,48.169852679748466,167.47061030740747,0.0,0.043370779807744855,0.0066724276627299775,49.928415552352035,0.07737535391583208,0.0003207059452124128,0.06217361378500752,0.009565171351539618,49.826074985592925,0.0780435910644181,0.00045852633498598416,0.08189666918166304,0.012599487566409698,49.6917915549769,0.0789281422771818,0.0006016960648057845,0.10217139589397473,0.015718676291380726,49.525115224123894,0.0800384180920896,0.0007469256288039211,0.13135241037894402,0.020208063135222158,49.31218652821093,0.08147694544501748,0.0009543310127524962,0.17657506841065224,0.027165395140100343,49.02825829382301,0.0834309024207648,0.0012727813818786404,0.24575832106647763,0.03780897247176579,48.6373372852277,0.08618955925839068,0.0017528447103012934,0.3370666045324663,0.051856400697302504,48.109115281983286,0.09004685944337404,0.002369297912959867,0.4623069072219861,0.07112413957261324,47.39912516571254,0.09547628631972216,0.0031860744342397385,0.6295321122878186,0.09685109419812593,46.45832050358893,0.10312776320146758,0.0042244518539039655,
40800.0,11.333333333333334,10.186666666666666,76.53333333333333,4.933333333333334,0.0,10.186666666666666,0.0,0.18666666666666565,60.0,2.947886412655133,16.81784218296168,4.203303226397911,10.482508329157646,14.685811555555556,3.4938739283248905,0.08465586519341059,50.0,0.07686509658731072,0.005887341003055014,46.48154054582254,0.10287767089229845,0.22564206491976316,0.034714163833809715,0.015783233369103297,62.743579350802364,48.23990773352176,167.7153738333334,0.0,0.04305242792080082,0.006623450449353973,49.92894052463142,0.07732592350712811,0.00031835188694403355,0.0617184355067272,0.009495143924111877,49.82734649903888,0.07798900911090678,0.0004551782782803229,0.08129933359359547,0.012507589783630072,49.69403517818787,0.07886673477388334,0.0005973355880675713,0.10142982976842445,0.015604589195142222,49.528553396316916,0.07996843584146358,0.0007415661255502776,0.13040484285995582,0.02006228351691628,49.317131728296495,0.08139583989284202,0.000947567518988196,0.17531116504932936,0.026970948469127596,49.035180901055014,0.08333466045769357,0.0012639033613228712,0.24401744413975276,0.037541145252269655,48.64692405236442,0.08607189108866484,0.0017408769267248658,0.33471300820350725,0.05149430895438573,48.12219479634428,0.08989914468023472,0.00235359632895904,0.4591411001425711,0.07063709232962632,47.41670845280402,0.0952861453785734,0.003165807079414995,0.6253330620129675,0.09620508646353346,46.48154054582254,0.10287767089229845,0.004199050274851124,
40860.0,11.35,10.173499999999999,76.55499999999999,4.8100000000000005,0.0,10.173499999999999,0.0,0.17349999999999888,60.0,2.946482570000997,16.81784218296168,4.205722643801891,10.484945656198112,14.690668300000002,3.4930188089435985,0.08468099527754884,50.0,0.07681925704380377,0.005883796794086206,46.504625804143856,0.10262919301988145,0.2240741209150207,0.034472941679233954,0.015679440047424595,62.759258790849785,48.31000311091846,167.96021830500004,0.0,0.042736412812774995,0.006574832740426922,49.92946164721444,0.07727653485531762,0.0003160151080258272,0.061266580966739696,0.009425627841036876,49.82860874635809,0.07793450874074995,0.0004518545399875007,0.080706327288319,0.012416358044356769,49.69626259014505,0.0788054617094539,0.0005930063052764639,0.10069358557471678,0.015491320857648734,49.53196699644889,0.07989865452463771,0.0007362441937076719,0.12946399262230912,0.019917537326509097,49.32204207933842,0.08131502169885897,0.000940850237646701,0.17405608105540502,0.026777858623908465,49.04205562715519,0.08323882379054486,0.0012550839939243497,0.24228845952323183,0.03727514761895874,48.656446190152955,0.08595479580292788,0.0017289846165209344,0.3323750208955277,0.05113461859931195,48.13518917891617,0.08975223865179657,0.002337987307979572,0.4559954521261378,0.07015314648094427,47.43418268911512,0.0950971470893905,0.0031456480164333,0.6211592962850452,0.09556296865923772,46.504625804143856,0.10262919301988145,0.004173765727922274,
40920.0,11.366666666666667,10.160333333333332,76.57666666666667,4.686666666666667,0.0,10.160333333333332,0.0,0.1603333333333321,60.0,2.9450792416243408,16.81784218296168,4.208142774600782,10.487382269843662,14.695525044444445,3.4921640808250807,0.0847061230695338,50.0,0.07677343166444961,0.005880253720251586,46.52757683926482,0.10238231703098244,0.22251649563975945,0.03423330702150145,0.015576252752612797,62.774835043602394,48.380138823828474,168.20514372240746,0.0,0.04242271733115176,0.00652657189710027,49.929978948328994,0.07722718775622134,0.00031369548162323707,0.06081802602139167,0.00935661938790641,49.82986179464957,0.07788008944021287,0.00044855494534802587,0.08011761928913266,0.012325787582943486,49.69847390622801,0.07874432215817982,0.0005887079991863386,0.09996262599203884,0.015378865537236745,49.535356195527626,0.0798290726965168,0.0007309595826779369,0.12852981374468245,0.019773817499181914,49.32691781686058,0.08123448874110635,0.0009341788776266735,0.17280975811685634,0.026586116633362515,49.04888278307304,0.08314338937023791,0.0012463229385486774,0.24057129213243392,0.03701096802037445,48.66590409519255,0.08583826902885527,0.0017171673907979135,0.3300525504338878,0.05077731545136736,48.14809891119908,0.08960613511979487,0.0023224704616398584,0.4528698551844319,0.06967228541298952,47.4515484212466,0.09490928257873107,0.003125596941705888,0.6170106981515869,0.09492472279255183,46.52757683926482,0.10238231703098244,0.004148598133458248,
40980.0,11.383333333333333,10.147166666666667,76.59833333333333,4.5633333333333335,0.0,10.147166666666667,0.0,0.1471666666666671,60.0,2.9436764273997333,16.81784218296168,4.210563618815832,10.489818170073058,14.70038178888889,3.491309743711505,0.08473124856888505,50.0,0.07672762045890194,0.005876711782259783,46.55039421236541,0.10213703046939653,0.22096912874767954,0.033995250576566084,0.015473668920798905,62.79030871252319,48.450314884142074,168.4501500855556,0.0,0.04211132444931905,0.006478665299895239,49.93049245599609,0.0771778820073089,0.0003113928818327047,0.06037274670056089,0.009288114877009368,49.83110571053278,0.07782575069963973,0.0004452793208307784,0.07953317883515493,0.012235873666946912,49.70066924102063,0.07868331520167608,0.0005844404539777359,0.09923691394869028,0.015267217530567735,49.53872116343707,0.07975968892344132,0.0007257120433485642,0.12760226059537816,0.019631117014673564,49.33175917493827,0.08115423891442443,0.0009275531493042888,0.1715721382614767,0.02639571357868872,49.0556626780232,0.0830483541718667,0.0012376198553796514,0.23886586727100842,0.03674859496477052,48.67529816218982,0.08572230642883424,0.0017054248614254974,0.3277455050329335,0.05042238538968207,48.160924472952445,0.08946082789543269,0.002307045400954333,0.4497642016358506,0.06919449255936164,47.46880619476406,0.0947225430430164,0.0031056535485812775,0.6128871507464229,0.09429033088406505,46.55039421236541,0.10213703046939653,0.004123547405164074,
