time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
41040.0,11.4,10.134,76.62,4.4399999999999995,0.0,10.134,0.0,0.13400000000000034,60.0,2.9422741272017396,16.81784218296168,4.212985176468041,10.492253356865293,14.705238533333334,3.490455797345454,0.08475637177512364,50.0,0.0766818234367941,0.0058731709808178215,46.573078485052065,0.10189332097525178,0.21943196014901703,0.03375876309984877,0.015371685986625083,62.805680398509814,48.52053130374988,168.6952373944445,0.0,0.041802217265644225,0.00643111034856065,49.93100219803126,0.07712861740768627,0.00030910718367482826,0.05993071920643607,0.00922011064714401,49.83234056015073,0.07777149201342319,0.000442027494124822,0.0789529753799051,0.012146611596908477,49.702848708315976,0.07862243992882892,0.0005802034552498253,0.09851641262060365,0.015156371172400561,49.54206206894358,0.07969050178309613,0.0007205013280866257,0.12668128783084717,0.01948942889705341,49.33656638620506,0.08107427013032108,0.0009209727645309862,0.17034316385555207,0.026206640593161856,49.06239561949093,0.08295371519450616,0.001228974405924621,0.23717211062995483,0.03648801701999305,48.6846287839599,0.08560690369968757,0.0016937566410535898,0.32545379329656043,0.05006981435331699,48.1736663421874,0.0893163108389903,0.0022917117363730477,0.44667838410843924,0.06871975140129835,47.48595655417551,0.0945369197479982,0.003085817527411383,0.6087885372962275,0.09365977496865038,46.573078485052065,0.10189332097525178,0.004098613450195354,
41100.0,11.416666666666666,10.120833333333334,76.64166666666667,4.316666666666666,0.0,10.120833333333334,0.0,0.12083333333333357,60.0,2.9408723409049533,16.81784218296168,4.215407447578519,10.49468783019926,14.710095277777777,3.489602241469631,0.08478149268776955,50.0,0.07663604060773885,0.005869631316631122,46.59563021931635,0.10165117628431794,0.21790493001067426,0.033523835386257576,0.015270301383427554,62.82095069989324,48.59078809454285,168.9404056490741,0.0,0.04149537900255665,0.0063839044619317924,49.93150820204611,0.07707939375808208,0.0003068382630875763,0.05949191991230488,0.009152603063431521,49.83356640917351,0.07771731287996993,0.0004387992941311883,0.07837697858989277,0.01205799670613735,49.705012421121644,0.0785616954357361,0.0005759967900123286,0.0978010854298709,0.015046320835364753,49.54537907970246,0.07962150986441889,0.0007153271907327508,0.1257668503942158,0.01934874621449474,49.34133968185971,0.08099458031683694,0.0009144374366313601,0.16912277760253275,0.026018888861928116,49.06908191323796,0.08285946946101846,0.0012203862530193177,0.23548994828682443,0.0362292228133576,48.69389635142811,0.08549205657239715,0.0016821623431304,0.32317732421873946,0.04971958834134453,48.18632499515945,0.08917257785943802,0.002276469077820975,0.4436122955428222,0.06824804546812649,47.50300004290928,0.0943524040282272,0.00306608856561702,0.6047147411269829,0.09303303709645891,46.59563021931635,0.10165117628431794,0.004073796169244637,
41160.0,11.433333333333334,10.107666666666667,76.66333333333333,4.193333333333333,0.0,10.107666666666667,0.0,0.1076666666666668,60.0,2.939471068383977,16.81784218296168,4.21783043216829,10.497121590053933,14.714952022222223,3.488749075827025,0.0848066113063432,50.0,0.07659027198132855,0.005866092790403504,46.618049977493975,0.10141058422731865,0.21638797875633245,0.03329045827020499,0.015169512543418515,62.836120212436654,48.66108526841232,169.1856548494445,0.0,0.041190793005637064,0.006337045077790317,49.93201049544986,0.07703021086083496,0.00030458599691958466,0.05905632536135013,0.00908558851713079,49.834783322801464,0.07766321280166978,0.0004355945509547515,0.0778051583432153,0.011970024360494661,49.70716049166474,0.07850108082564981,0.0005718202466774708,0.09709089604327586,0.014937060929734748,49.548672362264334,0.07955271176750983,0.0007101893865950337,0.12485890351381501,0.019209062079048465,49.346079291673014,0.08091516741841315,0.0009079468804008006,0.1679109225417,0.0258324496218,49.07572186330814,0.08276561401786253,0.0012118550608327394,0.23381930670490392,0.03597220103152368,48.70310125363148,0.08537776081183056,0.0016706415819205123,0.3209160071840027,0.049371693412923495,48.198900906361246,0.08902962291405145,0.002261317034736754,0.4405658291950688,0.06777935833770289,47.51993720329213,0.09416898728652813,0.003046466347753407,0.6006656456703554,0.09241009933390083,46.618049977493975,0.10141058422731865,0.004049095456627461,
41220.0,11.45,10.0945,76.685,4.07,0.0,10.0945,0.0,0.09450000000000003,60.0,2.9380703095134226,16.81784218296168,4.220254130258387,10.49955463640828,14.719808766666668,3.487896300160825,0.08483172763036462,50.0,0.07654451756713515,0.005862555402837187,46.64033832222448,0.1011715327292465,0.21488104706654595,0.03305862262562245,0.01506931689786456,62.85118952933452,48.73142283724996,169.4309849955556,0.0,0.04088844274271364,0.006290529652725175,49.93250910545067,0.07698106851988082,0.00030235026292342593,0.05862391226545397,0.009019063425454457,49.83599136576845,0.07760919128486346,0.0004324130958961586,0.07723748472816333,0.011882689958178974,49.709293031396776,0.07844059520891966,0.0005676736150519723,0.09638580837083294,0.014828585903205068,49.55194208208138,0.07948410610354227,0.0007050876724429278,0.12395740270171196,0.019070369646417226,49.35078544399452,0.08083602939575935,0.000901500812103051,0.16670754204682836,0.025647314161050518,49.08231577203307,0.08267214593490464,0.0012033804948716476,0.23216011273238155,0.03571694042036639,48.71224387772042,0.08526401221647045,0.0016591939725223714,0.31866975196789177,0.04902611568736796,48.2113945485156,0.08888744000803037,0.0022462552161109373,0.4375388786394947,0.06731367363684534,47.536768576527976,0.0939866609934754,0.003026950555574115,0.5966411344699875,0.09179094376461346,46.64033832222448,0.1011715327292465,0.004024511200367953,
41280.0,11.466666666666667,10.081333333333333,76.70666666666666,3.9466666666666668,0.0,10.081333333333333,0.0,0.08133333333333326,60.0,2.9366700641679158,16.81784218296168,4.222678541869813,10.501986969241297,14.72466551111111,3.4870439142144574,0.08485684165935406,50.0,0.0764987773747101,0.00585901915463279,46.66249581641099,0.10093400980868428,0.2133840758788194,0.03282831936597222,0.014969711877265202,62.86615924121178,48.80180081294779,169.67639608740745,0.0,0.04058831180296463,0.006244355661994558,49.93300405905734,0.07693196654073924,0.0003001309397490104,0.05819465750401017,0.00895302423138618,49.83719060234519,0.07755524783981117,0.0004292547614438008,0.07667392804183427,0.011795988929512965,49.711410150998915,0.07838023770293472,0.0005635566863290559,0.0956857865643318,0.01472089024066643,49.55518840351386,0.0794156914946733,0.0007000218065011388,0.12306230375224414,0.018932662115729866,49.35545836575953,0.0807571642257229,0.0008950989494678208,0.1655125798248434,0.02546347381920668,49.08886394003804,0.08257906230522985,0.001194962221984952,0.23051229360149597,0.035463429784845533,48.721324608960636,0.08515080661814502,0.001647819130885575,0.3164384687373683,0.04868284134421051,48.22380639256893,0.08874602319411959,0.002231283230523462,0.4345313377713993,0.06685097504175373,47.553494702676765,0.09380541668687473,0.003007540868095404,0.5926410911877025,0.09117555249041577,46.66249581641099,0.10093400980868428,0.004000043282284982,
41340.0,11.483333333333333,10.068166666666666,76.72833333333334,3.8233333333333333,0.0,10.068166666666666,0.0,0.06816666666666649,60.0,2.9352703322221023,16.81784218296168,4.225103667023569,10.504418588531985,14.729522255555555,3.486191917731563,0.08488195339283135,50.0,0.07645305141358454,0.005855484046489336,46.68452302318064,0.10069800357712749,0.21189700638766668,0.03259953944425641,0.0148706949115276,62.88102993612331,48.87221920739818,169.92188812500004,0.0,0.04029038389602764,0.006198520599388867,49.93349538308055,0.07688290473050212,0.00029792790693698723,0.05776853812274438,0.008887467403499135,49.83838109634235,0.07750138198066091,0.00042611938126579235,0.07611445878875377,0.011709916736731349,49.71351196038675,0.07832000743206798,0.0005594692530805079,0.0949907950158883,0.014613968463982814,49.55841148983622,0.07934746657395603,0.0006949915484435049,0.12217356274055603,0.018795932729316314,49.360098282495755,0.08067856990115954,0.0008887410116881073,0.1643259799144754,0.025280919986842367,49.095366666247656,0.08248636024495613,0.0011865999103680136,0.22887577692766833,0.035211657988872054,48.730343830734924,0.08503813988176194,0.001636516673827637,0.31422206805118724,0.04834185662325958,48.23613690768458,0.08860536657223426,0.0022164006861810637,0.43154310080973995,0.06639124627842154,47.57011612063377,0.09362524597124691,0.0029882369616593407,0.5886653996096258,0.09056390763225013,46.68452302318064,0.10069800357712749,0.0039756915780766455,
41400.0,11.5,10.055,76.75,3.7,0.0,10.055,0.0,0.054999999999999716,60.0,2.9338711135506212,16.81784218296168,4.227529505740582,10.506849494259418,14.734379,3.485340310456052,0.08490706283031661,50.0,0.07640733969326916,0.005851950079104246,46.70642050584556,0.10046350223831094,0.21041978004465262,0.03237227385302348,0.014772263430140625,62.89580219955345,48.94267803249386,170.16746110833338,0.0,0.03999464285111543,0.006153021977094682,49.93398310413451,0.0768338828978195,0.00029574104491220804,0.0573455313325423,0.008822389435775738,49.83956291111397,0.07744759322541732,0.00042300679020208093,0.07555904767950505,0.011624468873770008,49.71559856871545,0.07825990352761968,0.000555411109248713,0.09430079835650147,0.014507815131769457,49.56161150324365,0.07927942998525138,0.0006899966593868212,0.1212911360211384,0.018660174772482833,49.36470541833046,0.08060024443080353,0.0008824267194176283,0.16314768668490895,0.02509964410537061,49.10182424789205,0.08239403689304833,0.0011782932295664461,0.22725049070861775,0.03496161395517196,48.73930192454559,0.08492600790504193,0.0016252862190505868,0.3120204608602335,0.04800314782465131,48.24838656123701,0.08846546428908464,0.002201607190953747,0.42857406229974343,0.06593447112303745,47.586633368109545,0.09344614051731469,0.0029690385099965244,0.58471394365222,0.08995599133111076,46.70642050584556,0.10046350223831094,0.003951455957405869,
41460.0,11.516666666666667,10.041833333333333,76.77166666666666,3.5766666666666667,0.0,10.041833333333333,0.0,0.041833333333332945,60.0,2.9324724080281404,16.81784218296168,4.2299560580419255,10.50927968640252,14.739235744444446,3.484489092131925,0.08493216997132891,50.0,0.07636164222325431,0.005848417253173356,46.7281888278639,0.10023049408754038,0.20895233855841808,0.032146513624372014,0.014674414862345747,62.9104766144158,49.01317730012789,170.41311503740747,0.0,0.03970107261613821,0.0061078573255597245,49.93446724863823,0.0767849008528886,0.0002935702349772251,0.05692561450828578,0.008757786847428582,49.840736109560396,0.07739388109591169,0.00041991682425651655,0.07500766562936624,0.011539640866056345,49.717670084384466,0.07819992512776278,0.0005513820501388128,0.09361576145461675,0.014402424839171809,49.564788604858045,0.07921158038314269,0.0006850369018847197,0.12041498022637036,0.018525381573287748,49.36927999599688,0.08052218583914221,0.0008761557947680465,0.16197764483442884,0.024919637666835207,49.10823698051237,0.08230208941113623,0.0011700418504801136,0.22563636332346068,0.034713286665147794,48.7481992700162,0.08481440661825847,0.0016141273851570659,0.30983355850782257,0.04766670130889578,48.26055581880529,0.08832631053780923,0.0021869023524109243,0.4256241171154552,0.06548063340237772,47.60304698160961,0.09326809206149533,0.002949945184288205,0.5807866073682358,0.08935178574895936,46.7281888278639,0.10023049408754038,0.0039273362839841175,
41520.0,11.533333333333333,10.028666666666666,76.79333333333334,3.4533333333333336,0.0,10.028666666666666,0.0,0.028666666666666174,60.0,2.931074215529335,16.81784218296168,4.232383323948452,10.511709164940438,14.744092488888889,3.483638262503575,0.08495727481538849,50.0,0.07631595901301,0.005844885569390902,46.749828552801645,0.09999896751102662,0.20749462389468726,0.031922249829951885,0.014577146637307713,62.92505376105311,49.0837170221937,170.65884991222228,0.0,0.03940965725683234,0.006063024193358821,49.93494784281707,0.07673595840744028,0.00029141535930586604,0.05650876518769675,0.008693656182722578,49.84190075413165,0.0773402451177702,0.0004168493205890314,0.0744602837569555,0.011455428270300846,49.71972661504268,0.07814007137748655,0.0005473818724107404,0.09293564941469527,0.014297792217645426,49.56794295473455,0.07914391643284806,0.0006801120399214794,0.11954505226506426,0.018391546502317578,49.3738222368414,0.08044439216628727,0.0008699279613060967,0.16081579938906226,0.024740892213701886,49.11460515796707,0.0822105149833308,0.0011618454453665716,0.2240333235317946,0.03446666515873763,48.75703624489434,0.08470333198397435,0.0016030397916660943,0.3076612727299656,0.04733250349691778,48.27264514416783,0.08818789955760412,0.002172285777856997,0.42269316046222716,0.06502971699418879,47.61935749641522,0.09309109240539394,0.0029309566532280673,0.5768832749525791,0.08875127306962755,46.749828552801645,0.09999896751102662,0.0039033324156567684,
41580.0,11.55,10.0155,76.815,3.33,0.0,10.0155,0.0,0.015499999999999403,60.0,2.9296765359288957,16.81784218296168,4.234811303481115,10.51413792985222,14.748949233333335,3.4827878213155214,0.08498237736201467,50.0,0.07627029007198592,0.005841355028449532,46.771340244294606,0.0997689109852243,0.20604657827625913,0.03169947358096294,0.014480456184281051,62.93953421723739,49.15429721058506,170.90466573277783,0.0,0.03912038095589551,0.006018520147060848,49.93542491270404,0.07668705537472767,0.00028927630093682904,0.0560949610701889,0.008629994010798293,49.84305690683044,0.07728668482038457,0.00041380411750784746,0.07391687338288404,0.011371826674289851,49.721768267593,0.0780803414285436,0.0005434103740714624,0.09226042757578948,0.014193911934736844,49.57107471186747,0.07907643681013657,0.0006752218389057957,0.11868130932101344,0.018258662972463605,49.3783323608301,0.0803668614678514,0.0008637429440508243,0.1596620957012176,0.02456339933864886,49.12092907243759,0.08211931081604557,0.001153703687844676,0.22244130047276592,0.03422173853427168,48.76581322505361,0.08459277999678615,0.0015920230590286688,0.30550351565559924,0.04700054087009219,48.28465499929654,0.08805022563336072,0.002157757074366329,0.4197810878791445,0.06458170582756069,47.63556544656393,0.09291513341530211,0.002912072583082681,0.5730038307480931,0.08815443549970664,46.771340244294606,0.0997689109852243,0.003879444204485938,
41640.0,11.566666666666666,10.002333333333333,76.83666666666667,3.206666666666667,0.0,10.002333333333333,0.0,0.0023333333333326323,60.0,2.9282793691015265,16.81784218296168,4.2372399966607714,10.516565981117006,14.753805977777777,3.481937768312572,0.08500747761072713,50.0,0.07622463540961148,0.005837825631040306,46.792724466011066,0.0995403130761736,0.20460814418298146,0.03147817602815099,0.014384340932777066,62.953918558170166,49.22491787719607,171.1505624990741,0.0,0.03883322801212818,0.005974342771096643,49.9358984841414,0.07663819156951313,0.00028715294376733397,0.05568418001572719,0.00856679692549649,49.84420462921539,0.0772331997368814,0.00041078105446171187,0.07337740602841697,0.011288831696679534,49.7237951481975,0.07802073443939414,0.0005394673544670686,0.09159006151012485,0.014090778693865361,49.574184034196804,0.07900914020124244,0.0006703660656646321,0.11782370885154295,0.018126724438698914,49.382810586555834,0.08028959181482179,0.0008576004694704903,0.1585164794483199,0.024387150684356908,49.12720901443471,0.08202847413781558,0.001145616252897691,0.22086022366412303,0.03397849594832662,48.77453058449653,0.08448274668306537,0.0015810768086428895,0.30336019980678125,0.04667079997027404,48.29658584435171,0.08791328309530305,0.002143315848817995,0.4168877952413921,0.06413658388329109,47.651671364830854,0.09274020702169926,0.002893292637752398,0.5691481592512583,0.08756125526942435,46.792724466011066,0.0995403130761736,0.003855671496834856,
41700.0,11.583333333333334,9.989166666666666,76.85833333333333,3.083333333333333,0.0,9.989166666666666,0.0,-0.010833333333334139,60.0,2.9268827149219305,16.81784218296168,4.2396694035083495,10.518993318713875,14.758662722222224,3.481088103239689,0.08503257556104521,50.0,0.07617899503529578,0.005834297377852692,46.813981781614665,0.09931316243884565,0.2031792643517088,0.03125834836180135,0.014288798312726746,62.96820735648289,49.29557903392121,171.39654021111116,0.0,0.038548182839581356,0.005930489667627901,49.936368582781874,0.07658936680805675,0.0002850451725468217,0.05527640004369498,0.008504061545183843,49.845343982404025,0.07717978940409269,0.00040777997203220867,0.07284185341414189,0.01120643898679106,49.72580736228201,0.07796124957515334,0.0005355526142750838,0.09092451702168784,0.013988387234105821,49.577271078614146,0.07894202530278184,0.0006655444884370032,0.11697220858606339,0.017995724397855906,49.38725713124476,0.08021258129343863,0.00085150026547956,0.15737889663144344,0.024212137943298993,49.133445272804245,0.0819380021991216,0.0011375828168764535,0.21929002300125444,0.0337369266155776,48.78318869535692,0.08437322810070555,0.0015702006628685872,0.30123123809885155,0.046343267399823314,48.308438137676795,0.08777706631862872,0.0021289617079296996,0.4140131787625612,0.06369433519424018,47.667675782710084,0.09256630521875799,0.0028746164788308604,0.5653161451178078,0.08697171463350889,46.813981781614665,0.09931316243884565,0.0038320141334504676,
41760.0,11.6,9.975999999999999,76.88,2.96,0.0,9.975999999999999,0.0,-0.02400000000000091,60.0,2.925486573264838,16.81784218296168,4.242099524044681,10.521419942621986,14.763519466666667,3.4802388258421177,0.08505767121248826,50.0,0.0761333689584276,0.005830770269574573,46.835112754727696,0.09908744781649381,0.20175988177624443,0.031039981811729914,0.014193825754643508,62.98240118223754,49.36628069265529,171.64259886888894,0.0,0.03826522996671065,0.0058869584564170225,49.93683523409011,0.07654058090810427,0.00028295287287070925,0.05487159933176887,0.008441784512579827,49.84647502707604,0.0771264533625256,0.0004048007119261121,0.07231018745864526,0.011124644224406963,49.727805014541055,0.07790188600753765,0.0005316659554966269,0.09026376014482013,0.013886732329972328,49.58033600096896,0.07887509082166948,0.0006607568768677158,0.11612676652462779,0.017865656388404275,49.3916722107634,0.08013582800507095,0.0008454420614355945,0.15624929357394116,0.024038352857529408,49.13963813473338,0.0818478922722126,0.0011296030575022875,0.21773062875621238,0.03349701980864806,48.791787927902796,0.08426422033886896,0.0015593942450420617,0.29911654384056013,0.046017929821624635,48.32021233579364,0.08764156972315304,0.0021146942582914163,0.41115713499689716,0.06325494384567648,47.6835792303965,0.09239342006385227,0.0028560437656640625,0.5615076731682609,0.08638579587204014,46.835112754727696,0.09908744781649381,0.003808471949546921,
41820.0,11.616666666666667,9.962833333333332,76.90166666666667,2.836666666666667,0.0,9.962833333333332,0.0,-0.03716666666666768,60.0,2.924090944004988,16.81784218296168,4.244530358290637,10.523845852820473,14.76837621111111,3.479389935865284,0.08508276456457525,50.0,0.07608775718837553,0.005827244306892246,46.856117948895175,0.09886315804000458,0.2003499397072662,0.03082306764727172,0.014099420689782295,62.99650060292732,49.437022865293464,171.88873847240745,0.0,0.03798435403553649,0.005843746774697922,49.93729846334408,0.07649183368887515,0.0002808759311741585,0.054469756214801116,0.008379962494584788,49.847597823476136,0.07707319115633428,0.0004018431169677539,0.07178238027719656,0.011043443119568702,49.72978820894255,0.07784264291481192,0.0005278071814486945,0.08960775714281893,0.013785808791202912,49.58337895607474,0.07880833547503584,0.0006560030020011931,0.11528734093649173,0.017736513990229498,49.39605603962522,0.08005933006609679,0.0008394255881360585,0.1551276169200715,0.023865787218472538,49.14578788575665,0.08175814165093218,0.0011216766538696687,0.21618197157672234,0.033258764857957285,48.80032865053915,0.08415571951773684,0.0015486571794900428,0.2970160307341618,0.04569477395910181,48.33190889339784,0.087506787772955,0.0021005131063983606,0.40831956084148785,0.06281839397561352,47.69938223676805,0.09222154367706926,0.002837574155409306,0.5577226283933738,0.08580348129128829,46.856117948895175,0.09886315804000458,0.0037850447748870586,
41880.0,11.633333333333333,9.949666666666667,76.92333333333333,2.713333333333333,0.0,9.949666666666667,0.0,-0.050333333333332675,60.0,2.9226958270171295,16.81784218296168,4.246961906267065,10.526271049288493,14.773232955555557,3.4785414330548416,0.08510785561682534,50.0,0.07604215973448801,0.005823719490490428,46.87699792754882,0.09864028202725669,0.19894938165223638,0.030607597177267135,0.014005580550298234,63.01050618347762,49.507805563731246,172.1349590216667,0.0,0.03770553980081056,0.005800852277047778,49.93775829563639,0.07644312497105071,0.0002788142347259284,0.05407084918370962,0.008318592182109173,49.84871243141725,0.0770200023332894,0.0003989070310914944,0.07125840418044008,0.010962831412375397,49.731757048732526,0.07778351948173758,0.0005239760967564872,0.08895647450654377,0.013685611462545195,49.58640009771498,0.07874175799014578,0.0006512826362751606,0.11445389035867669,0.017608290824411798,49.400408830997534,0.07998308560778179,0.0008334505778150453,0.15401381363362263,0.023694432866711173,49.151894809762126,0.08166874765054423,0.0011138032864488612,0.21464398248517877,0.03302215115156597,48.80881122981089,0.08404772178826099,0.0015379890915435679,0.29492961287547814,0.04537378659622741,48.34352826335425,0.08737271497602658,0.0020864178586836313,0.40550035353839514,0.062384669775137715,47.715085329368264,0.09205066824072425,0.002819207303092708,0.5539608959595085,0.08522475322453976,46.87699792754882,0.09864028202725669,0.00376173243386535,
41940.0,11.65,9.9365,76.94500000000001,2.59,0.0,9.9365,0.0,-0.06349999999999945,60.0,2.921301222176032,16.81784218296168,4.249394167994782,10.528695532005218,14.778089699999999,3.477693317156674,0.08513294436875744,50.0,0.07599657660609313,0.005820195821052254,46.89775325397177,0.09841880878248128,0.19755815137529611,0.030393561750045556,0.01391230276940264,63.02441848624702,49.57862879986449,172.3812605166667,0.0,0.0374287721291883,0.005758272635259738,49.938214755875684,0.07639445457676275,0.00027676767162226196,0.053674856884375434,0.008257670289903913,49.84981891028341,0.07696688644475065,0.00039599229933418717,0.0707382316730944,0.010882804872783754,49.73371163643987,0.07772451489952001,0.0005201725073456787,0.0883098789530293,0.01358613522354297,49.5893995786493,0.07867535710431733,0.0006465955535144702,0.11362637359453676,0.017480980553005655,49.404730796708165,0.0799070927761606,0.0008275167641399322,0.15290783099653432,0.02352428169177451,49.1579591889975,0.08157970760756242,0.0011059826370883041,0.2131165928776272,0.03278716813501957,48.81723603040589,0.08394022333191734,0.0015273896075515825,0.2928572047539279,0.04505495457752737,48.355070896692695,0.08723934588392523,0.00207240812155024,0.4026994106767281,0.0619537554887274,47.73068903438887,0.09188078599888079,0.002800942861667044,0.5502223612139195,0.0846495940329107,46.89775325397177,0.09841880878248128,0.0037385347455889395,
42000.0,11.666666666666666,9.923333333333334,76.96666666666667,2.466666666666667,0.0,9.923333333333334,0.0,-0.07666666666666622,60.0,2.9199071293564596,16.81784218296168,4.25182714349453,10.531119300949916,14.782946444444446,3.4768455879169413,0.08515803081989069,50.0,0.07595100781249883,0.005816673299259275,46.91838449126388,0.09819872739562589,0.19617619289714439,0.030180952753406827,0.01381958478151741,63.03823807102854,49.6494925855894,172.62764295740746,0.0,0.03715403599840751,0.0057160055382165405,49.93866786878805,0.07634582232958115,0.0002747361307807866,0.053281758116547714,0.008197193556391955,49.85091731903296,0.07691384304563667,0.0003930987678277195,0.07022183545265956,0.010803359300409163,49.73565207388113,0.07766562836575702,0.0005163962204348393,0.08766793742410453,0.013487374988323773,49.59237755061968,0.07860913156484022,0.0006419415289247721,0.11280474971232873,0.017354576878819805,49.40902214725244,0.07983134973191701,0.0008216238822080224,0.15180961660751754,0.023355325631925775,49.163981304076515,0.08149101887957778,0.0010982143890167773,0.21159973452273312,0.03255380531118971,48.82560341515832,0.08383322036046081,0.0015168583548940684,0.29079872125252526,0.04473826480808081,48.36653724260427,0.08710667509142651,0.0020584835014026415,0.3999166301946598,0.061525635414563046,47.74619387665349,0.09171188925687022,0.0027827804820683144,0.5465069096899601,0.08407798610614771,46.91838449126388,0.09819872739562589,0.0037154515239594677,
42060.0,11.683333333333334,9.910166666666667,76.98833333333333,2.3433333333333337,0.0,9.910166666666667,0.0,-0.08983333333333299,60.0,2.9185135484332054,16.81784218296168,4.254260832787102,10.533542356101787,14.787803188888889,3.475998245081961,0.08518311496974391,50.0,0.07590545336299291,0.005813151925791465,46.93889220230698,0.0979800270417234,0.19480345049490172,0.029969761614600264,0.01372742402242666,63.051965495050965,49.720396932802515,172.87410634388894,0.0,0.036881316496473,0.005674048691765077,49.93911765891816,0.07629722805450363,0.00027271950193451244,0.05289153183275613,0.008137158743500943,49.852007716201285,0.07686087169439797,0.000390226283791581,0.06970918840813181,0.010724490524327971,49.73757846216491,0.07760685908438845,0.0005126470445277476,0.0870306170850182,0.013389325705387416,49.5953341643562,0.07854308012889734,0.0006373203390863252,0.11198897804378573,0.017229073545197805,49.41328309179965,0.07975585465026837,0.0008157716685430055,0.15071911838067198,0.023187556673949537,49.16996143398488,0.08140267884509159,0.0010904982268455654,0.21009333956073822,0.03232205224011357,48.83391374505161,0.08372670911568414,0.0015063949619948946,0.28875407764784716,0.044423704253514947,48.377927748437095,0.08697469723618344,0.002044643604678098,0.39715191038138786,0.0611002939048289,47.761600379600736,0.09154397038081911,0.002764719813271921,0.5428144271122071,0.08350991186341647,46.93889220230698,0.0979800270417234,0.003692482577753009,
42120.0,11.7,9.897,77.01,2.2199999999999998,0.0,9.897,0.0,-0.10299999999999976,60.0,2.91712047928107,16.81784218296168,4.256695235893283,10.53596469744005,14.792659933333335,3.475151288398273,0.08520819681783573,50.0,0.07585991326684303,0.005809631701327226,46.95927694973092,0.09776269698026459,0.1934398687019589,0.02975997980030137,0.013635817929427918,63.06560131298039,49.79134185340074,173.12065067611115,0.0,0.03661059882084717,0.005632399818591872,49.93956415063088,0.07624867157794307,0.00027071767562582977,0.05250415713723063,0.00807756263649702,49.85309015990401,0.07680797195298758,0.00038737469552550113,0.06920026361872593,0.010646194402880912,49.73949090169678,0.07754820626564468,0.0005089247894058818,0.08639788532307055,0.01329198235739547,49.598269569583216,0.0784772015634848,0.0006327317619476552,0.1111790181826942,0.017104464335799107,49.417513838199994,0.0796806057208478,0.0008099598610915304,0.14963628454410166,0.023020966852938717,49.17589985608673,0.08131468490334648,0.0010828338365703183,0.20859734050240364,0.03209189853883133,48.84216737922199,0.08362068586917648,0.001495999058334585,0.28672318960997023,0.04411125993999542,48.389242859693006,0.08684340699838498,0.0020308880378769323,0.3944051498790394,0.060677715366006066,47.77690906526824,0.09137702179717766,0.0027467605023484554,0.5391447994015058,0.08294535375407783,46.95927694973092,0.09776269698026459,0.0036696277107012287,
42180.0,11.716666666666667,9.883833333333333,77.03166666666667,2.0966666666666667,0.0,9.883833333333333,0.0,-0.11616666666666653,60.0,2.9157279217748666,16.81784218296168,4.259130352833807,10.53838632494397,14.797516677777777,3.474304717612662,0.08523327636368447,50.0,0.07581438753329667,0.005806112626543377,46.97953929588004,0.09754672655457225,0.19208539230781094,0.029551598816586297,0.013544763941479854,63.07914607692187,49.8623273592813,173.36727595407413,0.0,0.0363418682776466,0.0055910566580994765,49.94000736811229,0.07620015272771709,0.0002687305432005696,0.05211961328482853,0.008018402043819773,49.854164707839736,0.07675514338683448,0.00038454385240210137,0.06869503435260516,0.010568466823477717,49.741389492183714,0.07748966912599693,0.0005052292661207741,0.08576970974625124,0.013195339960961729,49.60118391502532,0.07841149464533355,0.0006281755768193092,0.11037482998347468,0.01698074307438072,49.421714592991265,0.079605601147589,0.0008041881992195132,0.1485610636385288,0.022855548252081356,49.18179684613083,0.08122703447416046,0.0010752209055728545,0.20711167022794127,0.031863333881221735,48.85036467496185,0.08351514692208509,0.001485670274462364,0.28470597320237734,0.0438009189542119,48.40048302002405,0.08671279910041844,0.0020172164075928922,0.3916762476845207,0.06025788425915703,47.79212045427694,0.09121103599225068,0.002728902194518712,0.5354979126799351,0.08238429425845155,46.97953929588004,0.09754672655457225,0.0036468867215707634,
42240.0,11.733333333333333,9.870666666666667,77.05333333333334,1.9733333333333336,0.0,9.870666666666667,0.0,-0.1293333333333333,60.0,2.914335875789425,16.81784218296168,4.261566183629391,10.54080723859283,14.802373422222221,3.4734585324721348,0.08525835360680906,50.0,0.07576887617158122,0.0058025947021151675,46.99967980277978,0.09733210519118271,0.190739966357876,0.029344610208904,0.013454259499349482,63.09260033642122,49.93335346234179,173.61398217777784,0.0,0.03607511028084447,0.005550016966283765,49.94044733537129,0.07615167133303635,0.00026675799680212636,0.051737879679968915,0.007959673796918294,49.85523141729317,0.0767023855648143,0.00038173360485961594,0.06819347406561858,0.010491303702402859,49.74327433263877,0.0774312468881068,0.0005015602869865715,0.08514605818188363,0.013099393566443636,49.60407734841328,0.07834595816083138,0.000623651564367611,0.10957637355976611,0.016857903624579403,49.42588556140555,0.07953083914861186,0.0007984564237085712,0.14749340451590606,0.022691293002447085,49.18765267825694,0.08113972499776174,0.0010676591226227439,0.2056362619859329,0.03163634799783583,48.85850598772332,0.08341008860487853,0.0014754082420083692,0.2827023448818346,0.04349266844335917,48.411648671229315,0.08658286830653457,0.0020036283205427385,0.3889651031513127,0.05984078510020196,47.80723506581552,0.09104600551173397,0.0027111445332079764,0.5318736532756919,0.08182671588856799,46.99967980277978,0.09733210519118271,0.0036242594042431575,
42300.0,11.75,9.8575,77.075,1.8499999999999996,0.0,9.8575,0.0,-0.14250000000000007,60.0,2.912944341199572,16.81784218296168,4.264002728300686,10.54322743836598,14.807230166666667,3.47261273272396,0.0852834285467282,50.0,0.07572337919090394,0.005799077928716271,47.019699032104,0.09711882239922784,0.18940353615330036,0.029139005562046207,0.01336430204575624,63.10596463846698,50.00442017448014,173.8607693472223,0.0,0.03581031035147889,0.0055092785156121375,49.94088407624063,0.07610322722449361,0.0002647999293655806,0.051358935875574246,0.007901374750088345,49.85629034513778,0.07664969805922328,0.00037894380439466857,0.06769555640004613,0.010414700984622481,49.745145521385474,0.07737293878077786,0.0004979176655724588,0.08452689867527531,0.013004138257734664,49.606950016489904,0.07828059090594605,0.0006191595066083189,0.10878360928301388,0.01673593988969444,49.43002694737594,0.07945631795610857,0.0007927642767522336,0.1464332563380273,0.02252819328277343,49.19346762500196,0.08105275393462558,0.0010601481778787503,0.20417104939223774,0.03141093067572888,48.86659167112178,0.08330550727711229,0.0014652125936951699,0.280712221498239,0.04318649561511369,48.422740253251746,0.08645360942251593,0.00199012338359561,0.38627161599121274,0.05942640246018657,47.82225341762519,0.09088192296025305,0.0026934871600999832,0.5282719077278984,0.08127260118890746,47.019699032104,0.09711882239922784,0.003601745547793467,
42360.0,11.766666666666667,9.844333333333333,77.09666666666666,1.7266666666666666,0.0,9.844333333333333,0.0,-0.15566666666666684,60.0,2.9115533178801636,16.81784218296168,4.266439986868497,10.545646924242615,14.812086911111113,3.4717673181154862,0.08530850118295925,50.0,0.07567789660045206,0.005795562307018797,47.03959754514268,0.09690686776982216,0.18807604725074886,0.02893477650011521,0.013274889025514991,63.119239527492496,50.075527507594614,174.10763746240747,0.0,0.035547454116867015,0.0054688390949026175,49.94131761437836,0.07605482023405273,0.00026285623461187735,0.05098276157201921,0.007843501780310649,49.857341547838935,0.07659708044575007,0.00037617430355503523,0.06720125518335088,0.010338654643592442,49.74700315606261,0.07731474403890547,0.0004943012166952476,0.08391219948837497,0.012909569152057689,49.60980206501609,0.07821539168614797,0.0006146991869003388,0.10799649778106166,0.016614845812471024,49.43413895354333,0.07938203581623096,0.0007871115019522229,0.14538056857513715,0.02236624131925187,49.1992419573065,0.08096611876531142,0.0010526877628901643,0.20271596642888842,0.031187071758290528,48.874622076939744,0.0832013993271951,0.0014550829633493134,0.2787355202944375,0.04288238773760577,48.43375820417563,0.08632501729534507,0.001976701203801501,0.38359568627602253,0.05901472096554193,47.837176025985144,0.0907187810009039,0.002675929715190206,0.5246925627913294,0.08072193273712759,47.03959754514268,0.09690686776982216,0.0035793449365690844,
42420.0,11.783333333333333,9.831166666666666,77.11833333333334,1.6033333333333335,0.0,9.831166666666666,0.0,-0.1688333333333336,60.0,2.910162805706063,16.81784218296168,4.268877959353356,10.5480656962022,14.816943655555555,3.4709222883944912,0.08533357151502147,50.0,0.07563242840939279,0.0057920478376932835,47.05937590276973,0.09669623097545481,0.18675744546218115,0.028731914686489408,0.013186017885677276,63.132425545378176,50.146675473583834,174.35458652333338,0.0,0.035286527309824914,0.005428696509203833,49.94174797326913,0.0760064501950376,0.0002609268070421014,0.05060933661608668,0.007786051787090258,49.858385081456646,0.076544532303449,0.0003734249559325317,0.06671054442693897,0.010263160681067533,49.748847333628625,0.07725666190342848,0.0004907107564119106,0.08330192909843549,0.012815681399759306,49.612633638776614,0.07815035931633472,0.0006102703899394796,0.10721499993674703,0.01649461537488416,49.43822178126296,0.07930799098897875,0.0007814978443146242,0.14433529100453923,0.022205429385313728,49.20497594452116,0.08087981699030194,0.0010452775705979134,0.20127094744297605,0.03096476114507324,48.882597555130474,0.08309776117215859,0.0014450189859123719,0.27677215890601764,0.04258033213938733,48.44470296022362,0.08619708681287962,0.0019633613884198486,0.38093721443918405,0.058605725298336006,47.852003405697694,0.09055657235479997,0.002658471836838483,0.5211355054410614,0.08017469314477867,47.05937590276973,0.09669623097545481,0.0035570573502680114,
42480.0,11.8,9.818,77.14,1.4799999999999995,0.0,9.818,0.0,-0.18200000000000038,60.0,2.908772804552144,16.81784218296168,4.271316645776034,10.550483754223967,14.8218004,3.4700776433087652,0.08535863954243224,50.0,0.07558697462687314,0.005788534521408694,47.07903466541184,0.09648690176938152,0.18544767685461422,0.0285304118237868,0.013097686075669301,63.14552323145384,50.217864084346765,174.60161653000006,0.0,0.0350275157678932,0.0053888485796758775,49.94217517622533,0.07595811694212118,0.0002590115419317113,0.0502386409999308,0.007729021692297046,49.85942100164834,0.07649205321471347,0.00037069561615588054,0.06622339832492675,0.010188215126911808,49.75067815036592,0.07719869162128161,0.000487146102012212,0.08269605619668334,0.01272247018410513,49.61544488158594,0.0780854926207559,0.0006058729017521525,0.10643907688650107,0.016375242597923244,49.44227563061121,0.07923418174808858,0.000775923050245958,0.14329737370920353,0.02204574980141593,49.21066985441282,0.08079384612984382,0.0010379172953356997,0.1998359271455243,0.030743988791619124,48.89051845382197,0.08299458925742782,0.001435020297451739,0.27482205536107057,0.04228031620939547,48.45557495575458,0.08606981290352529,0.0019501035449470683,0.37829610127736296,0.05819940019651738,47.866736070074396,0.0903952898006189,0.002641113161821085,0.5176006228770456,0.07963086505800701,47.07903466541184,0.09648690176938152,0.0035348825640157955,
42540.0,11.816666666666666,9.804833333333333,77.16166666666668,1.3566666666666665,0.0,9.804833333333333,0.0,-0.19516666666666715,60.0,2.9073833142932948,16.81784218296168,4.273756046157055,10.55290109828739,14.826657144444445,3.4692333826065056,0.08538370526471023,50.0,0.07554153526202032,0.005785022358832436,47.098574393017,0.09627886998502538,0.1841466877498712,0.028330259653826337,0.013009891047430014,63.158533122501275,50.28909335178272,174.84872748240747,0.0,0.034770405432568326,0.00534929314347205,49.94259924638847,0.07590982031131491,0.00025711033532487687,0.04987065486004713,0.007672408440007251,49.86044936367186,0.07643964276524898,0.00036798613988366785,0.06573979125291549,0.010113814038910075,49.7524957018856,0.0771408324453467,0.00048360707201126896,0.08209454968699433,0.01262993072107605,49.61823593629415,0.0780207904329375,0.0006015065096890149,0.10566869001895174,0.01625672154137719,49.4463007003922,0.07916060638092438,0.0007703868675493358,0.1422667670763728,0.021887194934826586,49.216323953171205,0.08070820372378885,0.0010306066328307217,0.19841084061035302,0.03052474470928508,48.898385119320885,0.08289188005659391,0.0014250865351712882,0.27288512807992654,0.041982327396911774,48.46637462326109,0.0859431905359148,0.0019369272811440297,0.3756722479519805,0.057795730454150845,47.88137453092197,0.09023492617415557,0.0026238533253824525,0.5140878025286022,0.07909043115824649,47.098574393017,0.09627886998502538,0.0035128203484433573,
42600.0,11.833333333333334,9.791666666666666,77.18333333333334,1.2333333333333334,0.0,9.791666666666666,0.0,-0.20833333333333393,60.0,2.9059943348044217,16.81784218296168,4.276196160517145,10.555317728371746,14.83151388888889,3.468389506035951,0.08540876868137266,50.0,0.07549611032394135,0.005781511350630348,47.11799564502401,0.09607212553537753,0.1828544247243166,0.02813144995758717,0.012922630255545964,63.17145575275682,50.36036328779134,175.0959193805556,0.0,0.034515182348539515,0.005310028053621464,49.943020206730374,0.07586156013995798,0.00025522308402881055,0.04950535847624983,0.007616208996346128,49.86147022238815,0.07638730054404694,0.00036529638379730056,0.0652596977667732,0.010039953502580494,49.75430008313171,0.077083083634406,0.0004800934861422801,0.08149737868457557,0.012538058259165473,49.62100694479269,0.07795625159560865,0.0005971710024187532,0.10490380097353139,0.016139046303620213,49.450297188144475,0.07908726318836776,0.0007648890454203527,0.14124342179616825,0.0217297571994105,49.22193850541517,0.08062288733143734,0.0010233452802045628,0.19699562327293146,0.03030701896506638,48.90619789611652,0.08278963007118872,0.0014152173374215593,0.2709612958748634,0.041686353211517445,48.47710239336744,0.08581721471858818,0.0019238322050631473,0.3730655559906948,0.05739470092164535,47.89591929852881,0.09007547436787613,0.002606691961285712,0.5105969320588387,0.07855337416289826,47.11799564502401,0.09607212553537753,0.003490870469763485,
42660.0,11.85,9.7785,77.205,1.1100000000000003,0.0,9.7785,0.0,-0.2215000000000007,60.0,2.9046058659604244,16.81784218296168,4.278636988876786,10.557733644456546,14.836370633333331,3.4675460133457423,0.08543382979193825,50.0,0.07545069982172332,0.005778001497466703,47.137298980332226,0.0958666584124021,0.1815708346085782,0.02793397455516588,0.012835901157384415,63.18429165391421,50.431673904272614,175.3431922244445,0.0,0.034261832662931306,0.005271051178912509,49.943438080054456,0.07581333626670671,0.00025334968560820903,0.04914273227065578,0.007560420349331658,49.86248363226404,0.07633502614335852,0.0003626262055940535,0.06478309260142406,0.009966629630988318,49.756091388385734,0.0770254444530943,0.0004766051653491421,0.08090451251465382,0.01244684807917751,49.62375804802021,0.07789187496062747,0.0005928661699217547,0.10414437163908823,0.01602221102139819,49.45426529014766,0.07901415048470999,0.0007594293344431596,0.14022728886019456,0.021573429055414546,49.22751377419925,0.08053789453138173,0.0010161329359736904,0.19559021092922166,0.030090801681418717,48.913957126885045,0.08268783583046067,0.0014054123437098054,0.26905047794978887,0.04139238122304444,48.48775869482781,0.08569188049967423,0.001910817925074526,0.3704759272888314,0.056996296505974056,47.910370881651794,0.08991692733047642,0.002589628701863411,0.507127899368992,0.07801967682599878,47.137298980332226,0.0958666584124021,0.003469032689846663,
42720.0,11.866666666666667,9.765333333333334,77.22666666666667,0.9866666666666664,0.0,9.765333333333334,0.0,-0.2346666666666657,60.0,2.9032179076362348,16.81784218296168,4.281078531256605,10.560148846521173,14.841227377777779,3.466702904284613,0.08545888859592439,50.0,0.07540530376443344,0.005774492800004218,47.156484957271516,0.09566245868644703,0.18029586448725562,0.027737825305731635,0.012749701213225335,63.19704135512743,50.50302521312689,175.59054601407414,0.0,0.03401034262455166,0.0052323604037771785,49.94385288899687,0.07576514853152419,0.00025149003837964673,0.04878275680667566,0.007505039508719332,49.86348964737506,0.0762828191586688,0.0003599754639801167,0.06430995066964484,0.009893838564560746,49.757869711270835,0.07696791417185339,0.0004731419317792196,0.08031592071117002,0.012356295494026158,49.62648938596819,0.07782765938890862,0.0005885918034837928,0.10339036415250195,0.015906209869615686,49.45820520142901,0.07894126659754527,0.0007540074865862723,0.13921831956014463,0.02141820300925302,49.23305002102007,0.08045322292135251,0.0010089693000499278,0.19419453973451195,0.029876083036078763,48.92166315249364,0.08258649389115331,0.0013956711947097078,0.26715259389989654,0.04110039906152255,48.498343954524415,0.08556718296657709,0.0018978840498923288,0.3679032641107643,0.056600502170886816,47.92472978750321,0.08975927806644352,0.0025726631780670917,0.5036805926026948,0.07748932193887613,47.156484957271516,0.09566245868644703,0.003447306766297231,
42780.0,11.883333333333333,9.752166666666668,77.24833333333333,0.8633333333333333,0.0,9.752166666666668,0.0,-0.24783333333333246,60.0,2.9018304597067903,16.81784218296168,4.283520787677211,10.562563334545013,14.846084122222223,3.465860178601511,0.08548394509284836,50.0,0.07535992216111889,0.005770985258904048,47.17555413357307,0.09545951650565526,0.1790294616986166,0.027542994107479478,0.01266402788639042,63.20970538301382,50.574417226254845,175.8379807494445,0.0,0.03376069858314557,0.005193953628176242,49.944264656027954,0.07571699677566923,0.00024964404140608715,0.04842541278801194,0.007450063505847991,49.864488321408245,0.07623067918867055,0.0003573440186637189,0.06384024706086878,0.00982157647090289,49.7596351447564,0.07691049206688451,0.0004697036087760592,0.07973157301548026,0.012266395848535424,49.629201097686824,0.07776360375035053,0.0005843476956897686,0.10264174089730344,0.015791037061123607,49.46211711577012,0.07886860986766338,0.0007486232551985189,0.13821646548640373,0.02126407161329288,49.23854750582279,0.08036887011806472,0.0010018540737408987,0.19280854620224108,0.029662853261883244,48.92931631200474,0.08248560083728497,0.0013859935322708683,0.26526756371129645,0.04081039441712253,48.50885859746605,0.08544311724566271,0.0018850301886000898,0.3653474690912479,0.05620730293711506,47.93899652173825,0.08960251963561958,0.002555795019516416,0.5002549001501668,0.0769622923307949,47.17555413357307,0.09545951650565526,0.0034256924525279953,
42840.0,11.9,9.739,77.27000000000001,0.7400000000000002,0.0,9.739,0.0,-0.26099999999999923,60.0,2.9004435220470404,16.81784218296168,4.2859637581590455,10.564977108507621,14.850940866666667,3.465017836045727,0.08550899928222841,50.0,0.07531455502080696,0.0057674788748257886,47.19450706634019,0.09525782209538271,0.17777157383427947,0.027349472897581457,0.012578878643371517,63.222284261657194,50.645849955557495,176.08549643055562,0.0,0.033512886988654164,0.005155828767485256,49.94467340345314,0.07566888084168685,0.00024781159449140805,0.04807068105766366,0.007395489393486717,49.865479707664754,0.0761786058352393,0.0003547317303482789,0.06337395703999661,0.009749839544614863,49.761387781162284,0.07685317742010314,0.0004662900208721732,0.07915143937506285,0.012177144519240438,49.63189332129063,0.07769970692376392,0.0005801336404174101,0.10189846450229861,0.015676686846507477,49.4660012257135,0.07879617864894475,0.0007432763950048216,0.13722167852665365,0.021111027465639025,49.244006487007724,0.08028483375706585,0.0009947869597500825,0.1914321672028131,0.02945110264658663,48.93691694268045,0.08238515327993015,0.0013763789994279685,0.2633953077606203,0.04052235504009543,48.51930304678665,0.08531967850194919,0.0018722559506761383,0.3628084452366999,0.05581668388256922,47.95317158844258,0.08944664515276984,0.0025390238545479615,0.49685071065233155,0.07643857086958947,47.19450706634019,0.09525782209538271,0.003404189497835275,
42900.0,11.916666666666666,9.725833333333334,77.29166666666667,0.6166666666666663,0.0,9.725833333333334,0.0,-0.274166666666666,60.0,2.899057094531954,16.81784218296168,4.288407442722667,10.567390168388442,14.85579761111111,3.464175876366662,0.08553405116358186,50.0,0.07526920235250495,0.005763973648427479,47.213344312019586,0.09505736575761833,0.1765221487388838,0.02715725365213597,0.012494250953956149,63.23477851261115,50.7173234129362,176.33309305740747,0.0,0.03326689439047923,0.00511798375238142,49.945079153414376,0.07562080057339764,0.00024599259817493363,0.04771854259693806,0.007341314245682778,49.86646385906263,0.07612659870340768,0.00035213846072560534,0.06291105604621473,0.009678624007109959,49.763127712163,0.07679596951909365,0.00046290099378187843,0.07857548994223189,0.012088536914189521,49.63456619396413,0.07763596779680076,0.0005759494328309578,0.10116049784019666,0.01556315351387641,49.46985772256906,0.07872397130825598,0.0007379666621019493,0.13623391086447664,0.020959063209919485,49.249427221436655,0.08020111149258521,0.0009877676621770082,0.1900653399624033,0.02924082153267743,48.94446537998687,0.0822851478570035,0.001366827240409818,0.26153574681460234,0.040236268740708056,48.52967772374403,0.08519686193879988,0.0018595609460179685,0.3602860959264367,0.05542863014252872,47.96725549012022,0.08929164778715382,0.002522349310263239,0.49346791300485876,0.07591814046228597,47.213344312019586,0.09505736575761833,0.0033827976474727905,
