time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
42960.0,11.933333333333334,9.712666666666667,77.31333333333333,0.4933333333333332,0.0,9.712666666666667,0.0,-0.2873333333333328,60.0,2.8976711770364934,16.81784218296168,4.290851841388604,10.569802514166952,14.860654355555557,3.463334299313946,0.08555910073642581,50.0,0.07522386416520044,0.005760469580365608,47.23206642637332,0.09485813787040781,0.17528113450974864,0.026966328386115176,0.012410142291351942,63.2471886549025,50.78883761029268,176.58077063000005,0.0,0.033022707436753174,0.0050804165287312575,49.945481927891315,0.07557275581588731,0.00024418695372605687,0.047368978524468926,0.007287535157610604,49.867440828139564,0.0760746574013403,0.0003495640724691315,0.062451519691820626,0.009607926106433943,49.76485502879216,0.07673886765706336,0.0004595363543941078,0.07800369507285698,0.012000568472747228,49.63721985196758,0.07757238526588323,0.0005717948693749059,0.10042780402624242,0.01545043138865268,49.4736867964208,0.07865198622534526,0.0007326938139542438,0.13525311497795947,0.02080817153507069,49.25480996443948,0.08011770099738454,0.0009807958865171718,0.1887080020617554,0.02903200031719314,48.9519619575987,0.0821855812330442,0.0013573379006479036,0.2596888020296353,0.03995212338917466,48.53998304771896,0.08507466279761683,0.0018469447849670528,0.35778032491386075,0.05504312690982473,47.98124872768194,0.08913752076209856,0.0025057710125759303,0.4901063963621333,0.07540098405571281,47.23206642637332,0.09485813787040781,0.0033615166427254373,
43020.0,11.95,9.6995,77.33500000000001,0.3700000000000001,0.0,9.6995,0.0,-0.30049999999999955,60.0,2.8962857694356514,16.81784218296168,4.293296954177337,10.572214145822663,14.865511099999999,3.462493104637451,0.08558414800027765,50.0,0.07517854046786097,0.005756966671295103,47.25067396445101,0.09466012888728068,0.17404847949651775,0.026776689153310423,0.012326550132308746,63.25951520503481,50.86039255952897,176.8285291483334,0.0,0.03278031287361429,0.005043125057479122,49.94588174870238,0.07552474641549702,0.0002423945631388827,0.04702197009524173,0.007234149245421804,49.86841066705542,0.07602278154030907,0.00034700842922719827,0.06199532376105537,0.009537742117085442,49.766569821446694,0.07668187113279838,0.00045619593076525605,0.07743602532508925,0.011913234665398346,49.63985443064251,0.07750895823613405,0.0005676697477677295,0.09970034641685306,0.015338514833362009,49.477488636133344,0.07858022179273991,0.0007274576093893592,0.13427924363829755,0.0206583451751227,49.260154969820725,0.08003459996260895,0.0009738713396619247,0.18736009143497045,0.028824629451533915,48.9594070074037,0.08208645009900341,0.0013479106267849372,0.257854394951303,0.03966990691558508,48.550219436214135,0.08495307635753929,0.0018344070783322675,0.35529103632760173,0.05466015943501565,47.9951518004337,0.08898425735457534,0.0024892885862590197,0.48676605014115115,0.07488708463710017,47.25067396445101,0.09466012888728068,0.003340346220982171,
43080.0,11.966666666666667,9.686333333333334,77.35666666666667,0.24666666666666615,0.0,9.686333333333334,0.0,-0.3136666666666663,60.0,2.894900871604429,16.81784218296168,4.295742781109321,10.574625063335123,14.870367844444443,3.4616522920872743,0.08560919295465468,50.0,0.07513323126943433,0.005753464921869349,47.269167480562174,0.0944633293366831,0.17282413230079388,0.02658832804627598,0.01224347195723903,63.27175867699205,50.93198827254746,177.07636861240746,0.0,0.03253969754448739,0.005006107314536522,49.946278637506076,0.07547677221981323,0.00024061532912689892,0.04667749869962535,0.007181153646096208,49.869373427595086,0.07597097073466814,0.0003444713956163789,0.061542444208943205,0.009468068339837417,49.76827217989096,0.07662497925061904,0.0004528795521121648,0.07687245145809372,0.01182653099355288,49.64247006441731,0.07744568562130744,0.0005635738669955287,0.09897808860825927,0.015227398247424502,49.48126342935838,0.0785086764156444,0.0007222578085937931,0.13331224990839954,0.020509576908984545,49.26546248986608,0.07995180609764051,0.0009669937298980025,0.18602154636828744,0.02861869944127499,48.96680085950735,0.08198775117203257,0.0013385450666830168,0.2560324475138895,0.03938960730982915,48.560387304853634,0.08483209793514206,0.0018219474374135403,0.35281813467261064,0.05427971302655548,48.008965206065504,0.08883185089478074,0.0024729016549910887,0.48344676402534253,0.07437642523466809,47.269167480562174,0.0944633293366831,0.0033192861158086173,
43140.0,11.983333333333333,9.673166666666667,77.37833333333334,0.12333333333333307,0.0,9.673166666666667,0.0,-0.3268333333333331,60.0,2.893516483417839,16.81784218296168,4.298189322205018,10.577035266683872,14.875224588888889,3.460811861413712,0.08563423559907399,50.0,0.07508793657884841,0.00574996433274017,47.28754752824954,0.09426772982141103,0.17160804177576014,0.026401237196270792,0.012160905250337,63.28391958224239,51.003624761250876,177.32428902222227,0.0,0.032300848389369696,0.004969361290672261,49.946672615802086,0.07542883307765753,0.00023884915511769578,0.0463355458624105,0.007128545517293924,49.87032916117098,0.07591922460182966,0.0003419528372148456,0.06109285716013824,0.00939890110155973,49.76996219326112,0.07656819132033543,0.00044958704880496136,0.07631294443078784,0.011740452989351976,49.645066886812984,0.07738256634371907,0.0005595070273058805,0.09826099443515067,0.015117076066946258,49.485011362541336,0.07843734851183834,0.0007170941731085984,0.13235208714149213,0.02036185956022956,49.270732775348925,0.07986931712995195,0.0009601627669074131,0.1846923054988559,0.02841420084597783,48.974143842237616,0.08188948119527344,0.001329240869431536,0.25422288203986443,0.03911121262151761,48.570487067382196,0.08471172288413838,0.0018095654740250544,0.3503615248312087,0.053901773050955185,48.022689440640534,0.08868029476571883,0.0024566098414019466,0.48014842796832347,0.0738689889182036,47.28754752824954,0.09426772982141103,0.003298336057019069,
43200.0,12.0,9.66,77.4,0.0,0.0,9.66,0.0,-0.33999999999999986,60.0,2.8921326047509113,16.81784218296168,4.300636577484841,10.579444755848494,14.880081333333333,3.4599718123673013,0.0856592759330525,50.0,0.07504265640501138,0.005746464904557851,47.30581466026211,0.09407332101805041,0.17040015702579064,0.02621540877319856,0.012078847499694997,63.295998429742085,51.07530203754229,177.57229037777782,0.0,0.032063752444121955,0.004932884991403378,49.947063704932475,0.07538092883907713,0.00023709594524774086,0.045996093241854726,0.007076322037208419,49.87127791882569,0.07586754276223938,0.0003394526205557774,0.060646538907778144,0.009330236755042791,49.77163995006916,0.0765115066572044,0.0004463182523600992,0.07575747540058642,0.011654996215474833,49.64764503044847,0.07731959933417919,0.0005554690302014276,0.09754902796932584,0.015007542764511668,49.488732620927706,0.07836623651157708,0.0007119664658248315,0.1313987089797255,0.020215185996880845,49.27596607553692,0.07978713080496189,0.0009533781617666326,0.18337230781350095,0.028211124279000147,48.981436282149545,0.0817916369376506,0.0013199976853549567,0.2524256212393469,0.03883471095989953,48.58051913566482,0.08459194659508364,0.0017972608005175084,0.34792111206409077,0.05352632493293704,48.0363249985844,0.0885295824027881,0.0024404127671179277,0.47687093219757537,0.07336475879962698,47.30581466026211,0.09407332101805041,0.0032774957707480956,
43260.0,12.016666666666667,9.647666666666666,77.46833333333333,0.0,0.0,9.647666666666666,0.0,-0.35233333333333405,60.0,2.8908367753984656,16.81784218296168,4.3029295910204155,10.581701097868475,14.88463068888889,3.459185276921783,0.08568272933961482,50.0,0.07504679162151306,0.005746784488575217,47.323987342578214,0.0939364375940649,0.169200427065689,0.026030834933182923,0.01199729960101642,63.3079957293431,51.14701753072597,177.82036755592597,0.0,0.03182839683976481,0.004896676436886894,49.94745229310475,0.07538258683681459,0.00023535560435714725,0.045659122624185755,0.007024480403720885,49.87222064267523,0.07586563423811957,0.00033697061766897046,0.060203465897812974,0.009262071676586612,49.77330711719227,0.07650487431973335,0.00044307300996516974,0.07520601569009656,0.011570156260014857,49.65020705850678,0.07730703422432272,0.0005514597104898517,0.09684215345502387,0.014898792839234442,49.49243090756316,0.07834597829890005,0.0007068745143019722,0.13045206922992847,0.02006954911229669,49.28116760471459,0.07975641022822387,0.0009466397497970291,0.18206149240707914,0.02800946037031987,48.98868545850151,0.08174611889000316,0.0013108154064218058,0.2506405877503029,0.03856009042312352,48.59049355049654,0.08452569294565104,0.001785033489044019,0.3454968011454042,0.05315335402236988,48.049885581771264,0.08843406400966798,0.0024243109186865563,0.47361416561729147,0.07286371778727561,47.323987342578214,0.0939364375940649,0.0032567665802838985,
43320.0,12.033333333333333,9.635333333333334,77.53666666666668,0.0,0.0,9.635333333333334,0.0,-0.3646666666666665,60.0,2.889541392898194,16.81784218296168,4.305223231232586,10.58395681321186,14.889180044444446,3.4583990759015,0.08570618071812143,50.0,0.07505086260946674,0.0057470991091032615,47.34204795760405,0.09380053588911184,0.1680088015129849,0.0258475079250746,0.011916255527041328,63.31991198487014,51.21877125124651,178.0685205566667,0.0,0.031594768801780276,0.0048607336618123505,49.94783802835904,0.0753841986184896,0.0002336280379845318,0.04532461593192918,0.006973017835681412,49.873156477146594,0.07586370547460572,0.00033450669225657675,0.059763614757488016,0.009194402270382773,49.774962177465376,0.07649825620679905,0.00043985114032495803,0.07465853685119726,0.011485928746338041,49.652750631407734,0.07729452669331914,0.0005474788388993013,0.09614033543660289,0.014790820836400443,49.496102830404524,0.0783258340069264,0.0007018180184209799,0.12951212211248309,0.019924941863458938,49.28633256457632,0.07972588044140232,0.0009399471174453833,0.18075979897086436,0.02780919984167144,48.99588463214272,0.0817009008422418,0.0013016934362147792,0.24886770507305597,0.03828733924200861,48.60040094301251,0.0844598930905381,0.0017728826772469286,0.3430884981260537,0.05278284586554672,48.06335827724279,0.08833921760315142,0.0024083030193505217,0.4703780190683941,0.07236584908744524,47.34204795760405,0.09380053588911184,0.0032361465488973673,
43380.0,12.05,9.623,77.605,0.0,0.0,9.623,0.0,-0.37700000000000067,60.0,2.8882464571474107,16.81784218296168,4.307517498138075,10.586211901861928,14.893729400000003,3.457613209101953,0.08572963006817512,50.0,0.07505486946039462,0.005747408773200229,47.359997057893644,0.0936656082172513,0.16682523023488474,0.025665420036136113,0.011835712781001415,63.33174769765114,51.29056320954881,178.31674938000003,0.0,0.031362855649418396,0.004825054715295138,49.948220931644116,0.0753857641455871,0.00023191315236188031,0.044992555218247014,0.006921931572038002,49.87408547236327,0.07586175624501366,0.00033206071368216405,0.05932696227912089,0.009127224966018598,49.776605217857934,0.07649165184123978,0.00043665247836712634,0.07411501063050607,0.011402309327770165,49.65527587955835,0.07728207594795791,0.00054352622069119,0.09544353869144673,0.01468362133714565,49.49974857178773,0.0783058024300911,0.0006967967451561585,0.12857882213240124,0.01978135725113865,49.29146120080157,0.07969553967323534,0.0009332999800818476,0.17946716754184036,0.02761033346797544,49.003034125530014,0.0816559802136111,0.0012926314290239993,0.24710689709343914,0.038016445706682944,48.610241720987844,0.08439454330142258,0.0017608079796168352,0.3406961094373533,0.05241478606728512,48.07674357640086,0.08824503781886221,0.0023923886887003976,0.4671623836750743,0.07187113595001143,47.359997057893644,0.0936656082172513,0.0032156353933198156,
43440.0,12.066666666666666,9.610666666666667,77.67333333333333,0.0,0.0,9.610666666666667,0.0,-0.3893333333333331,60.0,2.8869519680434386,16.81784218296168,4.309812391753693,10.588466363801864,14.898278755555555,3.456827676318723,0.08575307738937817,50.0,0.0750588122657334,0.005747713487918024,47.37783519509282,0.09353164695012381,0.16564966334784217,0.02548456359197572,0.01175566887042577,63.34350336652157,51.362393416078035,178.56505402592595,0.0,0.031132644795008935,0.004789637660770605,49.948601023754854,0.07538728338044008,0.00023021085440946137,0.04466292266600876,0.006871218871693656,49.87500767808738,0.0758597863248673,0.0003296325522382515,0.05889348541898339,0.009060536218305137,49.778236324728574,0.07648506074992341,0.00043347686013749803,0.07357540896814964,0.011319293687407637,49.657782932480934,0.07726968120136957,0.0005396016623564343,0.09475172822863424,0.014577188958251422,49.50336831286827,0.07828588237220527,0.0006918104628124838,0.1276521240779357,0.019638788319682413,49.29655375758209,0.07966538616603508,0.0009266980544655468,0.17818353850144159,0.027412852077144858,49.01013425935651,0.08161135444299432,0.001283629040398776,0.24535808808217927,0.037747398166489116,48.62001629030556,0.08432963987825762,0.001748809011259872,0.338319541891868,0.05204916029105662,48.09004196895689,0.0881515193329668,0.002376567545485264,0.4639671508482121,0.0713795616689557,47.37783519509282,0.09353164695012381,0.003195232826862182,
43500.0,12.083333333333334,9.598333333333333,77.74166666666667,0.0,0.0,9.598333333333333,0.0,-0.4016666666666673,60.0,2.885657925483617,16.81784218296168,4.312107912096135,10.590720199014978,14.902828111111114,3.456042477347647,0.08577652268133344,50.0,0.07506269111683449,0.00574801326030222,47.395562919914155,0.09339864451653959,0.1644820512171171,0.02530493095647955,0.011676121307250507,63.35517948782882,51.43426188127964,178.81343449444446,0.0,0.030904123743278167,0.004754480575888949,49.948978325333435,0.07538875628622287,0.00022852105173076787,0.044335700586868844,0.0068208770133644375,49.87592314372228,0.0758577954918819,0.00032722207913991885,0.0584631612961902,0.008994332507106184,49.77985558382925,0.07647848246371755,0.00043032412279319504,0.07303970399654051,0.01123687753792931,49.660271918818545,0.0772573416729782,0.0005357049716091244,0.09406486928761329,0.014471518351940505,49.5069622336277,0.07826607264638596,0.0006868589410209541,0.12673198301919208,0.01949722815679878,49.301610477628465,0.07963541817558721,0.0009201410587436065,0.17690885257428748,0.027216746549890383,49.017185352556766,0.08156702098876538,0.0012746859271541011,0.24362120269426074,0.037480185029886266,48.62972505495669,0.08426517914906108,0.0017368853879185242,0.33595870268421224,0.05168595425910957,48.10325394292248,0.08805865686187382,0.002360839207655785,0.4607922122887276,0.07089110958288117,47.395562919914155,0.09339864451653959,0.0031749385594845303,
43560.0,12.1,9.586,77.81,0.0,0.0,9.586,0.0,-0.4139999999999997,60.0,2.884364329365278,16.81784218296168,4.314404059182088,10.59297340748458,14.907377466666668,3.4552576119847163,0.08579996594364363,50.0,0.07506650610496374,0.005748308097392037,47.41318078211309,0.09326659340206563,0.16332234445632463,0.02512651453174225,0.011597067607924831,63.36677655543674,51.50616861559934,179.06189078555556,0.0,0.030677280090670667,0.004719581552410872,49.94935285687046,0.07539018282694425,0.00022684365260750017,0.044010871420350345,0.006770903295438515,49.87683191831507,0.07585578352594752,0.0003248291665184991,0.058035967191594415,0.008928610337168371,49.781463080309145,0.07647191651746008,0.0004271941045957822,0.07250786803916012,0.01115505662140925,49.66274296634043,0.07724505658845497,0.0005318359573803916,0.09338292733687935,0.014366604205673745,49.51053051288007,0.07824637207498734,0.0006819419507339414,0.12581835430674207,0.019356669893344933,49.306631602176836,0.07960563397104913,0.0009136287124500153,0.17564305082691045,0.027022007819524685,49.02418772231201,0.08152297732864251,0.0012658017473770322,0.24189616596826874,0.03721479476434904,48.63936841704118,0.08420115746970215,0.0017250367259920019,0.3336134993918065,0.05132515375258562,48.11637998460061,0.08796644516193462,0.0023452032924057287,0.45763745999086364,0.07040576307551748,47.41318078211309,0.09326659340206563,0.0031547522978639386,
43620.0,12.116666666666667,9.573666666666666,77.87833333333334,0.0,0.0,9.573666666666666,0.0,-0.4263333333333339,60.0,2.883071179585777,16.81784218296168,4.316700833028228,10.595225989193993,14.911926822222222,3.4544730800260925,0.0858234071759113,50.0,0.07507025732130197,0.0057485980062203824,47.43068933046367,0.09313548614862063,0.16217049392697294,0.024949306757995837,0.011518505293517018,63.37829506073026,51.57811362948315,179.31042289925927,0.0,0.030452101524676065,0.00468493869610401,49.94972463870603,0.07539156296744152,0.00022517856599460137,0.043688417732935116,0.006721295035836171,49.87773405055911,0.07585375020911311,0.00032245368741522923,0.057611880546689934,0.008863366237952298,49.78305889871887,0.07646536244992912,0.0004240866449044811,0.071979873609348,0.011073826709130461,49.66519620194745,0.07723282517967192,0.0005279944298121203,0.09270586807265875,0.014262441241947501,49.514073328278414,0.07822677948953172,0.0006770592642205975,0.12491119357023765,0.019217106703113485,49.31161737099561,0.0795760318348509,0.0009071607365044171,0.17438607466647751,0.026828626871765772,49.03114168405527,0.08147922095954342,0.0012569761604329377,0.2401829033257125,0.03695121589626346,48.64894677676829,0.08413757122369467,0.0017132626425562514,0.33128383997559274,0.05096674461162965,48.129420578576834,0.0878748790291472,0.0023296594162137696,0.454502786245401,0.06992350557621554,47.43068933046367,0.09313548614862063,0.003134673745462613,
43680.0,12.133333333333333,9.561333333333334,77.94666666666667,0.0,0.0,9.561333333333334,0.0,-0.4386666666666663,60.0,2.8817784760424785,16.81784218296168,4.3189982336512935,10.597477944126483,14.916476177777778,3.4536888812680404,0.08584684637773873,50.0,0.07507394485694457,0.0057488829938138215,47.44808911273527,0.09300531535406772,0.16102645073799118,0.024773300113537105,0.01144043188981769,63.389735492620076,51.650096933377334,179.55903083555557,0.0,0.030228575823160762,0.0046505501266401175,49.950093691030865,0.07539289667337347,0.0002235257015153029,0.0433683222171601,0.006672049571870785,49.878629588796564,0.07585169532557008,0.0003200955157750124,0.05719087896252055,0.0087985967634647,49.78464312301435,0.07645881980381444,0.0004210015841693837,0.07145569340909722,0.010993183601399571,49.667631751677504,0.07722064668465539,0.0005241802002507873,0.0920336574175967,0.014159024218091799,49.517590856321135,0.07820729373064114,0.0006722106550620527,0.12401045671702697,0.019078531802619533,49.31656802239213,0.07954661006259536,0.0009007368532106819,0.1731378658395062,0.026636594744539412,49.03804755147685,0.08143574939744021,0.0012482088269713254,0.23848134057032902,0.03668943701081985,48.65846053245764,0.08407441682198728,0.0017015627553834678,0.3289696327807083,0.050610712735493585,48.14237620771098,0.08778395329886048,0.0023142071948844545,0.4513880836428058,0.06944432056043166,47.44808911273527,0.09300531535406772,0.0031147026025952207,
43740.0,12.15,9.549,78.015,0.0,0.0,9.549,0.0,-0.4510000000000005,60.0,2.8804862186327536,16.81784218296168,4.321296261067901,10.599729272265433,14.921025533333333,3.452905015507077,0.08587028354872833,50.0,0.07507756880290178,0.005749163067192596,47.465380675669266,0.0928760736718127,0.159890166245247,0.024598487114653383,0.011362844927441752,63.401098337547516,51.72211853772846,179.80771459444446,0.0,0.03000669085370454,0.0046164139774930064,49.95046003388741,0.07539418391121433,0.00022188496945622221,0.04305056769071989,0.006623164260110752,49.879518581020804,0.07584961866163621,0.0003177545264402143,0.05677294019859584,0.008734298492091667,49.7862158365609,0.07645228812568798,0.00041793876392470786,0.07093530032785597,0.010913123127362458,49.67004974071079,0.07720852034754105,0.0005203930812412438,0.0913662615194499,0.014056347926069216,49.52108327235839,0.0781879136479701,0.0006673958981467942,0.12311609993077141,0.018940938450887908,49.32148379321932,0.07951736696296019,0.0008943567862555596,0.1718983664305744,0.026445902527780677,49.044905636529464,0.08139256017721737,0.0012394994089317823,0.23679140388736747,0.03642944675190269,48.66791008053997,0.08401169070275907,0.0016899366829615514,0.32667078653711984,0.050257044082633824,48.15524735312881,0.08769366284548341,0.0022988462435884482,0.4482932450763106,0.06896819155020163,47.465380675669266,0.0928760736718127,0.0030948385664952283,
43800.0,12.166666666666666,9.536666666666667,78.08333333333334,0.0,0.0,9.536666666666667,0.0,-0.46333333333333293,60.0,2.879194407253989,16.81784218296168,4.323594915294728,10.601979973594162,14.925574888888889,3.452121482539826,0.08589371868848247,50.0,0.0750811292500989,0.005749438233370636,47.482564564956256,0.09274775381040479,0.1587615920510541,0.024424860315546786,0.011285741941928776,63.41238407948944,51.794178452983374,180.05647417592596,0.0,0.029786434572942045,0.004582528395837238,49.950823687170896,0.0753954246482471,0.00022025628076249512,0.042735137095575464,0.006574636476242379,49.880401074878996,0.07584752000574,0.0003154305951444253,0.05635804217181375,0.008670468026432884,49.78777712213711,0.07644576696597527,0.00041489802678209425,0.07041866744133538,0.010833641144820827,49.6724502933752,0.07719644541852835,0.000516632886520596,0.0907036467497841,0.013954407192274476,49.524550750598436,0.07816863810013859,0.0006626147696658091,0.1222280796700643,0.01880431994924066,49.32636491888237,0.07948830085760035,0.0008880202607071119,0.17066751886102513,0.026256541363234635,49.05171624943372,0.08134965085252939,0.001230847569549276,0.23511301984285468,0.03617123382197764,48.67729581555831,0.08394938933121424,0.0016783840445127873,0.32438721036021706,0.04990572467080263,48.16803449421411,0.0876040025821934,0.0022835761769027796,0.4452181637449292,0.0684951021146045,47.482564564956256,0.09274775381040479,0.003075081331381402,
43860.0,12.183333333333334,9.524333333333333,78.15166666666667,0.0,0.0,9.524333333333333,0.0,-0.4756666666666671,60.0,2.877903041803564,16.81784218296168,4.325894196348372,10.604230048096074,14.930124244444446,3.4513382821631304,0.0859171517966035,50.0,0.07508462628937589,0.005749708499355539,47.499641325213936,0.09262034853313601,0.15764068000367,0.02425241230825692,0.011209120473841122,63.423593199963285,51.86627668958918,180.30530958000003,0.0,0.0295677950259091,0.004548891542447553,49.95118467063048,0.07539661885255719,0.00021863954703294636,0.04242201349706908,0.006526463614933705,49.88127711767446,0.07584539914840446,0.00031312359850638183,0.055946162955389844,0.0086071019931369,49.789327061938934,0.07643925587892633,0.0004118792164239035,0.06990576801032344,0.01075473354004976,49.67483353315176,0.0771844211538348,0.0005128994310119317,0.09004577970267622,0.013853196877334802,49.52799346411421,0.07814946595466402,0.0006578670471078796,0.12134635266705118,0.0186686696410848,49.33121163334558,0.07945941008105008,0.0008817270030131164,0.1694452658876655,0.026068502444256233,49.05847969868372,0.08130701899565893,0.0012222529733596221,0.23344611538284218,0.03591478698197572,48.686618130169336,0.08388750919937847,0.0016669044600124971,0.3221188137513673,0.04955674057713343,48.18073810860129,0.0875149674606476,0.0022683966088497542,0.4421627331564061,0.06802503587021633,47.499641325213936,0.09262034853313601,0.0030554305885230892,
43920.0,12.2,9.512,78.22,0.0,0.0,9.512,0.0,-0.48799999999999955,60.0,2.876612122178885,16.81784218296168,4.3281941042455125,10.606479495754487,14.9346736,3.4505554141739214,0.08594058287269317,50.0,0.07508806001148789,0.005749973872148594,47.51661149996468,0.09249385065764938,0.1565273821967839,0.024081135722582137,0.011132978068860981,63.43472617803214,51.93841325799327,180.5542208066667,0.0,0.029350760345393818,0.004515501591599049,49.95154300387026,0.07539776649302637,0.0002170346805152809,0.04211118008304527,0.006478643089699272,49.882146756369124,0.07584325588223197,0.0003108334140238117,0.055537280777793255,0.008544197042737425,49.790865737583395,0.0764327544225882,0.0004088821775965895,0.06939657547950522,0.010676396227616188,49.67719958267964,0.0771724468156528,0.0005091925308182282,0.08939262719342152,0.013752711875911003,49.53141158484935,0.07813039608789694,0.000653152509254698,0.12047087592605188,0.01853398091170029,49.336024169138796,0.07943069298062842,0.0008754767409993036,0.16823155060146097,0.02588177701560938,49.06519629105224,0.08126466219737878,0.0012137152862045364,0.23179061783263513,0.03566009505117464,48.69587741514448,0.08382604682589861,0.0016554975502070524,0.3198655065984312,0.04921007793822019,48.19335867216751,0.08742655247069787,0.0022533071529360904,0.4391268471301007,0.06755797648155396,47.51661149996468,0.09249385065764938,0.00303588602630539,
43980.0,12.216666666666667,9.499666666666666,78.28833333333334,0.0,0.0,9.499666666666666,0.0,-0.5003333333333337,60.0,2.875321648277362,16.81784218296168,4.330494639002682,10.608728316552874,14.939222955555556,3.449772878369404,0.08596401191635426,50.0,0.07509143050710511,0.0057502343587447794,47.53347563161422,0.09236825305554372,0.15542165096899535,0.023911023225999285,0.011057312277885395,63.44578349031003,52.01058816864332,180.80320785592596,0.0,0.02913531875129249,0.004482356730968076,49.951898706350356,0.07539886753932623,0.0002154415941013274,0.04180262016297788,0.006431172332765828,49.88301003758599,0.07584109000188817,0.00030855992006739025,0.055131374021689175,0.008481749849490643,49.79239323011269,0.0764262621587757,0.00040590675610407967,0.06889106347628905,0.010598625150198316,49.67954856376165,0.07716052167210397,0.0005055120032161631,0.08874415625724542,0.013652947116499297,49.53480528362471,0.07811142738495451,0.0006484709361760932,0.1196016067221843,0.018400247188028355,49.340802757364344,0.0794021479163422,0.0008692692038675814,0.16702631642622445,0.0256963563732653,49.07186633159655,0.08122257806681142,0.0012052341752365192,0.23014645489600338,0.03540714690707744,48.705074059371604,0.08376499875584163,0.001644162936631749,0.3176271991762401,0.04886572295019079,48.20589665902593,0.08733875264010471,0.0022383074221911103,0.4361103997998073,0.06709390766150881,47.53347563161422,0.09236825305554372,0.0030164473302933814,
44040.0,12.233333333333333,9.487333333333334,78.35666666666667,0.0,0.0,9.487333333333334,0.0,-0.5126666666666662,60.0,2.8740316199964147,16.81784218296168,4.332795800636556,10.610976510474556,14.943772311111113,3.4489906745468217,0.085987438927188,50.0,0.07509473786681276,0.005750489966132761,47.55023426143036,0.0922435486519835,0.1543234389032834,0.023742067523582062,0.010982120657119569,63.456765610967146,52.08280143198726,181.05227072777782,0.0,0.028921458549970185,0.0044494551615338745,49.952251797388,0.07539992196191214,0.0002138602013223058,0.04149631716710316,0.006384048794938948,49.88386700761149,0.07583890130408674,0.0003063029958747174,0.054728421222888006,0.00841975711121354,49.79390961999792,0.07641977865304404,0.00040295279880116913,0.06838920580963906,0.010521416278406009,49.68188059736942,0.0771486449971957,0.0005018576666499935,0.08810033414802033,0.013553897561233898,49.538174730144725,0.07809255873965465,0.0006438221092250895,0.11873850259999018,0.018267461938460027,49.34554762770359,0.07937377326079219,0.0008631041221941194,0.16582950711730082,0.025512231864200128,49.07849012366394,0.08118076423129197,0.0011968093089236298,0.22851355465437523,0.0351559314852885,48.71420844985663,0.08370436156049632,0.0016329002416281546,0.3154038021470357,0.04852366186877472,48.21835254151861,0.08725156303425562,0.0022233970292044325,0.43311328561651136,0.06663281317177097,47.55023426143036,0.0922435486519835,0.002997114183295957,
44100.0,12.25,9.475,78.42500000000001,0.0,0.0,9.475,0.0,-0.5250000000000004,60.0,2.872742037233478,16.81784218296168,4.335097589163697,10.613224077502968,14.948321666666667,3.448208802503663,0.08601086390479666,50.0,0.07509798218111131,0.0057507407012949005,47.566887929521855,0.09211973042531213,0.1532326988264665,0.023574261357917924,0.010907400768169047,63.467673011735315,52.15505305847332,181.30140942222226,0.0,0.028709168133626034,0.004416795097480928,49.95260229615852,0.07540092973201704,0.00021229041634415052,0.04119225464555883,0.006337269945470589,49.88471771239789,0.07583668958757415,0.00030406252154432933,0.054328401069301015,0.008358215549123233,49.79541498714299,0.0764133034746612,0.0004000201535869913,0.06789097646891365,0.0104447656106021,49.68419580364852,0.07713681607077788,0.000498229340725409,0.08746112833698724,0.013455558205690344,49.54152009300347,0.07807378905445272,0.0006392058110330917,0.11788152137206281,0.01813561867262505,49.35025900842364,0.07934556739907883,0.0008569812279273642,0.1646410667602468,0.025329394886191816,49.085067968897135,0.08113921833623208,0.0011884403570540103,0.22689184556601397,0.03490643777938676,48.72328097172506,0.08364413183717676,0.0016217090883612617,0.3131952265608723,0.048183881009364965,48.230726790209694,0.08716497875588552,0.002208575586163386,0.4301353993510823,0.06617467682324343,47.566887929521855,0.09211973042531213,0.0029778862654290528,
44160.0,12.266666666666667,9.462666666666667,78.49333333333334,0.0,0.0,9.462666666666667,0.0,-0.5373333333333328,60.0,2.8714528998859796,16.81784218296168,4.337400004600583,10.61547101762164,14.952871022222224,3.4474272620376376,0.08603428684878262,50.0,0.07510116354041647,0.005750986571207261,47.58343717481805,0.09199679140666582,0.15214938380865353,0.02340759750902362,0.010833150178129504,63.478506161913444,52.22734305855,181.5506239392593,0.0,0.028498435979663214,0.004384374766102033,49.95295022169643,0.07540189082164535,0.00021073215396281986,0.040890416267529095,0.006290833271927553,49.88556219756563,0.07583445465311427,0.0003018383780297382,0.05393129239990254,0.008297121907677315,49.796909410888425,0.07640683619658006,0.00039710866939847433,0.06739634962271024,0.010368669172724653,49.68649430192375,0.07712503417849875,0.0004946268462034109,0.08682650651148234,0.013357924078689591,49.544841539691156,0.07805511724037652,0.0006346218255049024,0.11703062111767684,0.018004710941181053,49.35493712638414,0.07931752872870886,0.0008509002543859723,0.16346093976950674,0.02514783688761642,49.09160016724034,0.08109793804498303,0.0011801269907400769,0.22528125646517783,0.03465865484079659,48.73229200822407,0.0835843062090259,0.0016105891008361406,0.3110013838559827,0.04784636674707426,48.24301987387916,0.08707899494479718,0.0021938427048895925,0.42717663609690393,0.06571948247644675,47.58343717481805,0.09199679140666582,0.002958763254178376,
44220.0,12.283333333333333,9.450333333333333,78.56166666666667,0.0,0.0,9.450333333333333,0.0,-0.549666666666667,60.0,2.870164207851374,16.81784218296168,4.339703046963883,10.617717330813894,14.957420377777776,3.4466460529464564,0.08605770775874676,50.0,0.07510428203505914,0.0057512275828396015,47.59988253504875,0.09187472467959015,0.151073447162686,0.023242068794259385,0.010759366459675415,63.48926552837312,52.29967144266606,181.79991427888893,0.0,0.028289250650063505,0.004352192407702077,49.95329559289649,0.0754028052035667,0.00020918532959970926,0.04059078582039557,0.006244736280060856,49.88640050840577,0.0758321963034733,0.00029963044713352677,0.05353707420369866,0.008236472954415179,49.79839297001515,0.07640037639541111,0.00039421819620388127,0.06690529961771603,0.010293123018110159,49.68877621070418,0.07711329861176296,0.0004910500049942063,0.0861964365736685,0.013260990242102847,49.54813923660018,0.07803654221696288,0.0006300699378138375,0.11618576018142018,0.017874732335603105,49.359582207043765,0.07928965565950305,0.0008448609362566584,0.16228907088708394,0.024967549367243682,49.09808701694457,0.08105692103870261,0.001171868882422794,0.22368171656126354,0.03441257177865593,48.741241940724315,0.08352488132482233,0.0015995399039142877,0.3088221858591076,0.047511105516785786,48.25523225951652,0.08699360677758516,0.002179197996875104,0.4242368912724425,0.06526721404191424,47.59988253504875,0.09187472467959015,0.00293974482446141,
44280.0,12.3,9.438,78.63000000000001,0.0,0.0,9.438,0.0,-0.5619999999999994,60.0,2.8688759610271193,16.81784218296168,4.342006716270082,10.619963017063252,14.961969733333333,3.445865175028133,0.08608112663429139,50.0,0.07510733775528576,0.005751463743155396,47.61622454672442,0.09175352337965964,0.15000484244357132,0.02307766806824174,0.010686047191146904,63.49995157556427,52.372038221270564,182.04928044111116,0.0,0.028081600790766482,0.0043202462755025355,49.95363842851465,0.0754036728513103,0.00020764985929702315,0.04029334720889408,0.0061989764936760125,49.8872326898822,0.0758299143434048,0.00029743861150148543,0.05314572561870236,0.008176265479800363,49.79986574274834,0.07639392365139538,0.0003913485849963011,0.0664178009775649,0.010218123227317678,49.69104164768843,0.07710160866768805,0.0004874986401511294,0.08557088663927179,0.013164751790657198,49.551413349031485,0.07801806291219432,0.0006255499343967158,0.11534689717182829,0.017745676487973584,49.36419447446717,0.07926194661350405,0.000838863009591892,0.16112540518120844,0.02478852387403207,49.10452881457379,0.08101616501622001,0.001163665705875505,0.22209315543793376,0.03416817775968212,48.7501311487222,0.08346585385878655,0.0015885611233297792,0.3066575447857892,0.04717808381319834,48.26736441231488,0.0869088094673616,0.002164641073318374,0.4213160606237538,0.06481785548057752,47.61622454672442,0.09175352337965964,0.0029208306486886992,
44340.0,12.316666666666666,9.425666666666666,78.69833333333334,0.0,0.0,9.425666666666666,0.0,-0.5743333333333336,60.0,2.867588159310683,16.81784218296168,4.344311012535689,10.622208076353202,14.96651908888889,3.445084628080812,0.08610454347501811,50.0,0.0751103307912579,0.005751695059111808,47.632463745116596,0.0916331806940999,0.1489435234479078,0.022914388222755044,0.010613189956635224,63.510564765520904,52.44444340481282,182.29872242592597,0.0,0.02787547513105323,0.004288534635546651,49.95397874716916,0.07540449373915831,0.00020612565971325075,0.03999808445427731,0.006153551454504202,49.88805878663409,0.07582760857963453,0.0002952627546167694,0.052757225930915086,0.008116496297063859,49.801327806761115,0.07638747754837716,0.00038849968778727206,0.06593382840170041,0.01014366590795391,49.69329072976971,0.07708996364906197,0.00048397257586449416,0.08494982503632284,0.013069203851741975,49.55466404120078,0.07799967826243577,0.0006210616029489469,0.1145139909600206,0.0176175370707724,49.368774151331536,0.0792344000248847,0.0008329062118076908,0.1599698880450007,0.024610752006923184,49.11092585501042,0.08097566769390417,0.0011555171362077343,0.22051550305222894,0.03392546200803522,48.758960009841964,0.08340722051039022,0.0015776523857048141,0.3045073732406301,0.04684728819086617,48.27941679566518,0.08682459826348299,0.0021501715451591186,0.4184140402269287,0.06437139080414288,47.632463745116596,0.0916331806940999,0.0029020203968251335,
44400.0,12.333333333333334,9.413333333333334,78.76666666666667,0.0,0.0,9.413333333333334,0.0,-0.586666666666666,60.0,2.8663008025995484,16.81784218296168,4.346615935777257,10.624452508667188,14.971068444444445,3.4443044119027584,0.0861279582805282,50.0,0.0751132612330529,0.005751921537659737,47.648600664238906,0.09151368986141216,0.14788944421330114,0.022752222186661713,0.010540792346066159,63.52110555786697,52.51688700374245,182.5482402333334,0.0,0.027670862482934613,0.004257055766605325,49.95431656734149,0.07540526784214074,0.00020461264811861765,0.03970498169348322,0.006108458722074342,49.88887884297809,0.07582527882084619,0.00029310276079409087,0.05237155457331473,0.00805716224204842,49.80277923917824,0.07638103767377799,0.0003856713576003562,0.06545335676424478,0.010069747194499197,49.69552357304079,0.07707836286430231,0.00048047163745562615,0.0843332203039034,0.012974341585215907,49.55789147624451,0.07798138721237409,0.0006166047324194374,0.11368700067833948,0.01749030779666761,49.37332145893315,0.07920701433985909,0.0008269902816811225,0.1588224651951319,0.024434225414635677,49.11727843146124,0.08093542680553263,0.0011474228498687955,0.2189486897336638,0.033684413805179045,48.76772889983794,0.08334897800416731,0.0015668133185651467,0.30237158421751686,0.046518705264233365,48.29138987115051,0.0867409684512814,0.0021357890231132326,0.41553072649047895,0.0639278040754583,47.648600664238906,0.09151368986141216,0.002883313736449733,
44460.0,12.35,9.401,78.83500000000001,0.0,0.0,9.401,0.0,-0.5990000000000002,60.0,2.865013890791191,16.81784218296168,4.348921486011222,10.62669631398878,14.975617800000004,3.443524526292485,0.08615137105042361,50.0,0.07511612917066335,0.005752143185743779,47.66463583682829,0.09139504417099949,0.14684255901777293,0.02259116292581122,0.0104688519552826,63.53157440982225,52.5893690285093,182.79783386333338,0.0,0.027467751740543996,0.004225807960083692,49.95465190737744,0.07540599513602876,0.00020311074239061713,0.039414023178309235,0.006063695873586036,49.88969290291066,0.07582292487766637,0.0002909585151739877,0.05198869112484995,0.007998260173053839,49.80422011657991,0.07637460361856926,0.0003828634484647764,0.0649763611128741,0.009996363248134476,49.69774029279924,0.07706680562741312,0.00047699565137068745,0.08372104119089775,0.012880160183215038,49.56109581622628,0.077963188714954,0.0006121791130056509,0.1128658857189916,0.0173639824183064,49.37783661719434,0.07917978801659105,0.0008211149593478767,0.15768308267048084,0.02425893579545859,49.12358683546336,0.0808954401021597,0.001139382524651067,0.2173926461833086,0.03344502248973979,48.776438192597155,0.08329112308952412,0.001556043550355185,0.30025009109981,0.046192321707663075,48.30328409854102,0.08665791535179405,0.002121493117706874,0.4126660161576631,0.06348707940887124,47.66463583682829,0.09139504417099949,0.0028647103328158785,
44520.0,12.366666666666667,9.388666666666667,78.90333333333334,0.0,0.0,9.388666666666667,0.0,-0.6113333333333326,60.0,2.8637274237831134,16.81784218296168,4.351227663254133,10.628939492301424,14.980167155555556,3.4427449710485627,0.08617478178430536,50.0,0.07511893469399761,0.005752360010302257,47.68056979432687,0.0912772369627947,0.14580282237916048,0.022431203442947766,0.010397366386124547,63.54197177620837,52.661889489563535,183.04750331592598,0.0,0.02726613187953447,0.00419478951992838,49.95498478548803,0.07540667559732923,0.00020161986100952767,0.03912519327459216,0.0060192605037834085,49.8905010101104,0.07582054656264996,0.00028882990371707773,0.05160861530944085,0.007939786970683208,49.805650515005425,0.0763681749772466,0.0003800758154091019,0.06450281666769934,0.00992351025656913,49.69994100355236,0.07705529125794444,0.0004735444451747506,0.08311325665474921,0.012786654869961417,49.564277222142834,0.07794508173131838,0.0006077845361485423,0.11205060573269192,0.01723855472810645,49.38231984466998,0.07915271952510583,0.0008152799862996829,0.15655168683078752,0.024084874897044233,49.129851356890086,0.08085570535198798,0.0011313958396933221,0.2158473034728561,0.033207277457362475,48.785088260141855,0.08323365254055287,0.0015453427104525075,0.2981428076605,0.04586812425546154,48.315099935788936,0.08657543432149656,0.0021072834393099926,0.40981980630875303,0.0630492009705774,47.68056979432687,0.0912772369627947,0.002846209848910042,
44580.0,12.383333333333333,9.376333333333333,78.97166666666666,0.0,0.0,9.376333333333333,0.0,-0.6236666666666668,60.0,2.862441401472822,16.81784218296168,4.353534467522421,10.63118204358869,14.984716511111111,3.4419657459698154,0.08619819048177507,50.0,0.07512167789287955,0.00575257201826721,47.69640306686345,0.09116026162689454,0.1447701890545096,0.022272336777616863,0.010326333246508643,63.55229810945488,52.73444839735558,183.29724859111116,0.0,0.027065991956480455,0.004163998762535454,49.95531521975056,0.07540730920327884,0.00020013992305401365,0.03883847646139378,0.005975150224829812,49.891303207940204,0.07581814369026577,0.00028671681319837605,0.051231306994985924,0.007881739537690143,49.80707050995678,0.07636175134780299,0.0003773083144549272,0.06403269882015367,0.009851184433869795,49.70212581902216,0.07704381908095076,0.00047011784754567854,0.08250983586022172,0.012693820901572572,49.567435853930164,0.07792706523074687,0.0006034207945274928,0.11124112062731022,0.017114018558047724,49.38677135855414,0.07912580734720197,0.000809485105381702,0.1554282243553038,0.023912034516200584,49.136072283956736,0.08081622034023947,0.0011234624754837275,0.2143125930436737,0.03297116816056518,48.79367947263203,0.08317656315584668,0.0015347104291824065,0.2960496480623302,0.04554609970189695,48.32683783902324,0.08649352075204009,0.0020931595981698026,0.4069919943632425,0.06261415297896039,47.69640306686345,0.09116026162689454,0.0028278119455105166,
44640.0,12.4,9.364,79.04,0.0,0.0,9.364,0.0,-0.6359999999999992,60.0,2.8611558237578336,16.81784218296168,4.355841898832505,10.63342396783416,14.989265866666665,3.4411868508552232,0.0862215971424342,50.0,0.07512435885704885,0.00575277921656441,47.712136183236325,0.09104411160319074,0.14374461403945907,0.022114556006070627,0.010255750150505151,63.56255385960539,52.80704576233612,183.54706968888894,0.0,0.026867321108283743,0.004133434016659037,49.955643228109565,0.07540789593183851,0.00019867084819671227,0.038553857330192114,0.005931362666183402,49.892099539449625,0.07581571607688226,0.00028461913120166743,0.050856746192375304,0.00782411479882697,49.80848017640239,0.07635533233170363,0.0003745608026106198,0.06356598313188555,0.009779382020290085,49.70429485215039,0.07703238842695058,0.0004667156882681156,0.0819107481781665,0.012601653565871769,49.57057187046975,0.07790913819059542,0.000599087682055216,0.11043739056652038,0.016990367779464673,49.39119137468691,0.07909904997636295,0.000803730060789834,0.1543126422414411,0.023740406498683246,49.14224990322683,0.08077698286902779,0.001115582113862701,0.21278844670584182,0.03273668410859105,48.80221219836826,0.0831198517583152,0.0015241463378318776,0.29397052685788705,0.04522623490121339,48.33849826254555,0.08641217006998633,0.002079121204443146,0.40418247808199725,0.06218191970492266,47.712136183236325,0.09104411160319074,0.002809516281245261,
44700.0,12.416666666666666,9.351666666666667,79.10833333333333,0.0,0.0,9.351666666666667,0.0,-0.6483333333333334,60.0,2.859870690535678,16.81784218296168,4.3581499572008875,10.635665265021334,14.993815222222223,3.4404082855038594,0.08624500176588348,50.0,0.0751269776761609,0.005752981612113354,47.72776967089559,0.09092878038100809,0.14272605256761767,0.02195785424117195,0.010185614718414303,63.572739474323804,52.87968159495613,183.7969666092593,0.0,0.026670108551583853,0.0041030936233205926,49.955968828377806,0.07540843576168718,0.00019721255669988974,0.038271320584078256,0.005887895474473577,49.89289004737691,0.07581326354075338,0.0002825367461138581,0.05048491305451024,0.007766909700693884,49.80987958878065,0.07634891753385957,0.0003718331378650616,0.06310264533365799,0.009708099282101229,49.706448215103435,0.0770209986318858,0.0004633377982275616,0.08131596318429375,0.01251014818219904,49.573685429594434,0.07789129959623647,0.000594784993872749,0.10963937596845245,0.01686759630283884,49.395580107560924,0.07907244591767015,0.0007980145980679282,0.1532048878034155,0.023569982738987003,49.14838449961791,0.08073799075723201,0.0011077544380255766,0.21127479663717846,0.03250381486725822,48.81068680379461,0.08306351519500092,0.001513650068663358,0.291905358989658,0.0449085167676397,48.35008165882534,0.08633137773654813,0.002065167868229023,0.40139115556934796,0.06175248547220738,47.72776967089559,0.09092878038100809,0.002791322512649297,
44760.0,12.433333333333334,9.339333333333334,79.17666666666668,0.0,0.0,9.339333333333334,0.0,-0.6606666666666658,60.0,2.85858600170388,16.81784218296168,4.360458642643959,10.637905935133817,14.998364577777776,3.439630049715031,0.08626840435172448,50.0,0.07512953443978687,0.005753179211827269,47.74330405592634,0.09081426149874215,0.1417144601099336,0.021802224632297477,0.010115924576840452,63.58285539890064,52.95235590566686,184.04693935222227,0.0,0.02647434358217275,0.004072975935718885,49.95629203823724,0.07540892867221652,0.00019576496941110452,0.03799085103695882,0.0058447463133782795,49.893674774151535,0.07581078590200377,0.0002804695471194385,0.05011578787532878,0.007710121211589043,49.811268821003644,0.07634250656260207,0.0003691251791814662,0.06264266132425371,0.009637332511423648,49.7085860192774,0.07700964903708113,0.0004599840094042795,0.0807254506579495,0.012419300101223,49.57677668809465,0.07787354844099956,0.0005905125263442473,0.10884703750434753,0.01674569807759193,49.39993777032808,0.07904599368771688,0.0007923384641049247,0.15210490867089027,0.023400755180136963,49.1544763564078,0.08069924184037007,0.0010999791325252417,0.20977157538225027,0.032272550058807734,48.81910365350156,0.08300755033689916,0.0015032212549281887,0.289854059790058,0.04459293227539354,48.36158847849591,0.08625113924732905,0.0020512991996000096,0.3986179252751264,0.061325834657711756,47.74330405592634,0.09081426149874215,0.0027732302942215514,
44820.0,12.45,9.327,79.245,0.0,0.0,9.327,0.0,-0.673,60.0,2.857301757159989,16.81784218296168,4.362767955178139,10.640145978155195,15.002913933333334,3.43885214328818,0.08629180489955815,50.0,0.07513202923741376,0.005753372022613118,47.75873986303198,0.0907005485435,0.1407097923740571,0.021647660365239553,0.010046677358764886,63.592902076259406,53.02506870491983,184.2969879177778,0.0,0.02628001557441384,0.0040430793191405905,49.9566128752399,0.07540937464352522,0.00019432800775890866,0.037712433612763906,0.005801912863502139,49.89445376189605,0.07580828298261554,0.0002784174241949114,0.0497493510888376,0.007653746321359631,49.81264794646053,0.07633609902965771,0.0003664367864911755,0.062186007169386284,0.009567078026059429,49.710708375302765,0.07699833898920477,0.0004566541548674252,0.08013918058089757,0.012329104704753473,49.57984580172431,0.07785588372611178,0.0005862700770519341,0.10806033609721553,0.016624667091879312,49.40426457480618,0.07901969181452202,0.0007867014071319955,0.15101265278761591,0.02323271581347937,49.16052575524041,0.08066073397047516,0.0010922558832743567,0.2082787158513706,0.03204287936174932,48.82746311022902,0.08295195407877672,0.0014928595308796866,0.2878165449814244,0.04427946845868068,48.37301917035028,0.086171450132067,0.0020375148086336226,0.39586268599664554,0.06090195169179162,47.75873986303198,0.0907005485435,0.00275523927848087,
44880.0,12.466666666666667,9.314666666666668,79.31333333333333,0.0,0.0,9.314666666666668,0.0,-0.6853333333333325,60.0,2.8560179568015616,16.81784218296168,4.36507789481984,10.642385394069048,15.00746328888889,3.438074566022903,0.08631520340898527,50.0,0.07513446215844462,0.005753560051371603,47.774077615517726,0.09058763515074506,0.13971200530369537,0.021494154662106982,0.009977870703617577,63.60287994696302,53.09782000316683,184.54711230592596,0.0,0.02608711398066525,0.004013402150871577,49.956931356809065,0.07540977365641303,0.00019290159374859076,0.037436053344660575,0.005759392822255473,49.89522705242851,0.07580575460641384,0.0002763802681033309,0.04938558326815004,0.007597782041253853,49.81401703802125,0.0763296945501229,0.00036376782068756053,0.06173265910061729,0.009497332169325736,49.71281539304944,0.07698706784022892,0.0004533480687689967,0.07955712313610665,0.012239557405554869,49.58289292520694,0.07783830446064002,0.0005820574447909233,0.107279232920496,0.016504497372384,49.408560731485565,0.0789935388374452,0.0007811031767195331,0.14992806841006817,0.023065856678472028,49.166532976132,0.08062246501597164,0.0010845843775477426,0.20679615131958456,0.03181479251070532,48.835765534869545,0.08289672333899435,0.0014825645317860237,0.2857927306759813,0.043968112411689436,48.38437418133737,0.08609230595437906,0.0020238143054430724,0.39312533688062373,0.060480821058557496,47.774077615517726,0.09058763515074506,0.0027373491160218033,
