time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
44940.0,12.483333333333333,9.302333333333333,79.38166666666667,0.0,0.0,9.302333333333333,0.0,-0.6976666666666667,60.0,2.8547346005261596,16.81784218296168,4.36738846158542,10.644624182859022,15.012012644444443,3.437297317718993,0.0863385998796069,50.0,0.0751368332921984,0.005753743304997174,47.78931783527502,0.09047551500394029,0.1387210550779607,0.021341700781224722,0.009909502257346551,63.612789449220365,53.17060981085992,184.7973125166667,0.0,0.025895628330707306,0.003983942820108817,49.957247500239866,0.07541012569237612,0.0001914856499579433,0.03716169537427179,0.005717183903734121,49.895994687264455,0.07580320059905356,0.00027435797038878607,0.049024465124530195,0.007542225403773876,49.81537616803996,0.0763232927424391,0.00036111814361984573,0.061282593514279324,0.009428091309889126,49.71490718163153,0.07697583494739017,0.0004500655863379638,0.07897924870654252,0.012150653647160389,49.585918212241545,0.07782080966143215,0.0005778744295641264,0.10650368939672188,0.016385182984111058,49.41282644953574,0.07896753330710271,0.0007755435237741248,0.14885110410608393,0.02290016986247445,49.172498297477354,0.08058443286155173,0.0010769643039842403,0.2053238154256419,0.0315882792962526,48.844011286471655,0.08284185505932834,0.0014723358939426612,0.28378253337577386,0.043658851288580595,48.39565395655853,0.08601370231150679,0.0020101973002074613,0.39040577742505433,0.06006242729616221,47.78931783527502,0.09047551500394029,0.002719559455569398,
45000.0,12.5,9.29,79.45,0.0,0.0,9.29,0.0,-0.7100000000000009,60.0,2.853451688231364,16.81784218296168,4.369699655491232,10.646862344508767,15.016562,3.4365203981763988,0.08636199431102422,50.0,0.07513914272791013,0.005753921790378016,47.80446104276541,0.09036418183419848,0.13773689811071202,0.021190292017032618,0.009841569672486967,63.622631018892854,53.243438138451445,185.04758855000003,0.0,0.02570554823117426,0.003954699727872963,49.957561322700606,0.07541043073360025,0.0001900800995330472,0.036889344950900786,0.005675283838600121,49.89675670761931,0.07580062078800455,0.0002723504233710025,0.048665977506443095,0.007487073462529707,49.81672540835871,0.07631689322836728,0.00035848761808709995,0.060835786970405,0.00935935184160077,49.71698384941225,0.0769646396731502,0.00044680654387432156,0.07840552787396549,0.012062388903686997,49.58892181550869,0.07780339835305942,0.0005737208325770349,0.10573366719618646,0.016266718030182533,49.417061936812104,0.07894167378528248,0.0007700222005354168,0.14778170875349517,0.022735647500537717,49.17842199605585,0.080546635408054,0.0010693953525887645,0.2038616421709572,0.03136332956476265,48.8522007222431,0.08278734620479505,0.001462173254684701,0.28178586997257216,0.04335167230347264,48.40685893926399,0.08593563483406558,0.001996663403201704,0.38770390748102046,0.05964675499708007,47.80446104276541,0.09036418183419848,0.0027018699440338745,
45060.0,12.516666666666667,9.277666666666667,79.51833333333333,0.0,0.0,9.277666666666667,0.0,-0.7223333333333333,60.0,2.852169219814747,16.81784218296168,4.37201147655369,10.649099879001865,15.021111355555556,3.4357438071951707,0.08638538670283752,50.0,0.07514139055473089,0.005754095514396072,47.81950775700555,0.09025362941993108,0.13675949104988927,0.021039921699982964,0.009774070608227482,63.632405089501084,53.31630499639401,185.29794040592594,0.0,0.025516863364990143,0.003925671286921561,49.95787284123336,0.07541068876295628,0.00018868486618411548,0.03661898743076085,0.005633690373963208,49.897513154410255,0.07579801500253909,0.0002703575201399369,0.04831010139861097,0.007432323292093996,49.81806483031066,0.07631049563296424,0.0003558761078321232,0.06039221619166186,0.009291110183332594,49.719045504008626,0.07695348138515808,0.00044357077874314366,0.07783593141773289,0.011974758679651214,49.591903886676334,0.07778606956775946,0.0005695964562325989,0.10496912823561344,0.016149096651632836,49.42126739986242,0.07891595884486213,0.0007645389605730191,0.14671983153876123,0.022572281775194034,49.18430434703766,0.08050907057234252,0.0010618772147339417,0.20240956591855858,0.031139933218239782,48.86033419755432,0.08273319376347617,0.0014520762523986264,0.2798026577477464,0.04304656273042252,48.41798957084972,0.08585809918579458,0.001983212224825781,0.38501962725445626,0.05923378880837789,47.81950775700555,0.09025362941993108,0.002684280226564195,
45120.0,12.533333333333333,9.265333333333333,79.58666666666667,0.0,0.0,9.265333333333333,0.0,-0.7346666666666675,60.0,2.850887195173906,16.81784218296168,4.374323924789065,10.651336786322045,15.025660711111112,3.4349675445756263,0.08640877705464795,50.0,0.07514357686172801,0.005754264483927035,47.83445849555198,0.0901438515865019,0.13578879077684164,0.020890583196437176,0.00970700273047612,63.642112092231564,53.389210395140495,185.54836808444446,0.0,0.025329563490808792,0.0038968559216628913,49.95818207275512,0.07541089976399462,0.00018729987418135072,0.03635060827621042,0.005592401273263142,49.898264068258484,0.07579538307371804,0.00026837915455042716,0.04795681792107549,0.007377971987857768,49.819394504723746,0.0763040995845578,0.0003532834775354793,0.0599518580622931,0.009223362778814323,49.721092252296295,0.07694235945621086,0.00044035812936876056,0.07727043031360686,0.011887758509785672,49.59486457640575,0.0777688223453795,0.0005655011041260233,0.10421003467683025,0.016032313027204655,49.42544304393342,0.07889038706972615,0.0007590935587831887,0.14566542195559953,0.022410064916246083,49.1901456239899,0.08047173628718694,0.0010544095831616918,0.20096752139202445,0.03091808021415761,48.868412065941946,0.08267939474634566,0.0014420445265341253,0.2778328143721128,0.04274350990340197,48.42904629085436,0.08578109106330856,0.001969843375633551,0.38235283730785474,0.058823513431977656,47.83445849555198,0.0901438515865019,0.002666789946601522,
45180.0,12.55,9.253,79.655,0.0,0.0,9.253,0.0,-0.7469999999999999,60.0,2.849605614206444,16.81784218296168,4.376637000213724,10.653573066452944,15.030210066666669,3.434191610118157,0.08643216536605601,50.0,0.07514570173788493,0.005754428705840349,47.849313774486674,0.09003484220588068,0.1348247544056492,0.020742269908561414,0.009640363711924383,63.65175245594349,53.46215434514406,185.79887158555556,0.0,0.025143638442457976,0.0038682520680704577,49.95848903405865,0.07541106372093904,0.00018592504835081639,0.03608419305499357,0.0055514143161528575,49.89900948949136,0.07579272483437674,0.0002664152212168494,0.04760610832826603,0.007324016665887081,49.820714501924115,0.07629770471472193,0.00035070959280946584,0.05951468962706427,0.009156106096471427,49.723124200414325,0.07693127326421588,0.00043716843522882687,0.0767089957325673,0.011801383958856508,49.59780403435759,0.07775165573331907,0.0005614345810395632,0.10345634892544463,0.015916361373145328,49.42958907297769,0.0788649570546828,0.0007536857513856243,0.14461842980361472,0.02224898920055611,49.19594609888305,0.08043463050114277,0.0010469921519848102,0.1995354436744092,0.030697760565293723,48.87643467911265,0.08262594618709634,0.0014320777176152488,0.27587625790575143,0.042442501216269454,48.4400295369566,0.08570460619585075,0.001956556466361392,0.37970343856192296,0.05841591362491123,47.849313774486674,0.09003484220588068,0.002649398745931786,
45240.0,12.566666666666666,9.240666666666666,79.72333333333333,0.0,0.0,9.240666666666666,0.0,-0.7593333333333341,60.0,2.848324476809975,16.81784218296168,4.378950702843994,10.655808719378228,15.034759422222221,3.433416003623335,0.08645555163666196,50.0,0.0751477652721014,0.005754588186999224,47.86407410840235,0.0899265951963023,0.1338673392824382,0.020594975274221265,0.009574151232109855,63.661326607175596,53.535136856858124,186.04945090925926,0.0,0.024959078128387588,0.0038398581735980906,49.95879374181334,0.07541118061868247,0.00018456031407038803,0.035819727439485735,0.005510727298382421,49.89974945814439,0.07579004011911265,0.0002644656155078376,0.04725795400807384,0.007270454462780591,49.822024891739424,0.07629131065825373,0.00034815432019218856,0.059080688090215785,0.009089336629263967,49.725141453769794,0.07692022219215336,0.00043400153684848564,0.07615159903962994,0.011715630621481529,49.60072240919749,0.07773456878647526,0.0005573966929373619,0.10270803362952456,0.01580123594300378,49.43370568965986,0.07883966740538462,0.0007483152959200656,0.14357880518692664,0.02208904695183487,49.20170604209699,0.08039775117843395,0.0010396246166880785,0.19811326820715752,0.030478964339562695,48.884402386946455,0.08257284514197136,0.0014221754672516795,0.2739329067977955,0.042143524122737766,48.450939744972175,0.08562864034505072,0.0019433511079559596,0.37707133229718515,0.058010974199566946,47.86407410840235,0.0899265951963023,0.00263210626473781,
45300.0,12.583333333333334,9.228333333333333,79.79166666666667,0.0,0.0,9.228333333333333,0.0,-0.7716666666666665,60.0,2.8470437828821242,16.81784218296168,4.3812650326961355,10.658043745081644,15.039308777777778,3.4326407248919413,0.08647893586606652,50.0,0.07514976755319354,0.005754742934260627,47.878740010388874,0.08981910452192375,0.1329165029846905,0.02044869276687546,0.009508362977477255,63.670834970153074,53.60815794073639,186.30010605555557,0.0,0.024775872531121918,0.0038116726970956797,49.959096212566244,0.07541125044278049,0.00018320559726566973,0.03555719720594471,0.005470338031683801,49.90048401396342,0.07578732876427134,0.00026253023354102373,0.0469123364809322,0.007217282535528031,49.82332574350242,0.07628491705314838,0.00034561752714163535,0.05864983081442128,0.00902305089452635,49.727144117042684,0.07690920562803788,0.00043085727579450506,0.07559821179266972,0.011630494121949188,49.60361984860218,0.07771756056718615,0.0005533872469602186,0.10196505167828164,0.015686931027427943,49.43779309536351,0.07881451673824615,0.0007429819512429214,0.14254649851279713,0.021930230540430327,49.207425722427494,0.08036109629883448,0.0010323066741295128,0.1967009307890082,0.030261681659847415,48.89231553750101,0.08252008868959217,0.0014123374181493342,0.27200267988619375,0.0418465661363375,48.46177734885191,0.08555318930467849,0.0019302269116017179,0.37445642015553443,0.057608680023928376,47.878740010388874,0.08981910452192375,0.002614912141650716,
45360.0,12.6,9.216,79.86,0.0,0.0,9.216,0.0,-0.7840000000000007,60.0,2.845763532320513,16.81784218296168,4.383579989786427,10.660278143546906,15.043858133333334,3.431865773724888,0.08650231805387051,50.0,0.07515170866989379,0.005754892954475295,47.89331199201905,0.08971236419248861,0.13197220332054663,0.02030341589546871,0.009442996641438831,63.68027796679451,53.68121760723283,186.55083702444446,0.0,0.02459401170671592,0.003783694108725526,49.95939646274283,0.07541127317944703,0.0001818608244059973,0.035296588233766885,0.0054302443436564434,49.9012131964066,0.07578459060793376,0.0002606089721778268,0.04656923739890244,0.007164498061369606,49.82461712605412,0.07627852354057645,0.0003430990820297644,0.05822209531975178,0.008957245433807966,49.72913229419043,0.07689822296488175,0.00042773549466949834,0.07504880574124935,0.011545970114038361,49.60649649926512,0.07770063014517618,0.0005494060514203702,0.10122736620075781,0.01557344095396274,49.4418514901976,0.07878950368036458,0.0007376854775238278,0.14152146049025577,0.021772532383116272,49.21310540709241,0.08032466385755313,0.0010250380225413636,0.1952983675748872,0.0300459027038288,48.90017447701512,0.08246767393079223,0.0014025632141209943,0.27008549639744567,0.041551614830376254,48.47254278067904,0.08547824890040634,0.0019171834887480865,0.37185860414173333,0.05720901602180513,47.89331199201905,0.08971236419248861,0.002597816013801102,
45420.0,12.616666666666667,9.203666666666667,79.92833333333334,0.0,0.0,9.203666666666667,0.0,-0.7963333333333331,60.0,2.8444837250227892,16.81784218296168,4.385895574131231,10.66251191475766,15.048407488888891,3.4310911499231755,0.08652569819967343,50.0,0.07515358871085114,0.005755038254487734,47.907790563335475,0.08960636826298946,0.1310343983281034,0.0201591382043236,0.009378049924432145,63.68965601671894,53.75431586680168,186.80164381592596,0.0,0.02441348578421548,0.0037559208898793046,49.959694508647914,0.07541124881554885,0.00018052592250044144,0.035037886504748636,0.0053904440776536364,49.901937044646445,0.07578182548990355,0.0002587017290182486,0.046228638544765784,0.007112098237656275,49.825899107747276,0.07627212976485985,0.00034059885413665475,0.05779745928264573,0.008891916812714727,49.73110608845246,0.07688727360065854,0.0004246360371060534,0.07450335282545308,0.011462054280838935,49.60935250690231,0.07768377659750167,0.000545452915796274,0.10049494056451573,0.015460760086848574,49.44588107300292,0.07876462686944061,0.0007324256362420817,0.14050364212872482,0.02161594494288074,49.21874536173783,0.08028845186511782,0.0010178183615309477,0.19390551507479073,0.02983161770381396,48.90797954991274,0.08241559798844957,0.0013928525000964642,0.2681812759463097,0.0412586578378938,48.48323647066727,0.08540381498956864,0.001904220451135974,0.3692777866248643,0.05681196717305605,47.907790563335475,0.08960636826298946,0.002580817516869005,
45480.0,12.633333333333333,9.191333333333333,79.99666666666667,0.0,0.0,9.191333333333333,0.0,-0.8086666666666673,60.0,2.843204360886602,16.81784218296168,4.388211785746641,10.664745058697802,15.052956844444445,3.4303168532881623,0.0865490763030765,50.0,0.07515540776463094,0.005755178841136218,47.9221762328374,0.08950111083333467,0.1301030462747056,0.02001585327303163,0.009313520533978017,63.69896953725292,53.82745272989746,187.05252643000003,0.0,0.024234284965121644,0.0037283515330956375,49.959990366466656,0.07541117733859963,0.0001792008190938353,0.03478107810235288,0.005350935092669674,49.90265559757198,0.07577903325169288,0.00025680840239575287,0.045890521831121106,0.007060080281710939,49.82717175644979,0.07626573537344791,0.0003381167136446775,0.05737590053488471,0.008827061620751494,49.733065602355126,0.07687635693826496,0.00042155874776101526,0.07396182517472571,0.011378742334573188,49.612188016258294,0.07766699900849532,0.0005415276507273609,0.09976773837433257,0.015348882826820396,49.449882041358975,0.07873988495369827,0.0007272021901831571,0.1394929947366433,0.021460460728714357,49.224345850444855,0.08025245834725965,0.0010106473920815096,0.19252231015265814,0.02961881694656279,48.91573109880732,0.08236385800732014,0.0013832049221325915,0.26628993853548566,0.04096768285161318,48.493858847159046,0.08532988346092373,0.0018913374108240344,0.36671387033973024,0.05641751851380465,47.9221762328374,0.08950111083333467,0.0025639162851340824,
45540.0,12.65,9.179,80.065,0.0,0.0,9.179,0.0,-0.8209999999999997,60.0,2.8419254398096125,16.81784218296168,4.390528624649029,10.66697757535097,15.057506199999997,3.4295428836211417,0.08657245236367922,50.0,0.07515716591971525,0.005755314721252805,47.936469507467855,0.08939658604801709,0.12917810565623206,0.019873554716343392,0.009249406184735368,63.70821894343766,53.90062820697494,187.3034848666667,0.0,0.024056399522858783,0.0037009845419782744,49.96028405226531,0.0754110587367558,0.0001778854422628609,0.03452614921098079,0.0053117152632278135,49.90336889379064,0.07577621373651108,0.0002549288913720957,0.045554869299488425,0.007008441430690527,49.82843513954786,0.07625934001689519,0.0003356525316326811,0.05695739706257507,0.008762676471165395,49.73501093771602,0.07686547238548563,0.0004185034723096434,0.07342419510671688,0.011296030016417982,49.61500317111163,0.07765029646971375,0.000537630068008832,0.09904572347089755,0.015237803610907315,49.45385459159016,0.07871527659180826,0.0007220149034350282,0.13848946992009076,0.02130607229539858,49.22990713573554,0.08021668134480067,0.0010035248165525534,0.19114869002523519,0.029407490773113106,48.923429464505574,0.08231245115387488,0.0013736201274229531,0.26441140455527146,0.04067867762388792,48.50441033662362,0.08525645023441919,0.0018785339802142031,0.3641667583882057,0.056025655136647035,47.936469507467855,0.08939658604801709,0.0025471119515245166,
45600.0,12.666666666666666,9.166666666666666,80.13333333333334,0.0,0.0,9.166666666666666,0.0,-0.8333333333333339,60.0,2.840646961689498,16.81784218296168,4.392846090854559,10.669209464700996,15.062055555555554,3.4287692407237214,0.08659582638108224,50.0,0.07515886326450262,0.005755445901663325,47.95067089260114,0.08929278809578486,0.1282595351963764,0.019732236184057908,0.009185704598556558,63.717404648036215,53.97384230848919,187.55451912592596,0.0,0.023879819802246658,0.0036738184311148705,49.960575581992124,0.07541089299881079,0.00017657972061212515,0.034273086115248506,0.005272782479269001,49.90407697163037,0.07577336678925047,0.00025306309573228103,0.045221663119418186,0.006957178941448951,49.829689323949346,0.07625294334883793,0.00033320618007023906,0.056541927005135155,0.008698758000790023,49.73694219564867,0.07685461935495652,0.00041547005743991505,0.0728904351261305,0.01121391309632777,49.61779811428073,0.07763366807988319,0.0005337599805863846,0.098328859929513,0.015127516912232769,49.457798918772504,0.07869080045280887,0.0007168635413845464,0.13749301958141008,0.021152772243293858,49.23542947857947,0.08018111891354032,0.0009964503386806767,0.18978459226092795,0.0291976295786043,48.93107498601186,0.08226137461613552,0.0013640977643072372,0.26254559478319406,0.04039162996664524,48.514891363655586,0.0851835112609578,0.001865809772077398,0.36163635424053997,0.0556363621908523,47.95067089260114,0.08929278809578486,0.0025304041476657546,
45660.0,12.683333333333334,9.154333333333334,80.20166666666667,0.0,0.0,9.154333333333334,0.0,-0.8456666666666663,60.0,2.8393689264239237,16.81784218296168,4.395164184379498,10.671440726731614,15.06660491111111,3.427995924397575,0.08661919835488505,50.0,0.07516049988730833,0.005755572389187395,47.96478089203071,0.08918971120931415,0.12734729384592244,0.019591891360911145,0.009122413504539538,63.72652706154076,54.047095044895514,187.80562920777783,0.0,0.02370453621897636,0.003646851725996363,49.960864971478266,0.07541068011419025,0.00017528358327029842,0.03402187519926899,0.005234134646041383,49.9047798691415,0.07577049225647504,0.00025121091597951617,0.04489088558760629,0.006906290090400968,49.83093437608714,0.0762465450259708,0.00033077753181189745,0.05612946865428842,0.008635302869890525,49.73885947656709,0.07684379726412888,0.00041245835084673804,0.07236051792357953,0.011132387372858389,49.62057298762969,0.07761711294484612,0.0005299172025509669,0.09761711205879932,0.01501801723981528,49.46171521674016,0.07866645521602952,0.0007117478707136804,0.13650359591783054,0.021000553218127774,49.240913138400174,0.08014576912414301,0.0009894236635795417,0.18842995477864746,0.02898922381209961,48.938668000532466,0.08221062560351262,0.0013546374822804852,0.2606924303836161,0.04010652775132555,48.5253023509735,0.08511106252216458,0.0018531643995779445,0.3591225617366115,0.055249624882555616,47.96478089203071,0.08918971120931415,0.002513792503928469,
45720.0,12.7,9.142,80.27,0.0,0.0,9.142,0.0,-0.8580000000000005,60.0,2.8380913339105875,16.81784218296168,4.397482905239963,10.673671361426706,15.07115426666667,3.427222934444645,0.08664256828468853,50.0,0.07516207587636446,0.005755694190638417,47.97880000795717,0.08908734966488525,0.12644134078201438,0.01945251396646375,0.009059530639080663,63.735586592179835,54.12038642664951,188.05681511222227,0.0,0.023530539259090093,0.0036200829629369374,49.96115223643862,0.07541042007294653,0.00017399695988626687,0.033772502945938844,0.005195769683990591,49.90547762409892,0.07576758998640651,0.00024937225333014623,0.04456251912701481,0.006855772173386894,49.83217036192234,0.07624014470802476,0.0003283664605914782,0.05572000045306212,0.008572307762009557,49.740762880190324,0.07683300553523359,0.0004094682012262957,0.07183441637444599,0.01105144867299169,49.62332793207384,0.07760063017750918,0.0005261015491335452,0.09691044439940348,0.014909299138369766,49.465603678091846,0.07864223957101434,0.0007066676593958376,0.13552115142009016,0.020849407910783102,49.24635837308149,0.08011063006202744,0.0009824444977403757,0.18708471584664538,0.028782263976406982,48.94620884347997,0.08216020134664531,0.0013452389320020852,0.2588518329073178,0.03982335890881812,48.53564371941876,0.08503910003015702,0.0018405974762983335,0.3566252850871352,0.05486542847494388,47.97880000795717,0.08908734966488525,0.002497276649476299,
45780.0,12.716666666666667,9.129666666666667,80.33833333333334,0.0,0.0,9.129666666666667,0.0,-0.870333333333333,60.0,2.8368141840471885,16.81784218296168,4.399802253452232,10.67590136876999,15.075703622222223,3.426450270666897,0.0866659361700915,50.0,0.07516359131981971,0.005755811312823583,47.992728740976574,0.08898569778205978,0.12554163540742197,0.019314097754987995,0.008997053745924147,63.74458364592576,54.19371646420705,188.30807683925931,0.0,0.02335781947846479,0.003593510688994583,49.961437392472675,0.07541011286575432,0.00017271978062530224,0.03352495593623013,0.005157685528650789,49.90617027400379,0.0757646598289134,0.00024754700970871374,0.04423654628599842,0.006805622505538219,49.83339734694732,0.0762337420577446,0.00032597284101638924,0.05531350099479183,0.008509769383814127,49.74265250554676,0.0768222435952467,0.0004064994582702944,0.07131210353774617,0.01097109285196095,49.6260630875853,0.07758421889779096,0.0005223128366998175,0.09620882172271149,0.01480135718810946,49.46946449419731,0.07861815221744592,0.0007016226766919931,0.13454563887105833,0.020699329057085897,49.2517654389739,0.08007569982725632,0.0009755125490318317,0.18574881408134114,0.028576740627898636,48.9536978484775,0.08211009909724173,0.001335901765304237,0.25702372429105463,0.03954211142939302,48.54591588795434,0.08496761982731621,0.0018281086162631466,0.3541444288748228,0.05448375828843428,47.992728740976574,0.08898569778205978,0.002480856212312421,
45840.0,12.733333333333333,9.117333333333333,80.40666666666667,0.0,0.0,9.117333333333333,0.0,-0.8826666666666672,60.0,2.835537476731434,16.81784218296168,4.402122229032404,10.678130748745374,15.080252977777779,3.425677932866587,0.08668930201069464,50.0,0.07516504630573984,0.00575592376254388,48.00656759006938,0.08888474992335962,0.12464813734980078,0.019176636515353965,0.008934980576211869,63.75351862650197,54.26708516802426,188.55941438888894,0.0,0.023186367502299503,0.003567133461892231,49.961720455065354,0.07540975848390499,0.00017145197616528704,0.03327922084848715,0.005119880130536484,49.90685785608579,0.0757617016354969,0.0002457350877429834,0.043912949737436424,0.006755838421144065,49.83461539618933,0.07622733674086582,0.0003235965485619968,0.054909949022131525,0.008447684464943312,49.74452845097898,0.07681151087585258,0.0004035519726603015,0.07079355265500117,0.010891315793077104,49.62877859319899,0.07756787823256897,0.0005185508827449947,0.09551220902956464,0.014694186004548406,49.47329785520398,0.07859419186506993,0.0006966126931468447,0.13357701134435815,0.02055030943759356,49.257134590901195,0.08004097653442625,0.0009686275267001832,0.18442218844614058,0.02837264437632932,48.96113534736347,0.08206031612792034,0.0013266256352005568,0.255208026857092,0.03926277336262954,48.55611927366423,0.0848966179860588,0.0018156974339626486,0.3516798980554967,0.05410459970084565,48.00656759006938,0.08888474992335962,0.0024645308193260718,
45900.0,12.75,9.105,80.475,0.0,0.0,9.105,0.0,-0.8949999999999996,60.0,2.834261211861049,16.81784218296168,4.404442831996669,10.680359501336662,15.084802333333332,3.424905920846049,0.08671266580609746,50.0,0.07516644092210735,0.00575603154659409,48.02031705258913,0.08878450049395006,0.12376080646094767,0.019040124070915026,0.00887330888853096,63.762391935390504,54.340492548557535,188.81082776111117,0.0,0.023016174024606564,0.0035409498499394715,49.96200143958785,0.0754093569193022,0.0001701934776929398,0.033035284457728104,0.005082351455035093,49.90754040730475,0.07575871525928016,0.00024393639075904333,0.04359171227787045,0.00670641727351853,49.83582457421328,0.07622092842609333,0.00032123745956597755,0.05450932342606943,0.008386049757856836,49.746390814147794,0.07680080681341088,0.0004006255960620972,0.07027873714911266,0.010812113407555795,49.63147458701781,0.07755160731562952,0.0005148155058885134,0.09482057154897967,0.014587780238304565,49.477103950043166,0.07857035723362071,0.0006916374805849695,0.13261522220298924,0.02040234187738296,49.262466082166725,0.08000645831255962,0.0009617891413689073,0.1831047782502464,0.028169965884653293,48.96852167019598,0.08201084973205294,0.0013174101958941808,0.253404663312716,0.03898533281734092,48.56625429175249,0.0848260906086124,0.001803363544375991,0.34923159795915837,0.053727938147562826,48.02031705258913,0.08878450049395006,0.0024483000963383406,
45960.0,12.766666666666667,9.092666666666666,80.54333333333334,0.0,0.0,9.092666666666666,0.0,-0.9073333333333338,60.0,2.832985389333749,16.81784218296168,4.406764062361149,10.68258762652774,15.08935168888889,3.4241342344078203,0.0867360275558997,50.0,0.07516777525682176,0.005756134671762794,48.03397762425175,0.08868494394132329,0.12287960281605162,0.018904554279392558,0.008812036448960826,63.77120397183946,54.41393861626356,189.06231695592598,0.0,0.022847229807706475,0.0035149584319548424,49.962280361298504,0.0754089081644566,0.0001689442169000889,0.032793133634951704,0.005045097482300262,49.908217964352865,0.07575570055499488,0.0002421508227763991,0.04327281682664767,0.006657356434868872,49.8370249451252,0.07621451678507861,0.000318895451222774,0.054111603244949395,0.008324862037684523,49.74823969203696,0.07679013084892078,0.0003977201811200329,0.06976763062324391,0.010733481634345217,49.63415120621853,0.0775354052876156,0.0005111065258687486,0.09413387473687283,0.014482134574903513,49.480882966436766,0.07854664705274632,0.0006866968121068406,0.1316602250979506,0.020255419245838555,49.267760164559974,0.07997214330499647,0.0009549971050386297,0.1817965231474607,0.027968695868840106,48.97585714525756,0.08196169722360869,0.0013082551027857048,0.2516135567497218,0.03870977796149566,48.57632135554277,0.08475603382679167,0.0017911065629941936,0.34679943429101096,0.053353759121693996,48.03397762425175,0.08868494394132329,0.0024321636681474135,
46020.0,12.783333333333333,9.080333333333334,80.61166666666666,0.0,0.0,9.080333333333334,0.0,-0.9196666666666662,60.0,2.831710009047279,16.81784218296168,4.409085920142006,10.684815124302435,15.093901044444442,3.423362873354553,0.0867593872597008,50.0,0.07516904939769961,0.0057562331448323765,48.04754979912521,0.08858607475498469,0.12200448671293981,0.01876992103275997,0.008751161031117827,63.77995513287058,54.48742338159926,189.3138819733334,0.0,0.02267952568172651,0.003489157797188694,49.96255723534356,0.07540841221248111,0.00016770412597996373,0.032552755346448595,0.0050081162071459375,49.90889056365638,0.07575265737896998,0.00024037828850310972,0.04295624642506967,0.006608653296164565,49.83821657257524,0.0762081014923985,0.00031657040157800215,0.05371676766349801,0.008264118102076617,49.75007518095747,0.07677948242798716,0.0003948355814513832,0.06926020685970613,0.010655416439954789,49.63680858705727,0.07751927129597637,0.0005074237635377815,0.09345208427478802,0.014377243734582771,49.48463509090352,0.07852306006193562,0.0006817904620848164,0.13071197396686401,0.020109534456440616,49.27301708836305,0.07993802966928719,0.0009482511310865971,0.18049736313497977,0.027768825097689194,48.983142099059734,0.08191285593699967,0.0012991600124809266,0.2498346306438797,0.03843609702213534,48.58632087647797,0.08468644380177547,0.001778926105842099,0.3443833131324378,0.052982048174221204,48.04754979912521,0.08858607475498469,0.002416121158573148,
46080.0,12.8,9.068,80.68,0.0,0.0,9.068,0.0,-0.9320000000000004,60.0,2.8304350708993855,16.81784218296168,4.4114084053553135,10.687041994644687,15.0984504,3.422591837489122,0.08678274491710067,50.0,0.07517026343247457,0.005756326972579033,48.061034069619225,0.08848788746614114,0.1211354186713198,0.018636218257126122,0.00869068041620005,63.788645813286784,54.56094685502185,189.5655228133334,0.0,0.02251305254410301,0.003463546545246617,49.96283207675806,0.07540786905708613,0.00016647313762349972,0.032314136653117595,0.004971405638941168,49.909558241377624,0.0757495855891192,0.00023861869333099972,0.04264198423554673,0.006560305267007189,49.83939951976088,0.07620168222553292,0.00031426218952294166,0.05332479601185724,0.00820381477105496,49.751897376551916,0.07676886100078648,0.00039197165164077397,0.06875643981884999,0.010577913818284613,49.63944686487497,0.07750320449491703,0.0005037670408561401,0.09277516606862876,0.014273102472096733,49.488360508765496,0.07849959501044465,0.0006769182061592549,0.1297704230325978,0.01996468046655351,49.27823710235712,0.07990411557708682,0.0009415509342662054,0.17920723855218162,0.027570344392643328,48.990376856347936,0.0818643232269269,0.0012901245827981467,0.24806780885437887,0.03816427828528906,48.59625326411994,0.08461731672388689,0.0017668217895008276,0.34198314094193655,0.052612790914144086,48.061034069619225,0.08848788746614114,0.0024001721905012596,
46140.0,12.816666666666666,9.055666666666667,80.74833333333333,0.0,0.0,9.055666666666667,0.0,-0.9443333333333328,60.0,2.8291605747878257,16.81784218296168,4.413731518017195,10.68926823753836,15.102999755555556,3.4218211266145073,0.08680610052769859,50.0,0.0751714174487973,0.005756416161772761,48.074430926475294,0.08839037664739215,0.12027235943201683,0.018503439912617974,0.008630592393029952,63.79727640567982,54.634509046988796,189.817239475926,0.0,0.0223478013590873,0.0034381232860134303,49.96310490046666,0.07540727869257434,0.00016525118501571276,0.03207726470978674,0.004934963801505652,49.91022103341689,0.075746485044929,0.00023687194333085748,0.04233001354075768,0.0065123097755011815,49.84057384943002,0.0761952586648436,0.00031197069478904743,0.052935667764622656,0.008143948886865024,49.75370637379894,0.07675826602203256,0.0003891282472345825,0.06825630363796249,0.010500969790455767,49.64206617410305,0.07748720404534831,0.0005001361808874977,0.09210308624739447,0.014169705576522225,49.492059404154524,0.07847625065722406,0.0006720798212342949,0.12883552680189142,0.019820850277214065,49.28342045382896,0.07987039921404929,0.000934896230706389,0.177926090079406,0.02737324462760092,48.997561740106214,0.08181609646822803,0.001281148472775634,0.24631301562324978,0.03789431009588458,48.606118926149385,0.08454864881237426,0.0017547932311290926,0.3395988245560097,0.05224597300861688,48.074430926475294,0.08839037664739215,0.0023843163859268435,
46200.0,12.833333333333334,9.043333333333333,80.81666666666666,0.0,0.0,9.043333333333333,0.0,-0.956666666666667,60.0,2.827886520610371,16.81784218296168,4.416055258143731,10.69149385296738,15.107549111111112,3.421050740533872,0.0868294540910939,50.0,0.07517251153423575,0.005756500719177377,48.08774085875721,0.08829353691242187,0.11941526995620722,0.018371579993262648,0.008570894758095967,63.80584730043791,54.70810996795786,190.06903196111116,0.0,0.02218376315725526,0.0034128866395777323,49.963375721284365,0.0754066411138365,0.00016403820183203896,0.0318421267645391,0.004898788733006015,49.910878975414235,0.0757433556074472,0.00023513794524764042,0.042020317742815214,0.006464664268125418,49.84173962388403,0.07618883049355274,0.00030969579794246777,0.05254936253988726,0.00808451731382881,49.75550226701744,0.0767476969509436,0.00038630522473539347,0.06775977263016905,0.010424580404641393,49.644666648268775,0.07747126911483727,0.000496531007793441,0.09143581116192058,0.014067047871064704,49.49573196001854,0.07845302577084755,0.0006672750854738868,0.12790724006398052,0.01967803693292008,49.28856738857746,0.07983687877972276,0.0009282867379108994,0.17665385873672754,0.027177516728727313,49.00469707156223,0.08176817305572619,0.0012722313426784537,0.24457017557476537,0.03762618085765621,48.61591826836602,0.08448043631519363,0.0017428400484844064,0.33723027119001237,0.051881580183078826,48.08774085875721,0.08829353691242187,0.002368553365997339,
46260.0,12.85,9.031,80.885,0.0,0.0,9.031,0.0,-0.9689999999999994,60.0,2.826612908264788,16.81784218296168,4.418379625750989,10.693718840915679,15.11209846666667,3.4202806790505416,0.08685280560688619,50.0,0.0751735457762752,0.005756580651550519,48.1009643538414,0.08819736291569537,0.11856411142464791,0.01824063252686891,0.008511585315593234,63.81435888575351,54.78174962838704,190.32090026888895,0.0,0.022020929035020488,0.003387835236156998,49.96364455391739,0.0754059563163466,0.0001628341222347715,0.031608710158043285,0.004862878485852813,49.91153210275138,0.07574019713927087,0.00023341660649581208,0.041712880362436575,0.006417366209605627,49.84289690498087,0.0761823973977217,0.000307437380378639,0.052165860098290835,0.00802551693819859,49.75728514987093,0.07673715325120883,0.00038350244159642694,0.0672668212833409,0.010348741735898599,49.647248420000764,0.07745539887755822,0.0004929513468281549,0.090773307383623,0.013965124212865079,49.499378358127935,0.07842991912943989,0.000662503778297574,0.12698551788922308,0.019536233521418936,49.29367815092009,0.07980355248744629,0.0009217221747574444,0.17539048588272232,0.026983151674264974,49.01178317019204,0.08172055040408002,0.0012633728540052125,0.2428392137148214,0.037359879033049444,48.62565169468865,0.08441267550879346,0.0017309618599439802,0.33487738843895715,0.05151959822137802,48.1009643538414,0.08819736291569537,0.0023528827510552186,
46320.0,12.866666666666667,9.018666666666666,80.95333333333333,0.0,0.0,9.018666666666666,0.0,-0.9813333333333336,60.0,2.8253397376488674,16.81784218296168,4.420704620855024,10.695943201367196,15.11664782222222,3.4195109419679923,0.08687615507467458,50.0,0.07517452026231802,0.005756655965643633,48.11410189740822,0.08810184935215322,0.11771884523690165,0.018110591574907946,0.008452661877462526,63.82281154763097,54.85542803873462,190.5728443992593,0.0,0.021859290154151036,0.003362967716023236,49.96391141296395,0.07540522429615658,0.00016163888086945244,0.031377002322888696,0.004827231126598261,49.91218045055358,0.0757370095045346,0.00023170783515458898,0.04140768503811973,0.006370413082787651,49.84404575413812,0.07617595906622977,0.0003051953243168454,0.0517851403420748,0.007966944668011507,49.759055115371844,0.07672663439095484,0.0003807197562160358,0.06677742425900769,0.010273449886001183,49.64981162103449,0.07743959251424307,0.0004893970243332046,0.09011554170324662,0.013863929492807172,49.50299877908195,0.07840692952060627,0.0006577656803763848,0.12607031562772636,0.019395433173496363,49.298752983699515,0.07977041856424594,0.000915202261496717,0.17413591321322755,0.0267901404943427,49.018820353725346,0.08167322594763389,0.0012545726694947745,0.24112005543029633,0.03709539314312251,48.63531960715567,0.08434536269789981,0.0017191582845250686,0.3325400842782777,0.051160012965888874,48.11410189740822,0.08810184935215322,0.0023373041606794542,
46380.0,12.883333333333333,9.006333333333334,81.02166666666666,0.0,0.0,9.006333333333334,0.0,-0.993666666666666,60.0,2.8240670086604047,16.81784218296168,4.423030243471865,10.698166934305915,15.12119717777778,3.4187415290898784,0.08689950249405838,50.0,0.07517543507968416,0.005756726668202,48.12715397343279,0.08800699095691282,0.11687943301055878,0.01798145123239366,0.00839412226342878,63.8312056698944,54.92914520945915,190.82486435222228,0.0,0.021698837741289684,0.003338282729429182,49.96417631291512,0.07540444504989223,0.00016045241286135117,0.031146990782925384,0.004791844735834674,49.91282405369142,0.07573379256889921,0.00023001153996331236,0.04110471552532486,0.006323802388511517,49.84518623233608,0.07616951519075325,0.0003029695127948692,0.05140718331414259,0.007908797432945014,49.7608122558858,0.07671613984271314,0.0003779570279322103,0.06629155639127543,0.010198700983273143,49.6523563822177,0.07742384921213312,0.000485867867732262,0.08946248112961802,0.01376345863532585,49.506593402315076,0.0783840557413617,0.0006530605736285999,0.12516158890797496,0.01925562906276538,49.30379212829019,0.07973747525073302,0.000908726719751396,0.17289008276009515,0.02659847427078387,49.02580893815039,0.08162619714027089,0.001245830453132396,0.23941262648839132,0.03683271176744482,48.644922405925485,0.08427849421530456,0.0017074289419050093,0.3302182670645503,0.050802810317623126,48.12715397343279,0.08800699095691282,0.002321817213727373,
46440.0,12.9,8.994,81.09,0.0,0.0,8.994,0.0,-1.0060000000000002,60.0,2.8227947211972113,16.81784218296168,4.425356493617575,10.700390039715758,15.125746533333334,3.4179724402199656,0.08692284786463657,50.0,0.07517629031561088,0.005756792765964725,48.14012106417646,0.08791278250496905,0.116045836580455,0.017853205627762308,0.008335964301037748,63.83954163419544,55.002901151019444,191.07696012777782,0.0,0.021539563087477755,0.0033137789365350395,49.964439268155445,0.07540361857474873,0.00015927465381192912,0.03091866315260858,0.004756717408093628,49.91346294678271,0.07573054619953971,0.00022832763031680262,0.04080395569566123,0.0062775316454863435,49.84631840012065,0.0761630654657451,0.00030075982966362713,0.051031969197125514,0.007851072184173156,49.76255666313574,0.076705669083388,0.0003752141170170753,0.06580919268574963,0.010124491182423019,49.654882833515664,0.07740816816493172,0.000482363705525804,0.08881409288840249,0.013663706598215768,49.51016240610325,0.07836129659806122,0.0006483882412155334,0.12425929363545998,0.01911681440545538,49.30879582460462,0.07970472080100299,0.0009022952725149802,0.1716529368899392,0.026408144136913725,49.03274923771901,0.08157946145526619,0.0012371458701559424,0.2377168530359504,0.03657182354399237,48.65446048927707,0.08421206642165441,0.0016957734524409296,0.3279118455361752,0.050447976236334645,48.14012106417646,0.08791278250496905,0.0023064215283751244,
46500.0,12.916666666666666,8.981666666666667,81.15833333333333,0.0,0.0,8.981666666666667,0.0,-1.0183333333333326,60.0,2.82152287515709,16.81784218296168,4.427683371308164,10.702612517580725,15.130295888888888,3.417203675162216,0.08694619118600821,50.0,0.07517708605725286,0.00575685426566474,48.153003650178725,0.0878192188108965,0.11521801799788581,0.017725848922751662,0.008278185825691967,63.84781982002114,55.07669587387458,191.32913172592598,0.0,0.02138145754768241,0.0032894550073357554,49.96470029296394,0.07540274486848501,0.00015810553979534597,0.030692007136347826,0.004721847251745819,49.9140971641942,0.07572727026513434,0.00022665601626075532,0.04050538953607936,0.006231598390166055,49.8474423176065,0.0761566095884134,0.0002985661595818756,0.05065947831245406,0.007793765894223702,49.76428842820629,0.07669522159422308,0.0003724908846714503,0.06533030831846372,0.010050816664379033,49.65739110401683,0.07739254857275485,0.0004788843672859089,0.08817034442086527,0.013564668372440811,49.513705967570324,0.07833865090633033,0.0006437484675372168,0.12336338599130947,0.01897898246020146,49.31376431110035,0.07967215348253359,0.000895907644150512,0.17042441830287738,0.02621914127736575,49.03964156495213,0.08153301638514002,0.0012285185870618276,0.23603266159876152,0.036312717169040234,48.663934253611075,0.08414607570524035,0.00168419143718887,0.325620728814017,0.050095496740618,48.153003650178725,0.0878192188108965,0.002291116722158204,
46560.0,12.933333333333334,8.969333333333333,81.22666666666666,0.0,0.0,8.969333333333333,0.0,-1.0306666666666668,60.0,2.820251470437871,16.81784218296168,4.43001087655956,10.704834367884885,15.134845244444444,3.416435233720799,0.08696953245777288,50.0,0.07517782239168246,0.005756911174028814,48.16580221024882,0.08772629472855625,0.11439593952981728,0.01759937531227958,0.008220784680685288,63.856040604701825,55.1505293884839,191.5813791466667,0.0,0.021224512540327416,0.003265309621588833,49.96495940151468,0.0754018239294205,0.0001569450073549937,0.030467010527860647,0.004687232388901638,49.914726740043406,0.07572396463585317,0.00022499660848717892,0.040209001148068434,0.006186000176625913,49.84855804447985,0.07615014725870208,0.0002963883880109236,0.050289691119434675,0.007736875556836104,49.76600764154781,0.07668479686077045,0.00036978719301938856,0.06485487863481276,0.009977673636125041,49.65988132193786,0.07737698964208523,0.0004754296836509547,0.08753120338263709,0.013466338981944168,49.51722426269418,0.07831611749099679,0.0006391410382281804,0.12247382243092023,0.01884212652783388,49.318697824786135,0.0796397715760861,0.0008895635603892449,0.16920447003126687,0.026031456927887213,49.046486230644604,0.08148685944151501,0.0012199482716105103,0.23435997908083858,0.03605538139705209,48.67334409345033,0.08408051848179153,0.0016726825179229354,0.323344826402006,0.04974535790800093,48.16580221024882,0.08772629472855625,0.002275902412010977,
46620.0,12.95,8.957,81.295,0.0,0.0,8.957,0.0,-1.0429999999999993,60.0,2.81898050693739,16.81784218296168,4.432339009387859,10.70705559061214,15.1393946,3.4156671156999043,0.08699287167952859,50.0,0.07517849940588955,0.005756963497777558,48.17851722145809,0.0876340051508029,0.1135795636580936,0.01747377902432209,0.0081637587172366,63.86420436341906,55.22440170530703,191.83370239000004,0.0,0.021068719546827357,0.0032413414687426706,49.9652166078777,0.07540085575642978,0.00015579299350005835,0.0302436612095308,0.004652870955312431,49.91535170820044,0.07572062918334665,0.00022334931832984628,0.03991477474685909,0.0061407345764398595,49.8496656400016,0.07614367817926965,0.0002942264012093451,0.04992258821433191,0.007680398186820294,49.7677143929806,0.07667439437285802,0.00036710290510276467,0.0643828791484924,0.009905058330537293,49.6623536146292,0.07736149058572431,0.0004719994863203597,0.08689663764248404,0.013368713483459083,49.5207174663131,0.07829369518602192,0.0006345657401530536,0.12159055968259105,0.018706239951167856,49.32359660122866,0.07960757337560573,0.0008832627483291722,0.16799303543843466,0.025845082375143793,49.05328354387073,0.0814409881549717,0.0012114345928322112,0.232698732763685,0.03579980504056692,48.68269040144115,0.08401539119426811,0.0016612463171535863,0.3210840481876998,0.04939754587503074,48.17851722145809,0.0876340051508029,0.0022607782143062027,
46680.0,12.966666666666667,8.944666666666667,81.36333333333333,0.0,0.0,8.944666666666667,0.0,-1.0553333333333335,60.0,2.8177099845534896,16.81784218296168,4.4346677698089625,10.709276185746594,15.143943955555557,3.414899320904017,0.08701620885087477,50.0,0.07517911718678161,0.005757011243625413,48.191149159132515,0.08754234500919304,0.11276885307864142,0.017349054319790988,0.008107105794521945,63.872311469213585,55.298312834803845,192.08610145592596,0.0,0.020914070111125272,0.0032175492478654266,49.96547192601969,0.07539984034893811,0.00015464943570208528,0.030021947151771013,0.004618761100272464,49.915972102289736,0.07571726378073425,0.00022171405775978786,0.03962269466063129,0.006095799178558661,49.850765163010145,0.0761372020554694,0.00029208008622779585,0.04955815032945602,0.0076243308199163105,49.769408771699105,0.076664013624558,0.00036443788487589,0.06391428554044301,0.009832967006222002,49.66480810858023,0.07734605062274579,0.0004685936080493919,0.08626661528108184,0.013271786966320283,49.52418575213206,0.07827138283443222,0.0006300223614021938,0.12071355474615754,0.018571316114793467,49.32846087455916,0.07957555718812258,0.0008770049364335147,0.16679005821740273,0.025660008956523497,49.06003381198953,0.0813954000749062,0.0012029772210319367,0.23104885030553898,0.035545976970082924,48.69197356835448,0.08395069031265626,0.0016498824581460125,0.3188383044428065,0.04905204683735484,48.191149159132515,0.08754234500919304,0.002245743744893336,
46740.0,12.983333333333333,8.932333333333332,81.43166666666667,0.0,0.0,8.932333333333332,0.0,-1.0676666666666677,60.0,2.8164399031840235,16.81784218296168,4.4369971578388485,10.711496153272263,15.148493311111112,3.41413184913771,0.08703954397140991,50.0,0.07517967582118387,0.0057570544182806715,48.20369849684518,0.08745130927369854,0.11196377070067079,0.017225195492410892,0.008050823779706374,63.88036229299329,55.372262787434494,192.33857634444448,0.0,0.02076055583923368,0.003193931667574412,49.96572536980477,0.07539877770691727,0.000153514271891593,0.0298018564123902,0.0045849009865215696,49.91658795569184,0.07571386830259406,0.0002200907393808127,0.0393327453297275,0.006051191589188846,49.851856671924416,0.07613071859532912,0.0002899493309037951,0.04919635833225591,0.007568670512654756,49.771090866275955,0.07665365411415563,0.0003617919972001074,0.06344907365779914,0.009761395947353714,49.667244929424676,0.07733066897844933,0.0004652118826438678,0.08564110458979445,0.013175554552276068,49.52762929272895,0.07824917928825305,0.0006255106912873981,0.11984276489162847,0.018437348444865918,49.33329087747993,0.07954372133365485,0.0008707898545290693,0.16559548238960795,0.025476228059939685,49.0667373406502,0.08135009276938879,0.0011945758277947804,0.22941025974060114,0.03529388611393864,48.70119398308715,0.08388641233376541,0.0016385905649378418,0.31660750582366937,0.048708847049795286,48.20369849684518,0.08745130927369854,0.0022307986191371088,
46800.0,13.0,8.92,81.5,0.0,0.0,8.92,0.0,-1.08,60.0,2.8151702627268604,16.81784218296168,4.439327173493486,10.71371549317318,15.153042666666666,3.4133647002057126,0.08706287704073269,50.0,0.07518017539583935,0.005757093028445476,48.2161657064094,0.08736089295241864,0.11116427964587343,0.01710219686859591,0.007994910547973598,63.88835720354126,55.44625157365939,192.59112705555557,0.0,0.02060816839877897,0.0031704874459659955,49.96597695299528,0.07539766783088096,0.00015238744045470778,0.029583377135965146,0.004551288790148484,49.917199301545125,0.07571044262495098,0.00021847927642505358,0.03904491130587095,0.006006909431672453,49.85294022474664,0.0761242275095318,0.0002878340238565494,0.04883719322441746,0.00751341434221807,49.77276076466607,0.07664331534411821,0.000359165107838455,0.06298721951284424,0.009690341463514498,49.66966420194571,0.07731534488431423,0.00046185414495490684,0.08502007406945712,0.013080011395301096,49.53104825956068,0.07822708340844159,0.0006210305203373234,0.118978147657824,0.018304330408896,49.33808684127087,0.07951206414511136,0.0008646172338044739,0.16440925230361736,0.02529373112363344,49.0733944337974,0.08130506382502467,0.001186230085990586,0.22778288947824454,0.035043521458191465,48.710352032663465,0.08382255378102625,0.0016273702623565978,0.3143915633717144,0.0483679328264176,48.2161657064094,0.08736089295241864,0.002215942451954944,
46860.0,13.016666666666667,8.899666666666667,81.65166666666667,0.0,0.0,8.899666666666667,0.0,-1.1003333333333334,60.0,2.81307803409558,16.81784218296168,4.4431699210176605,10.717373034537895,15.160542955555556,3.412100645496627,0.08710134059437027,50.0,0.07521680506093976,0.005759924004468468,48.228560072109936,0.08731056121420527,0.11037034313825153,0.016980052790500237,0.007939365076218743,63.89629656861748,55.52030440567635,192.8438027714815,0.0,0.020456899518549152,0.0031472153105460234,49.96622686206012,0.07543275936762928,0.00015126888022981913,0.02936649755183849,0.0045179227002828445,49.917806592992996,0.0757433208880559,0.00021687958412665645,0.03875917724697243,0.005962950345688066,49.85401662469662,0.07615417591909321,0.00028573405889852077,0.04848063613118451,0.0074585594047976165,49.7744197048823,0.07666958597279497,0.00035655709323294954,0.06252869926254707,0.009619799886545703,49.67206772002273,0.07733684991712986,0.0004585202502971619,0.08440349239123385,0.012985152675574438,49.5344451884229,0.07824211436307948,0.0006165816782232741,0.11811966077614522,0.018172255504022343,49.34285232447336,0.07951795263525595,0.0008584868816787772,0.16323131248910386,0.025112509613708287,49.08001003418538,0.08129816351069606,0.0011779398145135012,0.22616666802490593,0.03479487200383168,48.719454524281865,0.08379763942437708,0.0016162214533386177,0.31219038799003496,0.048029290460005376,48.228560072109936,0.08731056121420527,0.0022011753816794655,
