time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
46920.0,13.033333333333333,8.879333333333333,81.80333333333333,0.0,0.0,8.879333333333333,0.0,-1.1206666666666667,60.0,2.8109870031474333,16.81784218296168,4.447014374567064,10.721028869877381,15.168043244444444,3.410837466861375,0.08713979856983588,50.0,0.0752531762617164,0.0057627350299715935,48.240873082383665,0.0872605735797822,0.10958192472642607,0.016858757650219394,0.007884184118254617,63.90418075273573,55.594421311919135,193.09660349222224,0.0,0.020306740988044896,0.0031241139981607532,49.96647493426948,0.07546760289289553,0.00015015853050425604,0.029151205976313273,0.004484800919432811,49.91840943399478,0.07577596620056834,0.00021529157552521716,0.038475527925377194,0.005919311988519568,49.85508516835863,0.07618391134291207,0.0002836493215952335,0.04812666832044163,0.007404102818529481,49.7760665999711,0.07669566871276674,0.00035396781074287925,0.06207348924718173,0.009549767576489497,49.6744539035543,0.07735819964490945,0.00045521001536534544,0.08379132847283915,0.012890973611206023,49.537817836250994,0.07825703440474373,0.0006121639183946925,0.11726726232203438,0.018041117280312984,49.347584161451735,0.07952379316109522,0.0008523984541108365,0.16206160795091532,0.024932555069371587,49.08657971162449,0.0812913037294195,0.001169704538188543,0.2245615245490122,0.034547926853694184,48.72849529610607,0.08377289101768438,0.0016051434758937166,0.31000389151210106,0.04769290638647709,48.240873082383665,0.0872605735797822,0.002186496477933897,
46980.0,13.05,8.859,81.955,0.0,0.0,8.859,0.0,-1.141,60.0,2.808897169424917,16.81784218296168,4.450860534212796,10.724682999120537,15.175543533333332,3.4095751634278884,0.08717825096533045,50.0,0.07528928956434028,0.0057655261481767885,48.253105205851675,0.08721092660723612,0.10879898816895994,0.016738305872147682,0.007829365574661407,63.9120101183104,55.66860232082268,193.34952921777779,0.0,0.020157684657033912,0.0031011822549282943,49.966721183135704,0.07550219890611808,0.0001490563310109841,0.028937490810600174,0.0044519216631692575,49.91900785709618,0.07580837896546612,0.00021371516571309923,0.038193948222491635,0.005875992034229482,49.85614591271961,0.07621343405566347,0.00028157970288555934,0.04777527119162565,0.007350041721788561,49.777701536391,0.07672156367686996,0.000351397128815982,0.061621565969043834,0.009480240918314436,49.67682287528014,0.07737939396941206,0.00045192327813789457,0.08318355143779094,0.012797469451967837,49.5411663718409,0.07827184314575661,0.0006077770350482181,0.11642091063558564,0.017910909328551636,49.352282580173046,0.07952958492084933,0.0008463516864487403,0.16090008401698705,0.02475385907953647,49.09310376621625,0.0812844830913264,0.0011615239339282657,0.22296738859139328,0.03430267516790666,48.737474731194446,0.08374830632835131,0.0015941359576189251,0.3078319861570473,0.047358767101084207,48.253105205851675,0.08721092660723612,0.002171905355053738,
47040.0,13.066666666666666,8.838666666666667,82.10666666666667,0.0,0.0,8.838666666666667,0.0,-1.1613333333333333,60.0,2.8068085324705865,16.81784218296168,4.454708400025973,10.728335422196249,15.183043822222222,3.408313734325169,0.08721669777905376,50.0,0.07532514553412924,0.005768297402245397,48.26525690932863,0.08716161687887503,0.10802149743354768,0.01661869191285349,0.007774907354122753,63.919785025664524,55.742847460823114,193.60257994814816,0.0,0.02000972243510855,0.0030784188361705463,49.96696562207165,0.07553654790626337,0.00014796222192536151,0.028725340540206718,0.0044192831600318025,49.919601894606046,0.07584055958581087,0.00021215027039345538,0.037914423128022096,0.0058329881735418605,49.85719891435864,0.07624274433285226,0.00027952509446953905,0.047426426274845446,0.007296373273053145,49.77932459999492,0.07674727097972087,0.0003488449167802013,0.06117290609142671,0.009411216321757955,49.67917475710451,0.07740043279543063,0.0004486598776171219,0.08258013061421245,0.012704635479109607,49.54449096288447,0.07828654020322051,0.0006034208235784905,0.11558056432019297,0.017781625280029686,49.356947807197685,0.07953532712006857,0.000840346315392676,0.15974668633704317,0.024576413282622025,49.099582496366146,0.08127770021757157,0.0011533976799438794,0.22138419006443233,0.03405910616375882,48.746393210722495,0.08372388314019466,0.001583198526960955,0.30567458452998625,0.04702685915845942,48.26525690932863,0.08716161687887503,0.002157401627061073,
47100.0,13.083333333333334,8.818333333333333,82.25833333333333,0.0,0.0,8.818333333333333,0.0,-1.1816666666666666,60.0,2.8047210918270693,16.81784218296168,4.458557972077528,10.731986139033582,15.19054411111111,3.407053178683435,0.08725513900920581,50.0,0.07536074473554899,0.005771048835278217,48.27732865781675,0.08711264100109177,0.10724941669620244,0.016499910260954223,0.0077208073734519635,63.927505833037976,55.81715676035774,193.85575568333334,0.0,0.019862846291246697,0.0030558225063456457,49.96720826439139,0.07557065039182516,0.00014687614386185363,0.028514743734330803,0.004386883651435508,49.920191578598065,0.07587250846474476,0.000210596805875915,0.037636937739218695,0.005790298113725953,49.85824422944961,0.07627184245080676,0.0002774853888034001,0.04708011523000704,0.007243094650770314,49.78093587603402,0.07677279073770478,0.00034631104483840575,0.06072748643760273,0.009342690221169651,49.68150967010124,0.0774213160307746,0.0004454196538239835,0.08198103553363881,0.012612467005175201,49.547791775975554,0.07830112519899168,0.0005990950805736389,0.11474618224120017,0.017653258806338487,49.36158006768592,0.07954101897159213,0.000834382078992793,0.15860136088129373,0.02440020936635288,49.10601619878922,0.08127095374027223,0.0011453254557494408,0.21981185925120011,0.03381720911556925,48.75525111398471,0.08369961925335247,0.0015723308132322145,0.30353159962228593,0.04669716917265938,48.27732865781675,0.08711264100109177,0.0021429849077003182,
47160.0,13.1,8.798,82.41,0.0,0.0,8.798,0.0,-1.202,60.0,2.802634847037067,16.81784218296168,4.462409250438388,10.735635149561611,15.1980444,3.4057934956339877,0.0872935746539848,50.0,0.07539608773221422,0.005773780490315556,48.289320914500614,0.08706399560422316,0.10648271034044092,0.016381955436990912,0.007667063557615601,63.93517289659559,55.89153024786505,194.10905642333333,0.0,0.019717048253375852,0.0030333920389809003,49.96744912331101,0.07560450686082368,0.00014579803787084442,0.02830568904525848,0.004354721391578228,49.92077694091256,0.07590422600548727,0.0002090546890723237,0.03736147726012414,0.005747919578480637,49.85928191376421,0.07630072868667173,0.0002754604790945539,0.04673631984594382,0.007190203053222126,49.78253544916188,0.07679812306896416,0.00034379538406321963,0.060285283989809806,0.009274659075355355,49.683827734519106,0.07744204358625166,0.00044220244779292345,0.08138623592982815,0.012520959373819715,49.5510689766163,0.07831559775965295,0.0005947996038106612,0.11391772352455314,0.01752580361916202,49.36617958540477,0.07954665969550676,0.0008284587166470375,0.15746405393912827,0.024225239067558194,49.112405168515934,0.08126424230244542,0.0011373069421654614,0.21825032680457396,0.03357697335454984,48.76404881839718,0.08367551248418947,0.001561532446626157,0.3014029448118135,0.04636968381720208,48.289320914500614,0.08706399560422316,0.002128654810472419,
47220.0,13.116666666666667,8.777666666666667,82.56166666666667,0.0,0.0,8.777666666666667,0.0,-1.2223333333333333,60.0,2.8005497976433533,16.81784218296168,4.466262235179314,10.739282453709576,15.205544688888889,3.4045346843093305,0.0873320047115893,50.0,0.07543117508688924,0.0057764924103372505,48.30123414074157,0.08701567734241436,0.10572134295646514,0.016264821993302328,0.007613673839757796,63.942786570435345,55.965967951784705,194.36248216814815,0.0,0.01957232040794044,0.0030111262166062215,49.96768821194923,0.07563811781080503,0.0001447278454354134,0.02809816520776599,0.0043227946473486135,49.92135801315797,0.07593571261133213,0.00020752383749248968,0.03708802700082752,0.005705850307819619,49.860312022674584,0.0763294033184017,0.00027345025929662037,0.04639502203955205,0.007137695698392623,49.78412340343835,0.07682326809338753,0.00034129780639177015,0.05984627588824316,0.009207119367422025,49.68612906978681,0.07746261537565056,0.0004390081015666486,0.08079570173757722,0.012430107959627264,49.554322729223344,0.07832995751648679,0.0005905341922509272,0.11309514755545431,0.017399253470069896,49.37074658273463,0.07955224851910621,0.000822575969098821,0.15633471211780564,0.024051494171970098,49.11874969889815,0.08125756455794528,0.001129341821322627,0.2166995237463413,0.03333838826866789,48.77278669949994,0.08365156066520357,0.0015508030582326582,0.2992885338631437,0.04604438982509903,48.30123414074157,0.08701567734241436,0.0021144109486698204,
47280.0,13.133333333333333,8.757333333333333,82.71333333333334,0.0,0.0,8.757333333333333,0.0,-1.2426666666666666,60.0,2.798465943188772,16.81784218296168,4.470116926370947,10.74292805140683,15.213044977777777,3.40327674384313,0.08737042918021723,50.0,0.07546600736148924,0.005779184638262736,48.31306879607271,0.08696768289348117,0.10496527934034292,0.01614850451389891,0.007560636161222,63.95034720659657,56.040469900557554,194.61603291777777,0.0,0.01942865489947226,0.00298902383068804,49.96792554332816,0.07567148373884051,0.00014366550846817844,0.02789216103852602,0.004291101698234772,49.92193482671271,0.07596696868564368,0.00020600416923996848,0.036816572376723006,0.005664088057957386,49.861334611156146,0.07635786662475452,0.00027145462410451543,0.046056203854931504,0.007085569823835616,49.78569982233353,0.07684822593259828,0.0003388181846205457,0.059410439430052184,0.009140067604623412,49.68841379451813,0.07748303131572362,0.0004358364581909732,0.08020940309154162,0.01233990816792948,49.55755319713382,0.07834420410544926,0.000586298646035599,0.11227841397701958,0.017273602150310704,49.37528128067574,0.0795577846768513,0.0008167335784347307,0.15521328234114037,0.023878966514021598,49.12505008161473,0.08125091917140341,0.001121429776665267,0.21515938146628857,0.03310144330250593,48.78146513095925,0.0836277616449348,0.0015401422800527254,0.2971882809277342,0.045721273988882184,48.31306879607271,0.08696768289348117,0.0021002529354094968,
47340.0,13.15,8.737,82.865,0.0,0.0,8.737,0.0,-1.263,60.0,2.79638328321624,16.81784218296168,4.473973324083843,10.746571942582824,15.220545266666667,3.4020196733701917,0.08740884805806613,50.0,0.07550058511708102,0.005781857216951067,48.3248253381942,0.0869200089587724,0.10421448449318564,0.016032997614336252,0.007507948471572951,63.95785515506814,56.11503612262562,194.86970867222223,0.0,0.019286043930164143,0.0029670836815637145,49.96816113037404,0.07570460514152574,0.00014261096930811776,0.027687665435518136,0.004259640836233559,49.92250741272676,0.07599799463185378,0.00020449560300788566,0.03654709890777347,0.005622630601195918,49.86234973379048,0.07638611888528368,0.00026947346894953816,0.04571984746253129,0.007033822686543276,49.78726478873176,0.07687299670994291,0.0003363563924002125,0.058977752068342555,0.009073500318206546,49.69068202651714,0.07750329132616818,0.00043268736170962857,0.07962731032506068,0.012250355434624719,49.560760542611646,0.07835833716714244,0.0005820927664809405,0.11146748268893755,0.01714884349060578,49.379783898855266,0.0795632674103277,0.0008109312880820313,0.15409971184818586,0.02370764797664398,49.13130660667785,0.08124430481816523,0.0011135704929545187,0.21362983172127537,0.03286612795711929,48.79008448457064,0.08360411328787037,0.001529549745013209,0.2951021005440673,0.04540032316062574,48.3248253381942,0.0869200089587724,0.002086180383666869,
47400.0,13.166666666666666,8.716666666666667,83.01666666666667,0.0,0.0,8.716666666666667,0.0,-1.2833333333333332,60.0,2.7943018172687357,16.81784218296168,4.477831428388472,10.750214127167084,15.228045555555555,3.4007634720264535,0.0874472613433323,50.0,0.07553490891388404,0.00578451018920098,48.33650422296841,0.08687265226303523,0.10346892362032394,0.0159182959415883,0.007455608728616878,63.96531076379676,56.189666646432094,195.1235094314815,0.0,0.019144479759446678,0.002945304578376412,49.96839498591796,0.07573748251497996,0.00014156417071746474,0.027484667377443373,0.004228410365760519,49.92307580212325,0.0760287908534589,0.00020299805807476312,0.03627959221777898,0.005581475725812151,49.86335744476785,0.07641416038033316,0.00026750668999448585,0.04538593515830081,0.006982451562815509,49.78881838493546,0.07689758055047997,0.0003339123042304798,0.05854819141118345,0.009007414063258992,49.692933882783066,0.0775233953296105,0.00042956065715910735,0.07904939396898689,0.012161445225997982,49.56394492685354,0.07837235634678874,0.0005779163560737932,0.11066231384613136,0.017024971360943286,49.38425465553353,0.07956869596820756,0.0008051688428061948,0.15299394819191428,0.023537530491063736,49.137519562438605,0.08123772018423071,0.0011057636562715745,0.21211080663429452,0.03263243178989146,48.798645130261384,0.08358061347435491,0.0015190250869808464,0.29302990763775916,0.04508152425196295,48.33650422296841,0.08687265226303523,0.002072192906308168,
47460.0,13.183333333333334,8.696333333333333,83.16833333333334,0.0,0.0,8.696333333333333,0.0,-1.3036666666666665,60.0,2.7922215448893315,16.81784218296168,4.481691239355142,10.753854605089302,15.235545844444443,3.3995081389490465,0.08748566903421261,50.0,0.07556897931127142,0.005787143597750929,48.34810590441551,0.08682560955427927,0.10272856213048183,0.01580439417392028,0.007403614898421163,63.97271437869518,56.264361500421344,195.37743519555556,0.0,0.019003954703568082,0.0029236853390104743,49.96862712269645,0.07577011635484567,0.00014052505587859587,0.027283155923142965,0.0041974086035604565,49.923640025600186,0.07605935775401651,0.00020151145430040776,0.03601403803365018,0.005540621235946181,49.864357797890165,0.07644199139102903,0.00026555418412880366,0.04505444936284581,0.006931453748130125,49.790360692668955,0.07692197758096946,0.0003314857954549999,0.05812173522061994,0.008941805418556914,49.69516947951547,0.07754334325158752,0.0004264561905635081,0.07847562475052006,0.012073173038541548,49.56710650999509,0.07838626129420419,0.0005737692184668297,0.10986286785742304,0.016901979670372776,49.38869376761097,0.0795740696062082,0.0007994459887083194,0.15189593923789385,0.023368606036599054,49.14368923559315,0.08123116396619269,0.0010980089540204296,0.21060223869351816,0.03240034441438741,48.807147436093274,0.08355726010049817,0.001508567940776362,0.29097161752163625,0.04476486423409788,48.34810590441551,0.08682560955427927,0.0020582901161229072,
47520.0,13.2,8.676,83.32,0.0,0.0,8.676,0.0,-1.3239999999999998,60.0,2.7901424656211513,16.81784218296168,4.48555275705413,10.757493376279204,15.243046133333332,3.3982536732761885,0.08752407112890237,50.0,0.07560279686777073,0.005789757485279124,48.359630834709485,0.0867788776036405,0.10199336563494854,0.015691287020761314,0.007351964955332958,63.98006634365051,56.339120713038916,195.63148596444447,0.0,0.01886446113517715,0.002902224790027254,49.96885755335233,0.07580250715628714,0.0001394935683909325,0.02708312021102118,0.004166633878618643,49.924200113632025,0.07608969573714189,0.00020003571212178634,0.03575042218468639,0.005500064951490214,49.86535084657352,0.07646961219927392,0.0002636158489637899,0.04472537262058955,0.006880826557013777,49.79189179308254,0.0769461879298602,0.000329076742256261,0.05769836141169057,0.008876670986413933,49.69738893211937,0.07756313502052894,0.0004233738089293726,0.0779059735920461,0.011985534398776322,49.57024545111702,0.0784000516637712,0.0005696511584739605,0.1090691053842006,0.016779862366800093,49.39310145063476,0.0795793875870515,0.0007937624732224369,0.15080563316296308,0.02320086664045586,49.14981591118891,0.08122463487117566,0.0010903060749307691,0.20910406075133026,0.03216985550020465,48.81559176826597,0.08353405107808247,0.0014981779421879005,0.2889271458957805,0.04445033013781238,48.359630834709485,0.0867788776036405,0.0020444716258557483,
47580.0,13.216666666666667,8.655666666666667,83.47166666666666,0.0,0.0,8.655666666666667,0.0,-1.3443333333333332,60.0,2.788064579007398,16.81784218296168,4.489415981555528,10.761130440666694,15.250546422222223,3.397000074147305,0.08756246762559718,50.0,0.07563636214106503,0.005792351894403582,48.371079464173825,0.08673245320524874,0.10126329994674885,0.015578969222576745,0.007300656881996867,63.98736700053251,56.41394431273151,195.88566173814817,0.0,0.01872599148290925,0.0028809217666014232,49.96908629043527,0.07583465541399056,0.00013846965226789812,0.026884549458472212,0.004136084532072648,49.92475609647128,0.07611980520650508,0.0001985707525489662,0.035488730601858615,0.0054598047079782485,49.86633664385094,0.07649702308773992,0.00026169158282777355,0.04439868759893902,0.006830567322913696,49.793411766756044,0.07697021172727996,0.00032668502165052876,0.05727804805145001,0.00881200739253077,49.69959235520993,0.07758277056774115,0.00042031336024055815,0.07734041160998048,0.01189852486307392,49.573361908250945,0.07841372711441366,0.0005655619820656155,0.10828098733908775,0.01665861343678273,49.39747791880533,0.07958464918042556,0.0007881180451128483,0.1497229784539025,0.023034304377523462,49.15589987263029,0.08121813161677657,0.0010826547090605765,0.20761620602334585,0.03194095477282244,48.823978491119625,0.08351098433447376,0.0014878547279844057,0.2868964088475428,0.04413790905346812,48.371079464173825,0.08673245320524874,0.0020307370482376963,
47640.0,13.233333333333333,8.635333333333334,83.62333333333333,0.0,0.0,8.635333333333334,0.0,-1.3646666666666665,60.0,2.7859878845913415,16.81784218296168,4.4932809129294045,10.764765798181706,15.25804671111111,3.3957473407028966,0.0876008585224914,50.0,0.07566967568799397,0.005794926867682174,48.38245224127799,0.08668633317609167,0.1005383310798117,0.01546743555074026,0.007249688669371451,63.99461668920188,56.488832327947,196.13996251666669,0.0,0.01858853823097539,0.0028597751124577525,49.9693133464026,0.07586656162216268,0.00013745325193386185,0.02668743296131115,0.004105758917124792,49.925308004150196,0.07614968656582743,0.00019711649716106297,0.03522894931709726,0.005419838356476502,49.86731524237518,0.07652422433986171,0.000259781284761354,0.04407437708745624,0.006780673398070191,49.79492069370294,0.07699404910502322,0.000324310511482781,0.056860773357996906,0.008747811285845678,49.70177986261776,0.07760224982738861,0.0004172746934531027,0.07677891011361643,0.01181214001747945,49.57645603838565,0.07842728730956974,0.000561501496364053,0.10749847488461647,0.016538226905325613,49.40182338498325,0.07958985366294329,0.0007825124544712792,0.14864792390610407,0.022868911370169855,49.161941401685134,0.0812116529310037,0.0010750545477984375,0.20613860808741724,0.0317136320134488,48.832307967138334,0.08348805781252987,0.0014775979359286096,0.2848793228515259,0.043827588131003986,48.38245224127799,0.08668633317609167,0.0020170859960169096,
47700.0,13.25,8.615,83.775,0.0,0.0,8.615,0.0,-1.3849999999999998,60.0,2.7839123819163296,16.81784218296168,4.497147551245675,10.768399448754325,15.265546999999998,3.394495472084646,0.08763924381777921,50.0,0.07570273806455435,0.005797482447612655,48.39374961263355,0.08664051435588371,0.09981842524813715,0.015356680807405716,0.007199058316745537,64.00181574751862,56.56378478713443,196.39438830000003,0.0,0.01845209391875425,0.002838783679808346,49.96953873361988,0.0758982262745303,0.00013644431222114076,0.026491760093208926,0.00407565539895522,49.92585586648224,0.07617934021887852,0.00019567286810222295,0.03497106446258457,0.0053801637634745495,49.86828669442113,0.07655121623983041,0.00025788485451268967,0.04375242399703455,0.006731142153389931,49.79641865337388,0.07701770019654088,0.0003219530904216908,0.05644651569950679,0.00868407933838566,49.70395156739366,0.07762157273647727,0.0004142576584901178,0.07622144060397774,0.011726375477535038,49.579527997472944,0.07844073191716588,0.0005574695096386834,0.10672152943190244,0.016418696835677298,49.406138060695625,0.0795950003181038,0.000776945452714034,0.14758041862223814,0.022704679788036638,49.16794077849051,0.08120519755221758,0.0010675052838659271,0.20467120088262755,0.03148787705886578,48.84058055695317,0.08346526947051125,0.0014674072047896891,0.28287580476953655,0.0435193545799287,48.39374961263355,0.08664051435588371,0.0020035180819893417,
47760.0,13.266666666666667,8.594666666666667,83.92666666666666,0.0,0.0,8.594666666666667,0.0,-1.405333333333333,60.0,2.7818380705257755,16.81784218296168,4.501015896574108,10.77203139231478,15.273047288888888,3.393244467435402,0.08767762350965465,50.0,0.0757355498259015,0.005800018676632728,48.40497202299098,0.08659499360693179,0.09910354886496188,0.01524669982537875,0.007148763831752732,64.00896451135037,56.638801718744,196.64893908814818,0.0,0.01831665114038726,0.0028179463292903476,49.96976246436157,0.07592964986434002,0.00013544277836698843,0.026297520305131297,0.004045772354635584,49.92639971306368,0.07620876656947331,0.00019423978807762976,0.03471506227005182,0.005340778810777203,49.869251051888654,0.07657799907258674,0.00025600219253275186,0.043432811359079934,0.00668197097831999,49.79790572466055,0.07704116513692892,0.0003196126379546166,0.05603525359327013,0.008620808245118482,49.70610758181355,0.07764073923483754,0.0004112621062366609,0.07566797477267652,0.01164122688810408,49.582577940433666,0.0784540606095915,0.0005534658313012253,0.10595011263932336,0.01630001732912667,49.410422156142815,0.07960008843625295,0.0007714167925790827,0.14652041201091842,0.022541601847833603,49.173898281559055,0.08119876422907092,0.0010600066113197193,0.20321391870827193,0.031263679801272606,48.84879661934567,0.08344261728199082,0.0014572821743556175,0.2808857718505081,0.04321319566930894,48.40497202299098,0.08659499360693179,0.0019900329190284394,
47820.0,13.283333333333333,8.574333333333334,84.07833333333333,0.0,0.0,8.574333333333334,0.0,-1.4256666666666664,60.0,2.7797649499631696,16.81784218296168,4.504885948984452,10.775661628793326,15.280547577777778,3.3919943258990854,0.08771599759631057,50.0,0.07576811152634993,0.005802535597120071,48.416119915236514,0.08654976781400321,0.09839366854192332,0.015137487467988202,0.00709880323038551,64.01606331458076,56.71388315122707,196.90361488111114,0.0,0.01818220254437662,0.0027972619299040957,49.96998455081189,0.0759608328843563,0.00013444859601063897,0.02610470312478177,0.00401610817304335,49.92693957327528,0.07623796602146812,0.00019281718034952489,0.03446092907008114,0.005301681395397098,49.87020836630518,0.07660457312381408,0.0002541331999706825,0.04311552232469731,0.006633157280722663,49.79938198589956,0.0770644440629166,0.00031728903438262707,0.0556269657047355,0.008557994723805461,49.708248017383504,0.07765974926510631,0.00040828788853462805,0.0751184845007754,0.011556689923196216,49.58560602116378,0.07846727306367166,0.0005494902719011124,0.10518418641120031,0.016182182524800047,49.41467588020527,0.07960511731454296,0.0007659262281230483,0.14546785378536495,0.02237966981313307,49.17981418778523,0.08119235172044877,0.0010525582255534738,0.20176669622282667,0.03104103018812718,48.85695651125131,0.0834200992357645,0.0014472224854452653,0.2789091417303936,0.042909098727752865,48.416119915236514,0.08654976781400321,0.0019766301201145087,
47880.0,13.3,8.554,84.23,0.0,0.0,8.554,0.0,-1.4459999999999997,60.0,2.7776930197720637,16.81784218296168,4.508757708546349,10.779290158120318,15.288047866666666,3.3907450466207525,0.08775436607593932,50.0,0.0758004237193744,0.005805033251392389,48.427193730388936,0.08650483388419479,0.09768875108822248,0.015029038628957304,0.007049174537008686,64.02311248911776,56.78902911303618,197.15841567888893,0.0,0.018048740833186288,0.0027767293589517367,49.970205005065196,0.07599177582686237,0.0001334617111903337,0.025913298156048474,0.003986661254776688,49.927475476283675,0.07626693897875815,0.00019140496873329763,0.03420865129141205,0.005262869429448007,49.87115868882825,0.07663093867993216,0.0002522777786690897,0.04280054016388179,0.006584698486751044,49.8008475148759,0.0770875371128566,0.000314982160815519,0.055221630846557804,0.008495635514855047,49.71037298484444,0.07767860277271062,0.0004053348581776958,0.07457294185765478,0.011472760285793044,49.58861239254009,0.07848036896064249,0.0005455426431206223,0.1044237128964821,0.016065186599458783,49.41889944044982,0.07961008625689454,0.0007604735147182101,0.14442269396206528,0.02221887599416389,49.185688772451314,0.08118595879541013,0.0010451598232996684,0.2003294684429064,0.0308199182219856,48.86506058776295,0.08339771333576282,0.0014372277799202804,0.27694583243202964,0.042607051143389175,48.427193730388936,0.08650483388419479,0.001963309298363969,
47940.0,13.316666666666666,8.533666666666667,84.38166666666666,0.0,0.0,8.533666666666667,0.0,-1.466333333333333,60.0,2.7756222794961003,16.81784218296168,4.512631175329167,10.782916980226387,15.295548155555554,3.3894966287467185,0.08779272894673401,50.0,0.07583248695761079,0.005807511681707457,48.43819390759688,0.08646018874680124,0.09698876350978532,0.014921348232274664,0.006999875784371466,64.03011236490214,56.864239632625,197.41334148148152,0.0,0.017916258762845864,0.0027563475019762866,49.97042383912692,0.0760224791836581,0.0001324820703404242,0.02572329507845493,0.00395743001206999,49.92800745104308,0.0762956858452741,0.0001900030775935438,0.033958215460252565,0.005224340840038856,49.87210207024815,0.07665709602809062,0.00025043583115948176,0.04248784826471488,0.006536592040725366,49.80230238882687,0.07711044442671283,0.0003126918991669114,0.05481922797765159,0.008433727381177168,49.712482594177125,0.07769729970585013,0.00040240286890621396,0.07403131909988463,0.011389433707674559,49.59159720642636,0.07849334798612463,0.0005416227577701577,0.10366865448743279,0.01594902376729735,49.423093043136504,0.07961499457395706,0.0007550584090493112,0.14338488285943393,0.02205921274760522,49.191522309233704,0.08117958423312915,0.0010378111026313475,0.19890217074220992,0.03060033396033999,48.873109202134394,0.08337545760096228,0.0014272977006964671,0.27499576236497203,0.04230704036384185,48.43819390759688,0.08646018874680124,0.0019500700670576077,
48000.0,13.333333333333334,8.513333333333334,84.53333333333333,0.0,0.0,8.513333333333334,0.0,-1.4866666666666664,60.0,2.773552728678977,16.81784218296168,4.516506349402454,10.786542095041991,15.303048444444444,3.388249071424217,0.08783108620688485,50.0,0.07586430179285711,0.0058099709302631645,48.44912088413633,0.08641582935318476,0.09629367300842341,0.014814411232065141,0.006950905013619051,64.03706326991576,56.93951473844837,197.66839228888892,0.0,0.017784749142557437,0.002736115252701144,49.97064106491402,0.07605294344606013,0.00013150962028842667,0.025534683646614736,0.003928412868709959,49.92853552629673,0.07632420702497866,0.0001886114318401938,0.03370960819959495,0.005186093569168453,49.873038560990466,0.07668304545616209,0.0002486072606576184,0.04217743013256557,0.006488835405010088,49.80374668444567,0.07713316614605013,0.0003104181321493052,0.05441973620224945,0.008372267108038376,49.71457695460691,0.07771584001548006,0.00039949177540214015,0.07349358867010118,0.011306705949246336,49.59456061367914,0.07850620983009775,0.0005377304297834451,0.10291897381832238,0.015833688279741905,49.42725689322516,0.07961984158306962,0.0007496806691104085,0.1423543710964704,0.02190067247638006,49.19731507020935,0.08117322682283523,0.0010305117629635374,0.19748473885045478,0.030382267515454583,48.88110270578434,0.08335333006529688,0.0014174318917551387,0.2730588503253032,0.04200905389620049,48.44912088413633,0.08641582935318476,0.0019369120396688366,
48060.0,13.35,8.493,84.685,0.0,0.0,8.493,0.0,-1.5069999999999997,60.0,2.7714843668644655,16.81784218296168,4.520383230835413,10.790165502497919,15.310548733333333,3.3870023738017867,0.08786943785458357,50.0,0.07589586877607445,0.00581241103919756,48.459975095407984,0.08637175267664503,0.0956034469809931,0.014708222612460476,0.006902260274303067,64.04396553019006,57.0148544589623,197.92356810111116,0.0,0.017654204834305263,0.0027160315129700404,49.97085669425576,0.07608316910490079,0.00013054430825217359,0.02534745368969008,0.00389960825995232,49.92905973057838,0.07635250292186406,0.00018722995692465813,0.03346281622853598,0.00514812557362092,49.873968211118644,0.07670878725273575,0.00024679197105896555,0.041869269389296394,0.006441426059891753,49.80518047788506,0.07715570241402309,0.00030816074326917714,0.05402313476896543,0.008311251502917758,49.71665617460853,0.0777342236552946,0.0003966014332840162,0.0729597231958884,0.011224572799367448,49.5975027641536,0.07851895418687498,0.0005338654742127746,0.10217463376412071,0.01571917442524934,49.431391194381966,0.07962462660822289,0.000744340054201667,0.14133110959141582,0.021743247629448587,49.20306732586178,0.08116688536375598,0.001023261505054579,0.19607710885230084,0.03016570905420013,48.88904144829992,0.08333132877757092,0.001407629998153942,0.2711350154954121,0.04171307930698647,48.459975095407984,0.08637175267664503,0.0019238348298911134,
48120.0,13.366666666666667,8.472666666666667,84.83666666666666,0.0,0.0,8.472666666666667,0.0,-1.527333333333333,60.0,2.769417193596413,16.81784218296168,4.524261819697201,10.79378720252502,15.31804902222222,3.38575653502905,0.08790778388802094,50.0,0.0759271884573878,0.005814832050588891,48.47075697493513,0.08632795571229024,0.09491805301855391,0.014602777387469833,0.006853939624391812,64.05081946981446,57.090258822623916,198.1788689181482,0.0,0.017524618752468343,0.0026960951926874375,49.97107073889425,0.0761131566505278,0.00012958608183692016,0.025161595110854095,0.0038710146324390914,49.92958009221395,0.07638057393994797,0.00018585857883598317,0.03321782636160185,0.0051104348248618234,49.874891070336574,0.07673432170711068,0.00024498986693412966,0.04156334977247424,0.0063943615034575746,49.80660384476099,0.07717805337536493,0.00030591961682215757,0.05362940306986357,0.008250677395363627,49.718720361910954,0.07775245058170938,0.00039373169910186107,0.07242969548866426,0.011143030075179118,49.60042380670946,0.07853158075507706,0.0005300277072241427,0.10143559743919463,0.015605476529106866,49.43549614898607,0.07962934898001968,0.0007390363249260845,0.1403150495604083,0.021586930701601278,49.208779345087585,0.08116055866505818,0.0010160600310075152,0.1946792171862632,0.029950648797886645,48.89692577744083,0.0833094518013709,0.001397891666037654,0.2692241774437467,0.04141910422211488,48.47075697493513,0.08632795571229024,0.0019108380516653645,
48180.0,13.383333333333333,8.452333333333334,84.98833333333333,0.0,0.0,8.452333333333334,0.0,-1.5476666666666663,60.0,2.767351208418737,16.81784218296168,4.528142116056922,10.79740719505419,15.32554931111111,3.3845115542567163,0.08794612430538651,50.0,0.07595826138608723,0.005817234006455664,48.481466954361586,0.08628443547690771,0.09423745890552607,0.014498070600850165,0.006805941130278503,64.05762541094474,57.16572785789153,198.43429474000004,0.0,0.017395983863435823,0.0026763052097593574,49.97128321048521,0.07614290657280286,0.0001286348890325202,0.02497709788675705,0.0038426304441164694,49.93009663932282,0.07640842048327141,0.00018449722409704522,0.03297462550807748,0.005073019308934997,49.87580718799095,0.07675964910928997,0.0002432008535243682,0.041259655134586126,0.0063476392514747884,49.80801686015619,0.07720021917637719,0.0003036946378881106,0.053238520639531384,0.008190541636850983,49.72076962350194,0.07777052075384565,0.00039088243033218867,0.07190347854257181,0.011062073621934124,49.60332388921669,0.07854408923760775,0.0005262169460924504,0.10070182819600856,0.015492588953232087,49.43957195813608,0.07963400803563755,0.0007337692431860637,0.13930614251613732,0.021431714233251895,49.214451395202566,0.08115424554579069,0.001008907044270979,0.19329100064361476,0.02973707702209458,48.90475603914299,0.08328769721497982,0.0013882165426484239,0.26732625612454036,0.04112711632685236,48.481466954361586,0.08628443547690771,0.0018979213192063527,
48240.0,13.4,8.432,85.14,0.0,0.0,8.432,0.0,-1.5679999999999996,60.0,2.765286410875424,16.81784218296168,4.532024119983563,10.801025480016435,15.333049599999997,3.383267430636624,0.08798445910486974,50.0,0.07598908811062849,0.0058196169487566615,48.492105463449874,0.08624118900883555,0.09356163261884705,0.01439409732597647,0.006758262866790245,64.06438367381153,57.24126159322459,198.68984556666672,0.0,0.017268293185225242,0.0026566604900346525,49.97149412059854,0.07617241936110156,0.0001276906782105812,0.024793952066996264,0.0038144541641532714,49.93060939981957,0.07643604295589439,0.00018314581976078617,0.03273320067134041,0.005035877026360063,49.876716613074024,0.07678476974997296,0.0002414248367370725,0.04095816944225975,0.006301256837270731,49.80941959862391,0.07722219996491764,0.00030148569232637396,0.05285046715415839,0.008130841100639753,49.72280406563304,0.0777884341335119,0.0003880534853729911,0.07138104553337507,0.010981699312826934,49.606203158561556,0.07855647934162704,0.0005224330091967433,0.09997328962382848,0.015380506095973613,49.44361882165686,0.07963860311878912,0.0007285385721800819,0.13830434026649702,0.02127759081023031,49.220083741948365,0.08114794483482538,0.0010018022496403045,0.19191239636727872,0.02952498405650442,48.912532577523,0.083266063111289,0.0013786042763360429,0.2654411718775111,0.04083710336577094,48.492105463449874,0.08624118900883555,0.0018850842470292672,
48300.0,13.416666666666666,8.411666666666667,85.29166666666667,0.0,0.0,8.411666666666667,0.0,-1.588333333333333,60.0,2.763222800510537,16.81784218296168,4.535907831545951,10.804642057342937,15.340549888888889,3.3820241633217765,0.08802278828465991,50.0,0.07601966917863427,0.005821980919391015,48.50267293007927,0.08619821336783633,0.09289054232712754,0.01429085266571193,0.00671090291719496,64.07109457672873,57.316860057083694,198.9455213981482,0.0,0.017141539787103553,0.0026371599672467003,49.97170348071889,0.07620169550431283,0.00012675339812168868,0.02461214777358983,0.0037864842728599734,49.93111840141518,0.07646344176189401,0.00018180429340643525,0.032493538948199105,0.004999005992030631,49.877619394225825,0.07680968392055024,0.0002396617231413059,0.04065887677548885,0.00625521181161367,49.81081213419125,0.07724399589039091,0.000299292666770902,0.05246522243061971,0.008071572681633802,49.72482379382405,0.07780619068518868,0.0003852447235386802,0.07086236981735979,0.010901903048824583,49.60906176065211,0.07856875077852747,0.000518675716015285,0.09924994554742926,0.015269222391912194,49.44763693810576,0.07964313357968549,0.000723344076399221,0.13730959491323877,0.021124553063575194,49.225676649498475,0.08114165537080155,0.0009947453532582473,0.190543341850711,0.02931436028472477,48.92025573488184,0.08324454759771349,0.0013690545165677137,0.2635688454275356,0.040549053142697786,48.50267293007927,0.08619821336783633,0.001872326449975481,
48360.0,13.433333333333334,8.391333333333334,85.44333333333333,0.0,0.0,8.391333333333334,0.0,-1.6086666666666662,60.0,2.7611603768681996,16.81784218296168,4.539793250812901,10.808256926964876,15.348050177777777,3.3807817514662233,0.08806111184294488,50.0,0.07605000513689494,0.005824325960198231,48.51316978024466,0.08615550563496788,0.09222415638980674,0.01418833175227796,0.006663859373208084,64.07775843610193,57.39252327793058,199.2013222344445,0.0,0.017015716789210947,0.0026178025829555304,49.971911302246404,0.07623073549083728,0.00012582299789260648,0.02443167520045404,0.0037587192616083138,49.93162367161876,0.07649061730536047,0.0001804725731357898,0.032255627528235714,0.004962404235113187,49.87851557973687,0.07683439191309577,0.00023791141996339082,0.04036176132686334,0.006209501742594359,49.81219454036289,0.07726560710373653,0.0002971154486255123,0.05208276642556458,0.008012733296240705,49.726828912867795,0.07782379037601068,0.00038245600505513316,0.07034742493023902,0.01082268075849831,49.611899840424186,0.07858090326390763,0.000514944887120769,0.0985317600258056,0.0151587323116624,49.45162650477945,0.0796475987749969,0.0007181855216236571,0.1363218588506231,0.02097259366932663,49.23123038046489,0.08113537600206717,0.0009877360626156795,0.18918377493677332,0.029105196144118974,48.92792585170944,0.08322314879610507,0.001359566913937682,0.26170919788429775,0.04026295352066119,48.51316978024466,0.08615550563496788,0.0018596475432378634,
48420.0,13.45,8.371,85.595,0.0,0.0,8.371,0.0,-1.6289999999999996,60.0,2.759099139492628,16.81784218296168,4.543680377852956,10.811870088813711,15.355550466666667,3.3795401942252568,0.08809942977791335,50.0,0.07608009653136959,0.005826652112958246,48.52359643805485,0.08611306291245852,0.0915624433563069,0.014086529747124137,0.006617130334998403,64.08437556643693,57.46825128422813,199.4572480755556,0.0,0.01689081736218743,0.0025985872864903734,49.97211759649733,0.07625953980858757,0.00012489942702351847,0.024252524612884522,0.003731157632751465,49.93212523773887,0.07651756999039401,0.0001791505875695168,0.03201945369315324,0.004926069798946652,49.87940521755043,0.07685889402036152,0.00023617383508247464,0.040066807400804226,0.006164124215508342,49.8135668901246,0.07728703375741852,0.0002949539260591119,0.051703079234509876,0.007954319882232289,49.72881952683483,0.07784123317575076,0.0003796871910547034,0.06983618458606355,0.010744028397855931,49.614717541847064,0.07859293651754785,0.000511240344175462,0.09781869735088651,0.015049030361674848,49.455587717720334,0.07965199806781559,0.0007130626749190933,0.13534108476407095,0.020821705348318606,49.23674519590446,0.08112910558662263,0.0009807740865521442,0.18783363381659682,0.02889748212563028,48.93554326668873,0.08320186484266767,0.0013501411201765068,0.2598621507419119,0.039978792421832596,48.52359643805485,0.08611306291245852,0.0018470471423858714,
48480.0,13.466666666666667,8.350666666666667,85.74666666666667,0.0,0.0,8.350666666666667,0.0,-1.6493333333333329,60.0,2.757039087928092,16.81784218296168,4.547569212734725,10.815481542820828,15.363050755555554,3.378299490755157,0.08813774208775205,50.0,0.07610994390718695,0.005828959419391468,48.53395332573161,0.08607088232358015,0.09090537196518758,0.013985441840798089,0.00657071391119321,64.09094628034812,57.544044104440374,199.71329892148154,0.0,0.016766834726802137,0.0025795130348926364,49.97232237470451,0.07628810894498723,0.00012398263538529117,0.02407468634704106,0.0037037978995447785,49.932623126884955,0.07654430022110251,0.00017783826584346143,0.0317850048161271,0.004890000740942631,49.8802883552651,0.07688319053577032,0.00023444887702613743,0.03977399941280326,0.006119076832738963,49.814929255946645,0.07730827600541477,0.00029280798800096486,0.05132614109093864,0.007896329398605944,49.730795739077934,0.07785851905680308,0.0003769381435712385,0.06932862267613721,0.010665941950174954,49.61751500792911,0.07860485026338486,0.0005075619099263462,0.09711072204625332,0.014940111084038973,49.45952077172301,0.07965633082761807,0.0007079753046331932,0.13436722562881465,0.020671880865971486,49.242221355325164,0.08112284299206415,0.0009738591352562997,0.18649285702843652,0.028691208773605616,48.94310831670011,0.083180693887872,0.0013407767881603028,0.2580276258785219,0.03969655782746491,48.53395332573161,0.08607088232358015,0.0018345248633899747,
48540.0,13.483333333333333,8.330333333333334,85.89833333333333,0.0,0.0,8.330333333333334,0.0,-1.6696666666666662,60.0,2.754980221718939,16.81784218296168,4.5514597555266185,10.819091288917825,15.370551044444444,3.3770596402133894,0.08817604877064825,50.0,0.07613954780864621,0.005831247921158814,48.54424086360848,0.0860289610125231,0.09025291114329934,0.013885063252815282,0.0065246082188825175,64.097470888567,57.61990176703249,199.96947477222227,0.0,0.016643762153585387,0.0025605787928592904,49.97252564801819,0.07631644338696977,0.00012307257321675022,0.023898150809436056,0.003676638586067086,49.93311736596888,0.07657080840159723,0.00017653553760500415,0.03155226836116105,0.004854195132486315,49.881165040137155,0.07690728175340966,0.00023273645496605516,0.039483321888667273,0.006074357213641119,49.81628170978739,0.07732933400320599,0.0002906775241359877,0.05095193236540351,0.007838758825446695,49.73275765223681,0.07787564799416644,0.0003742087255351259,0.06882471326793693,0.01058841742583645,49.62029238072357,0.07861664422948714,0.000503909408200276,0.09640779886586145,0.014831969056286377,49.46342586034093,0.07966059643022726,0.0007029231803918623,0.13340023470854853,0.02052311303208439,49.24765911669273,0.08111658709552702,0.0009669909202661142,0.1851613834565172,0.02848636668561803,48.95062133682585,0.08315963409637082,0.0013314735719193171,0.2562055455558759,0.03941623777782706,48.54424086360848,0.0860289610125231,0.0018220803226460247,
48600.0,13.5,8.31,86.05,0.0,0.0,8.31,0.0,-1.6899999999999995,60.0,2.752922540409586,16.81784218296168,4.555352006296982,10.822699327036352,15.378051333333335,3.3758206417584975,0.0882143498247882,50.0,0.07616890877921817,0.005833517659861771,48.55445947013019,0.085987296144271,0.08960503000493707,0.013785389231528779,0.006478811383622652,64.10394969995062,57.69582430047077,200.22577562777784,0.0,0.01652159296246341,0.0025417835326866783,49.97272742750645,0.07634454362097857,0.00012216919112197772,0.023722908476426628,0.003649678227142558,49.93360798170627,0.07659709493599083,0.00017524233300942813,0.03132123188244739,0.0048186510588380605,49.88203531908295,0.07693116796802547,0.00023103647871365596,0.039194759463767256,0.006029962994425732,49.81762432309668,0.0773502079077653,0.0002885624249000171,0.05058043356463515,0.007781605163790024,49.73470536824265,0.07789261996542805,0.00037149880076835923,0.06832443060403788,0.010511450862159674,49.623049801334304,0.07862831814802936,0.0005002826638990515,0.09570989279276584,0.014724598891194745,49.46730317589287,0.07966479425777485,0.000697906073095611,0.13244006555407936,0.020375394700627596,49.253058736437076,0.08111033678362907,0.0009601691544691704,0.18383915232987044,0.02828294651228776,48.95808266035467,0.08313868364691492,0.0013222311266467557,0.25439583241887725,0.039137820372134965,48.55445947013019,0.085987296144271,0.0018097131369986252,
48660.0,13.516666666666667,8.289666666666667,86.20166666666667,0.0,0.0,8.289666666666667,0.0,-1.7103333333333328,60.0,2.750866043544524,16.81784218296168,4.559245965114042,10.826305657108179,15.385551622222222,3.374582494550144,0.08825264524835734,50.0,0.07619802736154593,0.005835768677042425,48.564609561851604,0.0859458849044773,0.08896169785099313,0.013686415053998943,0.006433321539439325,64.11038302149005,57.77181173322267,200.4822014881482,0.0,0.016400320522395772,0.002523126234214734,49.972927724155916,0.07637241013296572,0.00012127244006763724,0.023548949893710317,0.0036229153682631257,49.93409500061794,0.07662316022839354,0.00017395858271631107,0.03109188302373156,0.004783366619035625,49.88289923868135,0.07695484947501544,0.00022934885871583183,0.03890829688229207,0.005985891828044933,49.8189571668193,0.07737089787754747,0.00028646258147518866,0.050211625330655554,0.00772486543548547,49.736638988322625,0.07790943495074698,0.00036880823397959783,0.06782774910104326,0.010435038323237425,49.625787409921195,0.07863987175526885,0.000496681502994617,0.09501696903785006,0.014617995236592317,49.471152909469254,0.07966892369866511,0.0006929237549157807,0.13148667200197672,0.02022871876953488,49.258420469458564,0.08110409095241593,0.0009533935521026382,0.18252610322116355,0.028080938957102085,48.965492618786165,0.08311784073226926,0.0013130491087068874,0.2525984094951124,0.038861293768478834,48.564609561851604,0.0859458849044773,0.0017974229237648354,
48720.0,13.533333333333333,8.269333333333334,86.35333333333332,0.0,0.0,8.269333333333334,0.0,-1.7306666666666661,60.0,2.748810730668315,16.81784218296168,4.563141632045878,10.829910279065231,15.39305191111111,3.3733451977491344,0.08829093503954152,50.0,0.07622690409744602,0.005838001014183511,48.57469155343749,0.08590472449934072,0.08832288416811018,0.013588136025863106,0.006388136828829504,64.11677115831888,57.84786409375677,200.73875235333338,0.0,0.016279938251015463,0.0025046058847716097,49.97312654887232,0.07640004340839139,0.00012038227138030932,0.023376265675824365,0.0035963485655114407,49.93457844903137,0.07664900468291036,0.00017268421788595167,0.03086420951768094,0.004748339925797067,49.883756845176045,0.07697832657042276,0.00022767350605061923,0.03862391899650682,0.005942141384077972,49.820280311398434,0.07739140407247808,0.0002843778857852461,0.04984548843989629,0.007668536683060968,49.738558613004486,0.07792609293283745,0.00036613689075926104,0.06733464334851912,0.010359175899772172,49.62850534570599,0.07865130479151991,0.0004931057525241478,0.09432899303855934,0.014512152775162974,49.47497525093881,0.07967298414753658,0.000687975999290727,0.1305400081732235,0.020083078180495924,49.26374456913471,0.081097848507304,0.0009466638287532192,0.18122217604552024,0.027880334776233882,48.972851541835546,0.08309710355912965,0.0013039271756433157,0.2508132001943557,0.038586646183747034,48.57469155343749,0.08590472449934072,0.0017852093007567071,
48780.0,13.55,8.249,86.505,0.0,0.0,8.249,0.0,-1.7509999999999994,60.0,2.7467566013255924,16.81784218296168,4.567039007160546,10.833513192839455,15.400552200000002,3.372108750517318,0.08832921919652509,50.0,0.0762555395279093,0.0058402147127084685,48.58470585766202,0.08586381215548268,0.08768855862783387,0.01349054748120521,0.006343255402763016,64.12311441372165,57.92398141054278,200.9954282233334,0.0,0.016160439614271615,0.00248622147911871,49.973323912481135,0.07642744393222337,0.00011949863674384775,0.023204846505648552,0.0035699763854843925,49.93505835308204,0.07667462870363795,0.00017141917017581346,0.03063819918525796,0.004713569105424301,49.884608184478004,0.07700159955092983,0.00022601033242298021,0.03834161076601588,0.0058987093486178276,49.82159382677905,0.07741172665394304,0.0002823082304909408,0.04948200380232169,0.007612615969587953,49.740464342121065,0.07794259389695295,0.0003634846375746015,0.06684508810793395,0.010283859708912916,49.63120374697785,0.07866261700112953,0.0004895552405851655,0.0936459304576373,0.014407066224251893,49.47877038895497,0.07967697500522597,0.0006830625809220309,0.1296000284718666,0.019938465918748708,49.26903128732656,0.08109160836302574,0.0009399797013568967,0.17992731105933352,0.027681124778359004,48.980159757438344,0.08307647034803964,0.0012948649861867223,0.2490401283080517,0.03831386589354641,48.58470585766202,0.08586381215548268,0.0017730718863040174,
48840.0,13.566666666666666,8.228666666666667,86.65666666666667,0.0,0.0,8.228666666666667,0.0,-1.7713333333333328,60.0,2.7447036550610564,16.81784218296168,4.570938090525901,10.837114398362987,15.408052488888888,3.3708731520177166,0.08836749771749272,50.0,0.07628393419310177,0.005842409813981472,48.59465288540866,0.08582314511982408,0.08705869108576555,0.01339364478242547,0.006298675420683211,64.12941308914233,58.000163712051545,201.2522290981482,0.0,0.01604181812607486,0.0024679720193961324,49.97351982572807,0.07645461218893639,0.00011862148819675317,0.023034683133911563,0.0035437974052171636,49.93553473871479,0.07670003269466173,0.00017016337173698937,0.030413839935097397,0.0046790522977072915,49.88545330216768,0.07702466871385188,0.00022435925016056277,0.03806135725703045,0.00585559342415853,49.8228977824112,0.07743186578477845,0.00028025350898543133,0.04912115246055684,0.0075571003785472055,49.74235627481463,0.07795893783086996,0.00036085134176485484,0.06635905831160331,0.010209085894092817,49.63388275109885,0.07867380813245345,0.00048602979633063925,0.0929677471818667,0.0143027303356718,49.48253851096231,0.0796808956787306,0.0006781832757705997,0.1286666875836679,0.019794875012871985,49.27428087438527,0.08108536944357418,0.0009333408881987137,0.17864144885907104,0.02748329982447247,48.987417591755225,0.08305593933330718,0.001285862200262472,0.2472791180087755,0.03804294123211931,48.59465288540866,0.08582314511982408,0.0017610102992761945,
