time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
48900.0,13.583333333333334,8.208333333333334,86.80833333333334,0.0,0.0,8.208333333333334,0.0,-1.791666666666666,60.0,2.7426518914194946,16.81784218296168,4.574838882209783,10.840713895567996,15.41555277777778,3.3696384014143925,0.08840577060062768,50.0,0.07631208863236562,0.00584458635930748,48.60453304566999,0.08578272065946405,0.08643325158071484,0.013297423320109976,0.00625439505050715,64.13566748419284,58.07641102675504,201.50915497777783,0.0,0.015924067347945277,0.002449856515068504,49.9737142992798,0.0764815486625111,0.00011775077812958487,0.02286576637870086,0.003517810212107825,49.93600763168533,0.07672521706005232,0.00016891675521070112,0.030191119762887898,0.004644787655828908,49.886292243497486,0.0770475343571305,0.0002227201722094993,0.03778314364164079,0.005812791329483198,49.82419224725352,0.07745182162925911,0.0002782136153896622,0.0487629155890205,0.007501987013695462,49.7442345095416,0.07797512472487081,0.00035823687153633405,0.06587652906163914,0.01013485062486756,49.636542494509676,0.07868487793783059,0.0004825292499641698,0.09229440932081397,0.014199139895509841,49.486279803203,0.07968474558117224,0.0006733378610527391,0.12773994047475556,0.01965229853457778,49.27949357915861,0.08107913068214767,0.0009267471089123291,0.17736453038007305,0.027286850827703546,48.994625369176774,0.08303550876292327,0.001276918478997996,0.24553009384967137,0.03777386059225713,48.60453304566999,0.08578272065946405,0.0017490241591041344,
48960.0,13.6,8.188,86.96,0.0,0.0,8.188,0.0,-1.8119999999999994,60.0,2.740601309945751,16.81784218296168,4.57874138227984,10.844311684386827,15.423053066666668,3.368404497872567,0.08844403784411363,50.0,0.0763400033842201,0.0058467443899322845,48.614346745547806,0.08574253606155854,0.08581221033385235,0.013201878512900361,0.00621041246862495,64.14187789666146,58.15272338312637,201.76620586222228,0.0,0.015807180888662915,0.0024318739828712178,49.97390734372444,0.07650825383643371,0.00011688645928236222,0.02269808712497605,0.003492013403842469,49.93647705756144,0.07675018220386301,0.00016767925372481243,0.02997002675075767,0.004610773346270411,49.887125053393994,0.07707019677932758,0.00022109301213022597,0.03750695519709292,0.005770300799552757,49.82547728977647,0.07747159435308883,0.0002761884445478674,0.0484072744930629,0.007447272998932755,49.74609914407668,0.07799115457172894,0.0003556410959575998,0.06539747562890416,0.010061150096754486,49.63918311273499,0.07869582617356027,0.0004790534327349799,0.09162588320557771,0.014096289723935033,49.48999445072315,0.07968852413176065,0.0006685261152362537,0.1268197423902761,0.019510729598504015,49.28466964899735,0.081072891021096,0.0009201980844794622,0.17609649689534304,0.0270917687531297,49.001783412328344,0.08301517689847986,0.0012680334847300079,0.24379298076387,0.037506612425210764,48.614346745547806,0.08574253606155854,0.0017371130858013784,
49020.0,13.616666666666667,8.167666666666667,87.11166666666666,0.0,0.0,8.167666666666667,0.0,-1.8323333333333327,60.0,2.738551910184745,16.81784218296168,4.582645590803684,10.84790776475187,15.430553355555555,3.3671714405585123,0.08848229944613281,50.0,0.07636767898636256,0.005848883947042558,48.6240943902536,0.08570258863319807,0.08519553774786251,0.013107005807363462,0.006166725859898321,64.14804462252135,58.22910080963977,202.02338175148154,0.0,0.015691152403920917,0.002414023446757064,49.97409896957218,0.07653472819369515,0.0001160284847419972,0.02253163632408567,0.003466405588320872,49.93694304172447,0.07677492853012649,0.00016645080089038033,0.02975054906666434,0.004577007548717591,49.887951776460284,0.07709265627961895,0.00021947768409333324,0.03723277730506995,0.0057281195853953765,49.82675297796569,0.07749118412338978,0.0002741778920229698,0.04805421060810833,0.0073929554781705115,49.74795027551749,0.07800702736669145,0.0003530638849545756,0.06492187345197103,0.009987980531072468,49.64180474038914,0.07870665259987643,0.00047560217693312645,0.09096213538754137,0.013994174675006365,49.493682637379386,0.07969223075575672,0.0006637478180363393,0.12590604885304688,0.019370161362007213,49.289809329762086,0.08106664941186469,0.0009136935372292265,0.17483729001433174,0.026898044617589496,49.00889204207524,0.08299494201508752,0.0012592068810113044,0.24206770406388492,0.03724118524059768,48.6240943902536,0.08570258863319807,0.0017252766999850677,
49080.0,13.633333333333333,8.147333333333334,87.26333333333334,0.0,0.0,8.147333333333334,0.0,-1.852666666666666,60.0,2.736503691681471,16.81784218296168,4.586551507848759,10.851502136595686,15.438053644444445,3.3659392286396437,0.08852055540486796,50.0,0.07639511597566918,0.005851005071765888,48.633776383108554,0.08566287570128964,0.08458320440609661,0.013012800677861017,0.006123333417658975,64.15416795593902,58.30554333477058,202.2806826455556,0.0,0.015575975595981149,0.002396303937843254,49.97428918725582,0.07656097221679066,0.00011517680793976873,0.022366404993287466,0.003440985383582687,49.93740560937059,0.07679945644285195,0.00016523133079820312,0.0295326749637889,0.004543488455967523,49.888772456978174,0.077114913157788,0.00021787410287543718,0.03696059545097783,0.005686245453996589,49.828019379325234,0.07751059110869174,0.00027218185409211976,0.04770370549880257,0.007339031615200395,49.74978800028883,0.078022743107464,0.00035050510930575984,0.06444969813608648,0.009915338174782535,49.6444075111814,0.07871735698092498,0.00047217531588455985,0.09030313263712972,0.013892789636481495,49.497344545844996,0.07969586488443688,0.0006590027504116552,0.12499881566220943,0.019230587024955295,49.29491286582942,0.08106040481494196,0.0009072331908374504,0.17358685168171423,0.026705669489494495,49.01595157752743,0.08297480240129544,0.0012504383326175095,0.2403541894409884,0.03697756760630591,48.633776383108554,0.08566287570128964,0.0017135146228965115,
49140.0,13.65,8.127,87.41499999999999,0.0,0.0,8.127,0.0,-1.8729999999999993,60.0,2.73445665398099,16.81784218296168,4.590459133482457,10.855094799850875,15.445553933333333,3.3647078612844292,0.08855880571850028,50.0,0.07642231488819606,0.0058531078051708325,48.643393125544364,0.08562339461243539,0.08397518107172602,0.012919258626419388,0.00608023334370586,64.16024818928273,58.38205098699529,202.5381085444445,0.0,0.01546164421333238,0.002378714494358828,49.974478007131324,0.07658698638771898,0.00011433138264876908,0.02220238421527204,0.0034157514177341596,49.937864785512176,0.07682376634602188,0.00016402077801542722,0.029316392779933816,0.0045102142738359715,49.88958713891053,0.07713696771421981,0.0002162821838550856,0.036690395223235674,0.005644676188190104,49.82927656088094,0.07752981547892206,0.0002702002277421567,0.04735574085816517,0.007285498593563872,49.75161241414704,0.0780383017941944,0.0003479646406373965,0.06398092545214025,0.009843219300329269,49.64699155792161,0.07872793908473877,0.0004687726839462253,0.0896488419425695,0.013792129529626078,49.50098035761648,0.0796994259550566,0.0006542906945602167,0.12409799889188364,0.01909199982952056,49.299980500098826,0.08105415619980379,0.000900816770325788,0.17234512417616066,0.026514634488640103,49.022962336044884,0.08295475635900992,0.0012417275055535693,0.23865236296456718,0.03671574814839495,48.643393125544364,0.08562339461243539,0.0017018264764212254,
49200.0,13.666666666666666,8.106666666666667,87.56666666666666,0.0,0.0,8.106666666666667,0.0,-1.8933333333333326,60.0,2.7324107966284403,16.81784218296168,4.594368467772011,10.85868575445021,15.453054222222223,3.363477337662474,0.08859705038521118,50.0,0.07644927625918015,0.005855192188266963,48.65294501710387,0.08558414273281383,0.08337143868689584,0.01282637518259936,0.006037423848301983,64.16628561313102,58.458623794791485,202.7956594481482,0.0,0.015348152050350965,0.002361254161592456,49.97466543947849,0.07661277118798145,0.00011349216298141458,0.022039565137689898,0.003390702328875369,49.93832059497916,0.07684785864358912,0.00016281907758214018,0.029101690936925148,0.004477183221065407,49.890395865903564,0.07715882024989414,0.00021470184300866751,0.036422162312570484,0.005603409586549305,49.83052458918362,0.07754885740539506,0.0002682329106651893,0.047010298506746505,0.007232353616422539,49.75342361218448,0.07805370342945611,0.00034544235141866636,0.06351553133563907,0.009771620205482934,49.64955701252557,0.07873839868321406,0.0004653941165011777,0.08899923050865424,0.013692189309023729,49.50459025301987,0.07970291341081447,0.0006496114339152592,0.12320355488982289,0.018954393059972752,49.30501247399908,0.08104790254486066,0.0008944440020607486,0.1711120501091007,0.026324930786015492,49.02992463324259,0.08293480220341436,0.0012330740670599694,0.23696215108145843,0.036455715550993605,48.65294501710387,0.08558414273281383,0.0016902118831087498,
49260.0,13.683333333333334,8.086333333333334,87.71833333333333,0.0,0.0,8.086333333333334,0.0,-1.913666666666666,60.0,2.730366119169029,16.81784218296168,4.598279510784592,10.86227500032652,15.460554511111113,3.3622476569444384,0.0886352894031813,50.0,0.07647600062304004,0.005857258262004908,48.662432455441795,0.08554511744806152,0.08277194837187876,0.012734145903365964,0.005994903150170679,64.17228051628119,58.535261786637896,203.0533353566667,0.0,0.015235492946964021,0.0023439219918406184,49.97485149450141,0.07663832709858166,0.00011265910338694417,0.021877938972681865,0.0033658367650279794,49.93877306242028,0.07687173373947401,0.00016162616500803306,0.028888557940018763,0.004444393529233656,49.891198681288934,0.07718047106638014,0.00021313299690638512,0.03615588251131639,0.005562443463279445,49.83176353031238,0.07756771706080165,0.00026627980125409206,0.04666736039178957,0.007179593906429165,49.75522168883368,0.07806894801823343,0.0003429381149569338,0.06305349188568536,0.009700537213182363,49.652104006020515,0.07874873555208634,0.0004620394499537106,0.08835426575551311,0.013592963962386632,49.50817441121712,0.07970632670081645,0.0006449647531411307,0.12231544027607022,0.01881776004247234,49.31000902749488,0.08104164283740362,0.0008881146137526691,0.1698875724234819,0.0261365496036126,49.036838782995865,0.08291493826288866,0.0012244776856187856,0.23528348061526644,0.036197458556194835,48.662432455441795,0.08554511744806152,0.001678670466191995,
49320.0,13.7,8.066,87.86999999999999,0.0,0.0,8.066,0.0,-1.9339999999999993,60.0,2.728322621148029,16.81784218296168,4.602192262587286,10.865862537412713,15.468054799999999,3.361018818302059,0.08867352277059039,50.0,0.07650248851337703,0.005859306067276398,48.67185583632573,0.08550631616315478,0.08217668142422967,0.01264256637295841,0.005952669476490946,64.17823318575768,58.611964991014354,203.31113627000005,0.0,0.015123660788315068,0.0023267170443561644,49.97503618232903,0.07666365460002492,0.00011183215864895256,0.02171749699641284,0.003341153384063514,49.9392222123045,0.07689539203756107,0.0001604419762690247,0.028676982377310565,0.004411843442663163,49.89199562808605,0.07720192046582969,0.00021157556270819805,0.03589154171271826,0.0055217756481105015,49.83299344987765,0.07758639461919947,0.00026434079859813386,0.04632690858639664,0.007127216705599483,49.75700673787163,0.07808403556790486,0.00034045180539293146,0.062594783363961,0.009629966671378616,49.65463266855026,0.0787589494709074,0.0004587085217243603,0.08771391531738397,0.013494448510366765,49.51173301021219,0.07970966528004071,0.0006403504381291419,0.12143361194161575,0.01868209414486396,49.31497039909327,0.08103537607355155,0.0008818283344544653,0.16867163439252242,0.025949482214234217,49.04370509744537,0.08289516287893058,0.0012159380309594847,0.23361627876566018,0.03594096596394772,48.67185583632573,0.08550631616315478,0.0016672018496062535,
49380.0,13.716666666666667,8.045666666666667,88.02166666666666,0.0,0.0,8.045666666666667,0.0,-1.9543333333333326,60.0,2.726280302110804,16.81784218296168,4.606106723246951,10.869448365641937,15.475555088888887,3.359790820908251,0.08871175048561847,50.0,0.07652874046297597,0.005861335644914317,48.68121555363725,0.08546773630229257,0.08158560931794039,0.012551632202760059,0.005910721062892768,64.18414390682057,58.688733436401805,203.5690621881482,0.0,0.01501264950443214,0.002309638385297252,49.975219513015816,0.07668875417231694,0.00011101128388292872,0.02155823054860886,0.0033166508536321324,49.939668068922195,0.07691883394169645,0.00015926644780397958,0.028466952919150718,0.004379531218330879,49.892786749004294,0.07722316875097128,0.00021002945815984733,0.03562912591023972,0.0054814039861907264,49.83421441302465,0.07760489025600181,0.00026241580247853696,0.045988925288700584,0.0070752192751847055,49.75877885242421,0.07809896608822753,0.00033798329769605534,0.062139382193715835,0.00955990495287936,49.657143129380934,0.07876904022302063,0.0004554011702451663,0.08707814704139069,0.0133966380063678,49.51526622685771,0.0797129286093016,0.0006357682759932787,0.12055802704705522,0.018547388776470032,49.319896825850456,0.08102910125819772,0.0008755848945605355,0.16746417961845786,0.025763719941301208,49.05052388700268,0.08287547440607566,0.0012074547740645591,0.2319604731076523,0.03568622663194651,48.68121555363725,0.08546773630229257,0.0016558056580078806,
49440.0,13.733333333333333,8.025333333333334,88.17333333333333,0.0,0.0,8.025333333333334,0.0,-1.974666666666666,60.0,2.724239161602771,16.81784218296168,4.610022892830485,10.873032484947293,15.483055377777777,3.358563663936908,0.0887499725464444,50.0,0.07655475700380625,0.00586334703569274,48.69051199937312,0.0854293753087791,0.08099870370259528,0.012461339031168504,0.005869056153451171,64.19001296297402,58.76556715128231,203.82711311111115,0.0,0.014902453069898309,0.002292685087676663,49.975401496542105,0.07671362629496416,0.0001101964345338307,0.021400131032097477,0.0032923278510919194,49.9401106563865,0.07694205985568449,0.0001580995165113841,0.028258458317561852,0.004347455125778747,49.89357208644514,0.07724421622510401,0.00020849460158886557,0.0353686211968756,0.005441326337980862,49.83542648443628,0.07762320414796835,0.00026050471336411946,0.04565339282104098,0.007023598895544766,49.76053812497021,0.07811373959132172,0.000335532467659605,0.06168726495876121,0.009490348455194033,49.65963551690599,0.07877900759553809,0.0004521172349546271,0.08644692898632464,0.013299527536357637,49.51877423686098,0.07971611615521439,0.0006312180550660518,0.11968864302125,0.018413637387884617,49.324788543378205,0.08102281740495704,0.0008693840258052199,0.16626515203128292,0.02557925415865891,49.05729546035549,0.08285587121181878,0.001199027587174939,0.23031599159085978,0.035433229475516886,48.69051199937312,0.0854293753087791,0.0016444815167925286,
49500.0,13.75,8.005,88.32499999999999,0.0,0.0,8.005,0.0,-1.9949999999999992,60.0,2.722199199169425,16.81784218296168,4.613940771404611,10.876614895262055,15.490555666666666,3.357337346563058,0.08878818895124647,50.0,0.07658053866702264,0.005865340280326985,48.69974556364655,0.08539123064490824,0.08041593640252725,0.012371682523465731,0.005827673000680215,64.1958406359747,58.842466164139054,204.08528903888893,0.0,0.01479306550352465,0.0022758562313114844,49.975582142814865,0.07673827144697233,0.00010938756637365876,0.02124318991235139,0.0032681830634386758,49.94054999863461,0.07696507018328519,0.0001569411197460853,0.02805148740566122,0.004315613447024803,49.89435168250439,0.07726506319209117,0.00020697091190063216,0.035110013764468685,0.005401540579149029,49.83662972833652,0.0776413364731941,0.0002586074324069168,0.04532029362914491,0.006972352866022293,49.76228464734574,0.07812835609165462,0.00033309919189607184,0.061238408402468296,0.009421293600379738,49.66210995865172,0.07878885137931699,0.000448856556292912,0.08582022942143047,0.01320311221868161,49.522257214790386,0.07971922739016049,0.0006266995648941676,0.11882541755998849,0.01828083347076746,49.32964578585051,0.08101652353611356,0.0008632254612615103,0.16507449588748768,0.02539607629038272,49.06402012447298,0.08283635167653577,0.0011906561437952379,0.22868276253874675,0.0351819634674995,48.69974556364655,0.08539123064490824,0.0016332290521130222,
49560.0,13.766666666666667,7.984666666666667,88.47666666666666,0.0,0.0,7.984666666666667,0.0,-2.0153333333333334,60.0,2.7201604143563327,16.81784218296168,4.617860359035878,10.880195596519679,15.498055955555557,3.356111867962863,0.08882639969820331,50.0,0.07660608598296631,0.005867315419473657,48.70891663468891,0.08535329979184689,0.07983727941597465,0.012282658371688408,0.005786569865526118,64.20162720584023,58.91943050345632,204.34358997148152,0.0,0.014684480868025596,0.0022591509027731684,49.975761461668114,0.07676269010684596,0.00010858463549905453,0.021087398717035348,0.0032442151872362074,49.94098611942903,0.07698786532821097,0.00015579119531604346,0.02784602909708679,0.004284004476474891,49.89512557897435,0.07728570995635443,0.00020545830857442854,0.03485328990303082,0.00536204460046628,49.837824208493416,0.07765928741109965,0.00025672386143786585,0.044989610281312487,0.006921478504817306,49.764018510748336,0.07814281560602522,0.00033068334783242087,0.060792789426771375,0.009352736834887904,49.66456658128252,0.07879857136893592,0.0004456189756969209,0.08519801682519623,0.013107387203876343,49.525715334081696,0.07972226179225168,0.0006222125962342395,0.11796830862464908,0.018148970557638318,49.334468786010255,0.08101021868256798,0.0008571089353394123,0.16389215576878904,0.02521417781058293,49.07069818461145,0.08281691419340488,0.0011823401186986382,0.22706071464784966,0.034932417638130715,48.70891663468891,0.08535329979184689,0.0016220478908970937,
49620.0,13.783333333333333,7.964333333333333,88.62833333333333,0.0,0.0,7.964333333333333,0.0,-2.0356666666666667,60.0,2.718122806709132,16.81784218296168,4.621781655790846,10.8837745886536,15.505556244444445,3.3548872273134775,0.0888646047854923,50.0,0.07663139948116565,0.00586927249373069,48.7180255988511,0.08531558024952036,0.07926270491423865,0.012194262294498253,0.005745745017359909,64.20737295085759,58.9964601977195,204.60201590888892,0.0,0.01457669326969667,0.0022425681953379493,49.97593946286343,0.07678688275258828,0.00010778759832892615,0.020932749035556253,0.0032204229285471156,49.941419042358845,0.0770104456941238,0.00015464968147909514,0.02764207238542723,0.004252626520834958,49.89589381734585,0.07730615682286769,0.0002039567116595628,0.03459843600006834,0.005322836307702821,49.83900998822226,0.07767705714242117,0.0002548539029624819,0.04466132546760705,0.0068709731488626235,49.76573980574116,0.07815711815354835,0.0003282848137054345,0.060350385091175976,0.00928467462941169,49.66700551060609,0.07880816736267199,0.0004424043355953991,0.08458025988414772,0.013012347674484264,49.52914876704417,0.07972521884529614,0.000617756941048514,0.11711727444086475,0.018018042221671502,49.33925777517564,0.0810039018837858,0.0008510341837843216,0.1627180765808572,0.025033550243208802,49.07732994431963,0.08279755716832922,0.0011740791879318313,0.22544977698698532,0.03468458107492082,48.7180255988511,0.08531558024952036,0.0016109376608643422,
49680.0,13.8,7.944,88.78,0.0,0.0,7.944,0.0,-2.056,60.0,2.7160863757735347,16.81784218296168,4.625704661735909,10.887351871597422,15.513056533333332,3.353663423793182,0.08890280421129028,50.0,0.0766564796903373,0.005871211543637399,48.727072840605345,0.08527806953649791,0.07869218524084169,0.012106490037052569,0.005705196733969636,64.21307814759156,59.073555275415096,204.86056685111114,0.0,0.014469696858094598,0.0022261072089376304,49.97611615609059,0.07681084986169989,0.0001069964116020717,0.02077923251861649,0.0031968050028640758,49.94184879084093,0.07703281168463244,0.0001535165169397612,0.027439606343655765,0.004221477899023964,49.89665643881051,0.07732640409715091,0.00020246604177146313,0.03434543853991178,0.005283913621524889,49.84018713038865,0.07769464584919991,0.00025299746015655655,0.044335421999050044,0.006820834153700007,49.76744862225705,0.07817126375563972,0.0003259034685570081,0.0599111726117719,0.009217103478734138,49.669426871578715,0.0788176391624775,0.0004392124794040733,0.08396692749164728,0.012917988844868812,49.5325576848668,0.07972809803876318,0.000613332392500443,0.11627227349718937,0.01788804207649067,49.34401298324692,0.08099757218774539,0.0008450009436753864,0.16155220355203764,0.024854185161851946,49.08391570544427,0.08277827901985992,0.0011658730288195696,0.22384987899644201,0.03443844292252954,48.727072840605345,0.08527806953649791,0.001599897990543303,
49740.0,13.816666666666666,7.923666666666667,88.93166666666666,0.0,0.0,7.923666666666667,0.0,-2.0763333333333334,60.0,2.714051121095322,16.81784218296168,4.629629376937388,10.890927445284833,15.520556822222222,3.3524404565813097,0.0889409979737734,50.0,0.07668132713838695,0.0058731326096745215,48.736058742547215,0.08524076518987758,0.07812569291068652,0.01201933737087485,0.005664923301551722,64.21874307089311,59.15071576503072,205.11924279814818,0.0,0.014363485825719755,0.0022097670501107316,49.97629155096807,0.07683459191117831,0.00010621103237484254,0.02062684087777045,0.0031733601350416077,49.942275388121374,0.07705496370328896,0.00015239164084604115,0.02723862012356792,0.004190556942087372,49.89741348426284,0.0773464520852642,0.000200986220087844,0.03409428410304986,0.005245274477392287,49.84135569741162,0.07771205371477233,0.00025115443686191813,0.04401188280682053,0.006771058893357005,49.76914504960287,0.0781852524359996,0.0003235391922295147,0.059475129360251136,0.009150019901577098,49.67183078831057,0.07882698657395654,0.00043604325152076656,0.08335798874669695,0.0128243059610303,49.53594225762469,0.07973089886774853,0.000608938744950327,0.1154332645437658,0.01775896377596397,49.34873463871299,0.08099122865088627,0.0008390089534235645,0.1603944822320686,0.024676074189549015,49.090455768135875,0.08275907817911818,0.0011577213199690517,0.22226095048715416,0.0341939923826391,48.736058742547215,0.08524076518987758,0.0015889285092878513,
49800.0,13.833333333333334,7.903333333333333,89.08333333333333,0.0,0.0,7.903333333333333,0.0,-2.0966666666666667,60.0,2.712017042220343,16.81784218296168,4.633555801461453,10.894501309649657,15.52805711111111,3.3512183248583005,0.08897918607111828,50.0,0.07670594235241039,0.005875035732264266,48.744983685397216,0.08520366476517481,0.07756320060921629,0.011932800093725583,0.0056249230147022485,64.22436799390782,59.22794169505507,205.37804375000002,0.0,0.014258054407700954,0.002193546831953993,49.97646565704345,0.07685810937751784,0.00010543141801880145,0.02047556588498417,0.003150087059228334,49.942698857276376,0.07707690215358694,0.00015127499278628012,0.02703910295522307,0.004159861993111242,49.898164994302206,0.07736630109380194,0.0001995171683448517,0.033844959365467726,0.0052069168254565736,49.842515751266625,0.07772928092376048,0.0002493247375821364,0.043690690941459366,0.006721644760224518,49.770829176463266,0.07819908422059868,0.0003211918653611631,0.059042232862930644,0.009083420440450869,49.67421738407072,0.07883620940634262,0.0004328964973204924,0.082753412952746,0.012731294300422462,49.539302654284946,0.07973362083294057,0.0006045757939509427,0.11460020659099594,0.017630801013999376,49.35342296865788,0.08098487033805801,0.0008330579527698612,0.15924485849079434,0.024499208998583745,49.09695043085403,0.08273995308972,0.0011496237412742527,0.2206829216398607,0.03395121871382472,48.744983685397216,0.08520366476517481,0.0015780288472934667,
49860.0,13.85,7.883,89.235,0.0,0.0,7.883,0.0,-2.117,60.0,2.709984138694536,16.81784218296168,4.63748393537419,10.89807346462581,15.5355574,3.349997027805653,0.0890173685014999,50.0,0.07673032585869434,0.005876920951770357,48.75384804800336,0.08516676583620718,0.07700468119157557,0.011846874029473164,0.005585194176407227,64.22995318808422,59.305233093977975,205.6369697066667,0.0,0.014153396881482537,0.0021774456740742366,49.97663848379411,0.07688140273670821,0.00010465752621841712,0.020325399372198162,0.0031269845187997173,49.9431192212139,0.0770986274389571,0.0001501665127860083,0.026841044146389787,0.004129391407136891,49.89891100923514,0.07738595142988611,0.00019805880883328256,0.033597451097989374,0.005168838630459903,49.843667353488684,0.07774632766206108,0.0002475082674783524,0.04337182957207798,0.006672589164935074,49.77250109090515,0.07821275913766138,0.00031886136938138326,0.05861246079978003,0.00901730166150462,49.676586781292556,0.07884530747247492,0.0004297720631506116,0.08215316961650293,0.012638949171769682,49.54263904271313,0.07973626344058518,0.0006002433362430754,0.11377305890821268,0.017503547524340413,49.358078198767515,0.08097849632246867,0.0008271476827832608,0.15810327851687445,0.024323581310288375,49.103399990373454,0.08272090220769845,0.0011415799739198929,0.21911572300424775,0.03371011123142273,48.75384804800336,0.08516676583620718,0.001567198635612943,
49920.0,13.866666666666667,7.862666666666667,89.38666666666666,0.0,0.0,7.862666666666667,0.0,-2.1373333333333333,60.0,2.707952410063892,16.81784218296168,4.641413778741537,10.901643910147351,15.54305768888889,3.348776564605968,0.08905554526309352,50.0,0.07675447818271737,0.005878788308498079,48.76265220734306,0.08513006599498309,0.0764501076817723,0.011761555027964969,0.005545735098032729,64.23549892318226,59.382589990290334,205.89602066814817,0.0,0.014049507566513773,0.0021614627025405802,49.97681004062768,0.07690447246423433,0.00010388931496876398,0.020176333230893337,0.0031040512662912825,49.94353650267458,0.07712013996276541,0.00014906614130482526,0.02664443308199501,0.004099143551076156,49.899651569077285,0.07740540340116103,0.00019661106439477702,0.03335174616562433,0.005131037871634512,49.8448105651753,0.07776319411683644,0.00024570493236504565,0.04305528198557177,0.0066238895362418105,49.774160880381494,0.07822627721765128,0.000316547586506212,0.05818579100345407,0.008951660154377549,49.67893910157875,0.07885428058877586,0.0004266697963259611,0.08155722844675188,0.012547265914884904,49.54595158967928,0.07973882620245197,0.0005959411697510492,0.11295178102235395,0.017377197080362148,49.362700553336246,0.08097210568563418,0.0008212778858587289,0.1569696888164891,0.024149182894844475,49.10980474178943,0.082701924001429,0.0011335897003853512,0.21755928549807574,0.03347065930739627,48.76265220734306,0.08513006599498309,0.0015564375061720148,
49980.0,13.883333333333333,7.842333333333333,89.53833333333333,0.0,0.0,7.842333333333333,0.0,-2.1576666666666666,60.0,2.705921855874481,16.81784218296168,4.64534533162939,10.905212646148387,15.550557977777776,3.34755693444287,0.08909371635407354,50.0,0.0767783998491509,0.005880637842694329,48.77139653852541,0.08509356285159067,0.07589945327184087,0.011676838964898597,0.005506544099314179,64.24100546728158,59.460012412484154,206.15519663444445,0.0,0.01394638082394053,0.0021455970498370047,49.97698033688247,0.076927319035076,0.00010312674257324274,0.02002835941166002,0.003081286063332311,49.943950724232984,0.07714144012831045,0.00014797381923331576,0.02644925922357693,0.00406911680362722,49.90038671355529,0.07742465731578764,0.00019517385841807955,0.03310783152691849,0.005093512542602845,49.845945446989425,0.07777988047650436,0.00024391463870583607,0.04274103158583807,0.0065755433208981645,49.7758086317353,0.0782396384932564,0.00031425039973369956,0.0577622014583301,0.008886492532050785,49.68127446570632,0.07886312857522906,0.0004235895451239688,0.0809655593531736,0.012456239900488246,49.54924046086394,0.07974130863580102,0.000591669093578287,0.11213633271663893,0.01725174349486753,49.367290255273325,0.08096569751732811,0.0008154483057150191,0.15584403621204082,0.023976005571083203,49.11616497852365,0.08268301695155368,0.001125652604448274,0.21601354040629128,0.03323285237019866,48.77139653852541,0.08509356285159067,0.0015457450917844562,
50040.0,13.9,7.822,89.69,0.0,0.0,7.822,0.0,-2.178,60.0,2.7038924756724465,16.81784218296168,4.649278594103521,10.908779672563146,15.558058266666666,3.346338136501065,0.08913188177261355,50.0,0.07680209138186005,0.005882469594547655,48.78008141479393,0.08505725403408483,0.07535269132100633,0.011592721741693282,0.005467619508345584,64.24647308678993,59.537500389052546,206.41449760555557,0.0,0.013844011056299213,0.0021298478548152635,49.977149381828134,0.07694994292370647,0.00010236976764131656,0.01988146992377006,0.003058687680580009,49.944361908299,0.07716252833881934,0.0001468894878899618,0.026255512108741646,0.004039309555191022,49.90111648210926,0.07744371348243631,0.0001937471148352847,0.03286569423330914,0.005056260651278329,49.84707205916269,0.0777963869307278,0.00024213729360935549,0.0424290618929987,0.006527547983538261,49.77744443120393,0.0782528429993726,0.0003119696928393714,0.05734167029955027,0.008821795430700042,49.683592993632104,0.07887185125535501,0.0004205311587798313,0.0803781324451708,0.012365866530026276,49.55250582086451,0.07974371026334752,0.0005874269080028,0.11132667402924641,0.017127180619884063,49.37184752610977,0.08095927091553014,0.0008096586873925227,0.15472626784085267,0.023804041206285025,49.12248099233008,0.0826641795509055,0.0011177683711881548,0.2144784193801243,0.03299667990463451,48.78008141479393,0.08505725403408483,0.0015351210261669856,
50100.0,13.916666666666666,7.801666666666667,89.84166666666667,0.0,0.0,7.801666666666667,0.0,-2.1983333333333333,60.0,2.7018642690040005,16.81784218296168,4.653213566229552,10.912344989326002,15.565558555555555,3.345120169966356,0.0891700415168872,50.0,0.07682555330390443,0.005884283604188301,48.788707207528724,0.08502113718837823,0.07480979535484954,0.011509199285361467,0.005428959661567813,64.2519020464515,59.6150539484897,206.6739235814815,0.0,0.01374239270721295,0.0021142142626481464,49.97731718466602,0.07697234460409265,0.00010161834908626287,0.019735656834751966,0.0030362548976541484,49.94477007711876,0.07718340499744604,0.0001458130890180931,0.026063181350623514,0.004009720207788233,49.90184091389442,0.07746257221028223,0.00019233075811813174,0.032625321428484025,0.0050192802197667735,49.848190461498035,0.07781271367040556,0.00024037280482511192,0.04211935654262706,0.006479901006558009,49.77906836442276,0.07826589077308999,0.0003097053503716418,0.05692417581206866,0.008757565509549025,49.685894804497366,0.07888044845619002,0.00041749448748160806,0.07979491803069816,0.012276141235492024,49.55574783320109,0.07974603061322957,0.0005832144144726353,0.11052276525199553,0.01700350234646085,49.37637258600473,0.08095282498637695,0.0008039087772508807,0.15361633115386297,0.023633281715978918,49.128753073300665,0.08264541030443466,0.0011099366869896932,0.21295385443617054,0.032762131451718544,48.788707207528724,0.08502113718837823,0.0015245649439537545,
50160.0,13.933333333333334,7.781333333333333,89.99333333333333,0.0,0.0,7.781333333333333,0.0,-2.2186666666666666,60.0,2.6998372354154294,16.81784218296168,4.657150248073056,10.91590859637139,15.573058844444445,3.3439030340255735,0.08920819558506732,50.0,0.07684878613753944,0.005886079911688269,48.797274286249475,0.08498520997812979,0.07427073906447387,0.011426267548380597,0.00539056290375666,64.25729260935526,59.69267311929092,206.93347456222222,0.0,0.01364152026109,0.002098695424783077,49.977483754529835,0.07699452454969398,0.0001008724461229512,0.01959091226996911,0.003013986503072171,49.94517525277608,0.07720407050726794,0.00014474456478285463,0.025872256637349197,0.0039803471749768,49.90256004778332,0.07748123380899874,0.00019092471327431665,0.03238670034774469,0.004982569284268414,49.84930071337293,0.07782886088766201,0.00023862108073933325,0.04181189928497976,0.006432599889996887,49.78068051642937,0.07827878185367688,0.0003074572576472964,0.05650969642970322,0.008693799450723573,49.68818001663317,0.07888892000826322,0.00041447938236544024,0.07921588661509679,0.01218705947924566,49.558966660322746,0.07974826921897363,0.0005790314156013665,0.10972456692902881,0.01688070260446597,49.380865653752224,0.08094635884411157,0.0007981983229667228,0.15251417391431715,0.0234637190637411,49.13498150987135,0.08262670772913333,0.0011021572395458201,0.21143977795545998,0.032529196608532304,48.797274286249475,0.08498520997812979,0.0015140764807105578,
50220.0,13.95,7.761,90.145,0.0,0.0,7.761,0.0,-2.239,60.0,2.697811374453092,16.81784218296168,4.6610886396994236,10.91947049363391,15.580559133333333,3.342686727866661,0.08924634397532644,50.0,0.07687179040421672,0.005887858557061344,48.80578301861799,0.08494947008463595,0.07373549630567283,0.01134392250856505,0.0053524275880103885,64.26264503694327,59.77035792995258,207.19315054777778,0.0,0.01354138824282438,0.0020832904988960584,49.97764910048597,0.07701648323346219,0.00010013201826561922,0.019447228412200906,0.0029918812941847547,49.94557745719345,0.07722452527128308,0.00014368385776820577,0.025682727731505376,0.003951188881770058,49.90327392236774,0.07749969858875196,0.0001895289058438214,0.03214981831737376,0.004946125894980579,49.85040287374208,0.07784482877583787,0.00023688203037092875,0.041506673984232786,0.006385642151420429,49.7822809716673,0.07829151628256541,0.0003052253007469752,0.056098210734192584,0.00863049395910655,49.690448747565284,0.07889726574557406,0.0004114856955106383,0.07864100889993329,0.01209861675383589,49.56216246361346,0.07975042561946151,0.0005748777151634993,0.10893203985549768,0.016758775362384258,49.38532694678766,0.08093987161103403,0.0007925270735311268,0.15141974419645632,0.02329534526099328,49.14116658882783,0.08260807035396192,0.0010944297178608342,0.20993612268251124,0.03229786502807865,48.80578301861799,0.08494947008463595,0.0015036552729487396,
50280.0,13.966666666666667,7.740666666666667,90.29666666666667,0.0,0.0,7.740666666666667,0.0,-2.259333333333333,60.0,2.6957866856634105,16.81784218296168,4.6650287411740194,10.923030681048202,15.588059422222221,3.341471250678569,0.08928448668583608,50.0,0.07689456662458537,0.005889619580263156,48.81423377044114,0.08491391520672122,0.07320404109809917,0.011262160168938332,0.005314552075736745,64.267959589019,59.848108408972145,207.45295153814814,0.0,0.013441991217498702,0.002067998648845954,49.97781323153418,0.07703822112784015,9.939702532567839e-05,0.019304597501227004,0.002969938077111847,49.94597671213331,0.07724476969240751,0.0001426309109739017,0.025494584469610105,0.0039222437645554005,49.90398257596081,0.07751796686019428,0.00018814326189527109,0.031914662754006395,0.004909948116000984,49.85149700114055,0.07786061752947983,0.00023515556336736743,0.04120366461772214,0.006339025325803406,49.783869813990215,0.07830409410333589,0.00030300936651064814,0.05568969745425766,0.008567645762193486,49.692701114019286,0.07890548550556986,0.0004085132799349217,0.07807025578184336,0.012010808581822055,49.56533540339818,0.07975249935889717,0.0005707531180899339,0.10814514507625052,0.016637714627115465,49.38975668119444,0.08093336241745182,0.0007868947792471631,0.15033299038420322,0.023128152366800495,49.14730859531162,0.08258949671977572,0.001086753812253094,0.20844282172437248,0.03206812641913423,48.81423377044114,0.08491391520672122,0.0014933009581387657,
50340.0,13.983333333333333,7.7203333333333335,90.44833333333332,0.0,0.0,7.7203333333333335,0.0,-2.2796666666666665,60.0,2.6937631685928993,16.81784218296168,4.668970552562038,10.926589158549074,15.595559711111113,3.3402566016513533,0.089322623714768,50.0,0.0769171153184928,0.005891363021191218,48.82262690567372,0.08487854306063033,0.07267634762443517,0.011180976557605412,0.005276934736639731,64.27323652375564,59.925924584848175,207.71287753333334,0.0,0.013343323790089161,0.0020528190446291016,49.97797615660788,0.07705973870476224,9.866742740954025e-05,0.019163011833414446,0.0029481556666791455,49.946373039199166,0.07726480417347217,0.00014158566781255835,0.02530781676158779,0.003893510271013506,49.90468604659881,0.07753603893445958,0.00018676770802231527,0.031681221164005735,0.004874034025231651,49.85258315368643,0.07787622734433172,0.00023344159000066034,0.04090285527518896,0.006292746965413686,49.78544712666549,0.07831651536170317,0.0003008093425331815,0.05528413546466814,0.008505251609948946,49.694937231925316,0.07891357912912457,0.00040556198958952017,0.07750359835138004,0.011923630515596929,49.568485638948815,0.07975448998677355,0.000566657430463316,0.10736384388452322,0.016517514443772804,49.39415507171056,0.08092683040163068,0.0007813011917272988,0.14925386116984543,0.022962132487668527,49.15340781282588,0.08257098537925155,0.0010791292143577935,0.20695980854964893,0.031839970546099834,48.82262690567372,0.08487854306063033,0.0014830131747235464,
50400.0,14.0,7.7,90.6,0.0,0.0,7.7,0.0,-2.3,60.0,2.6917408227881263,16.81784218296168,4.672914073928629,10.93014592607137,15.60306,3.3390427799760802,0.08936075506029248,50.0,0.07693943700498558,0.0058930889196849795,48.830962786421686,0.08484335137991925,0.07215239022956463,0.011100367727625328,0.005239573948705495,64.27847609770434,60.00380648608032,207.97292853333335,0.0,0.013245380605172724,0.0020377508623342653,49.97813788457479,0.07708103643565273,9.79431849164377e-05,0.01902246376130777,0.0029265328863550414,49.94676645983671,0.07728462911722071,0.00014054807210667555,0.025122414590247763,0.0038649868600381175,49.90538437204328,0.07755391512315638,0.00018540217134002668,0.03144948114284241,0.0048383817142834485,49.853661389083875,0.0778916584173239,0.0002317400211633222,0.040604230158029136,0.00624680463969679,49.78701299237837,0.07832878010550026,0.0002986251171598203,0.05488150378531373,0.008443308274663651,49.6971572164233,0.07892154646051552,0.0004026316793544135,0.07694100789186661,0.011837078137210248,49.571613328490265,0.0797563970578396,0.000562590459513429,0.10658809782063251,0.016398168895481926,49.3985223317351,0.08092027470974555,0.000775746063890706,0.14818230555271608,0.022797277777340936,49.15946452324157,0.08255253489681469,0.0010715556171293494,0.20548701698751762,0.03161338722884886,48.830962786421686,0.08484335137991925,0.0014727915621313148,
50460.0,14.016666666666667,7.683833333333333,90.63416666666666,0.0,0.0,7.683833333333333,0.0,-2.3161666666666667,60.0,2.6901337276429316,16.81784218296168,4.676050716970307,10.932972627474138,15.609023344444443,3.338078282127315,0.0893910685485029,50.0,0.07688371338037567,0.00588878042246519,48.83922922991638,0.0847259761167986,0.0716321435208224,0.011020329772434214,0.00520246708742257,64.28367856479177,60.0817406646965,208.23307892240743,0.0,0.013148156346636436,0.0020227932840979133,49.97829818541662,0.07702421368993474,9.722425853628779e-05,0.018882945694447144,0.0029050685683764837,49.94715641409042,0.07722622558218024,0.00013951806686062634,0.024938368014700465,0.00383667200226161,49.90607655736816,0.07749342010536862,0.00018404657554729753,0.031219430383214605,0.004802989289725324,49.854730169158024,0.0778285394647475,0.00023005075962780758,0.04030777359595138,0.0062011959378386735,49.788565173620434,0.07826226370888914,0.00029645656207775983,0.05448178161441152,0.00838181255606331,49.6993578883538,0.07885041982858464,0.00039972217090220724,0.07638245594600902,0.011751147068616772,49.57471397950799,0.07967877073088717,0.000558551945857591,0.10581786880267935,0.01627967212348913,49.402852162512296,0.08083357517444222,0.000770229017953164,0.14711827309349945,0.022633580475922992,49.16546994205907,0.08245308862476929,0.0010640324592166295,0.20402438171667442,0.03138836641794991,48.83922922991638,0.0847259761167986,0.0014626352708431989,
50520.0,14.033333333333333,7.667666666666667,90.66833333333332,0.0,0.0,7.667666666666667,0.0,-2.3323333333333327,60.0,2.6885273724052,16.81784218296168,4.679188441057773,10.935798247831116,15.61498668888889,3.3371143063772357,0.0894213784418407,50.0,0.076828008281155,0.0058844734167111,48.84743934950986,0.0846091018890163,0.07111558216113409,0.010940858794020628,0.005165613596882909,64.28884417838866,60.159727138714125,208.49332870055557,0.0,0.013051645737388885,0.0020079454980598283,49.97845731094224,0.07696741800103732,9.651060924755102e-05,0.018744450096465526,0.0028837615533023886,49.947543514669306,0.07716786138080942,0.00013849559798161798,0.0247556671618193,0.003808564178741431,49.90676369052119,0.07743298067299006,0.00018270085288116591,0.0309910566566172,0.0047678548702488,49.8557911744972,0.0777654964970471,0.00022837372659740424,0.04001347001074178,0.006155918463191043,49.790106112463405,0.0781958497297557,0.00029430358520959876,0.054084948257983954,0.00832076127045907,49.701542712671774,0.07877943152442764,0.00039683335642756723,0.07582791417659954,0.011665832950246082,49.57779247908111,0.07960133344978455,0.0005545417694094862,0.105053118856106,0.01616201828555477,49.407151398466524,0.08074713564078015,0.0007647499465733426,0.146061713391813,0.022471032829509692,49.171433568089746,0.08235400231837546,0.0010565597016864436,0.2025718372658057,0.03116489804089318,48.84743934950986,0.0846091018890163,0.0014525444508687313,
50580.0,14.05,7.6515,90.7025,0.0,0.0,7.6515,0.0,-2.3484999999999996,60.0,2.686921756847129,16.81784218296168,4.6823272462236165,10.938622787109718,15.620950033333333,3.3361508523206953,0.08945168473938556,50.0,0.07677232173166065,0.005880167904244194,48.8555934992297,0.08449272492524292,0.07060268097325098,0.01086195091896169,0.005129011878830915,64.2939731902675,60.237765926151184,208.75367786777778,0.0,0.01295584353907377,0.0019932066983190415,49.97861526976856,0.07691064932706403,9.580219831511506e-05,0.018606969485962493,0.002862610690148076,49.947927782415704,0.07710953637580506,0.0001374806105030324,0.024574302229823885,0.0037806618815113668,49.907445808209275,0.07737259656230007,0.0001813649319954147,0.030764347821824307,0.0047329765879729705,49.85684446120937,0.0777025290916828,0.0002267088347928936,0.03972130393363498,0.006110969835943844,49.79163588933378,0.07812953753950981,0.0002921660771067966,0.05369098316445189,0.008260151256069522,49.70371180142497,0.07870858063896548,0.0003939650935320671,0.07527735443585719,0.011581131451670336,49.58084898128659,0.07952408390812202,0.0005505597407423485,0.10429381024966645,0.01604520157687176,49.411420247592524,0.08066095424454452,0.0007593086064395516,0.14501257635060322,0.022309627130862035,49.1773556764182,0.08225527332437278,0.0010491370412097911,0.20112931852161178,0.030942972080247967,48.8555934992297,0.08449272492524292,0.0014425187441939047,
50640.0,14.066666666666666,7.6353333333333335,90.73666666666666,0.0,0.0,7.6353333333333335,0.0,-2.3646666666666665,60.0,2.6853168807409467,16.81784218296168,4.6854671325003165,10.941446245277461,15.626913377777779,3.3351879195530185,0.0894819874402178,50.0,0.07671665375617316,0.005875863886881506,48.86369203129224,0.08437684148415094,0.0700934149389255,0.010783602298296231,0.005092660343254927,64.29906585061075,60.31585704502619,209.01412642407408,0.0,0.012860744551785576,0.0019785760848900886,49.978772070449224,0.07685390762657691,9.509898728819396e-05,0.018470496436105915,0.0028416148363239867,49.94830923802029,0.07705125043106542,0.00013647304985657874,0.0243942634877727,0.003752963613503492,49.90812294687501,0.07731226751176476,0.0001800387420511848,0.030539291824284446,0.004698352588351453,49.85789008500396,0.07763963682954193,0.00022505599753986152,0.03943126000458103,0.006066347693012467,49.79315458409704,0.07806332651460156,0.0002900439290539486,0.05329986592372431,0.008199979372880663,49.705865265898694,0.0786378662703611,0.0003911172407275801,0.07473074876429774,0.011497038271430421,49.583883639189445,0.07944702080986543,0.0005466056715594525,0.103539905494128,0.015929216229865848,49.41565891658756,0.08057502913631659,0.0007539047555384509,0.14397081217481242,0.02214935571920191,49.18323654054079,0.08215689901057818,0.0010417641757907992,0.1996967607277629,0.030722578573501986,48.86369203129224,0.08437684148415094,0.0014325577938488765,
50700.0,14.083333333333334,7.619166666666667,90.77083333333333,0.0,0.0,7.619166666666667,0.0,-2.3808333333333334,60.0,2.6837127438589077,16.81784218296168,4.68860809992041,10.944268622301811,15.632876722222221,3.334225507669876,0.08951228654341636,50.0,0.07666100437891649,0.005871561366435612,48.87173529610628,0.08426144785417407,0.06958775919808839,0.010705809107398214,0.005056557408371182,64.30412240801911,60.3940005133582,209.27467436944445,0.0,0.012766343613787338,0.0019640528636595904,49.97892772147525,0.07679719285859163,9.44009379982378e-05,0.018335023574236463,0.0028207728575748406,49.9486879020232,0.07699300341167938,0.00013547286186945187,0.02421554127505921,0.003725467888470648,49.9087951426986,0.07725199326201979,0.0001787222127134884,0.030315876695519644,0.004663981030079945,49.85892810119476,0.07757681929491153,0.00022341512876480202,0.039143322971516625,0.006022049687925635,49.79466227606158,0.07799721603648004,0.0002879370330644074,0.05291157626629277,0.00814024250250658,49.7080032166208,0.07856728752396114,0.00038828965743153976,0.07418806938960829,0.011413549136862813,49.58689660484882,0.07937014286927306,0.0005426793746894504,0.10279136734097591,0.015814056513996293,49.41986761085813,0.08048935848135509,0.0007485381531520952,0.142936371370044,0.02199021098000677,49.18907643237166,0.08205887676571784,0.0010344408047684162,0.1982740994838436,0.030503707612899018,48.87173529610628,0.08426144785417407,0.0014226612439192932,
50760.0,14.1,7.603,90.80499999999999,0.0,0.0,7.603,0.0,-2.3970000000000002,60.0,2.682109345973298,16.81784218296168,4.691750148516364,10.947089918150303,15.638840066666667,3.3332636162673785,0.08954258204806087,50.0,0.0766053736240582,0.0058672603447146535,48.879723642276346,0.08414654035327097,0.06908568904802771,0.010628567545850417,0.00502070150060676,64.30914310951972,60.47219634916681,209.5353217038889,0.0,0.012672635601230475,0.00194963624634315,49.97908223127535,0.07674050498257466,9.370801255686317e-05,0.018200543581474972,0.0028000836279192262,49.9490637948151,0.07693479518391771,0.00013447999276149092,0.02403812600091148,0.003698173230909458,49.909462431599756,0.07719177355585236,0.0001774152741477325,0.03009409055252846,0.004629860085004379,49.85995856470264,0.07751407607545138,0.000221786142991183,0.03885747768964072,0.005978073490713957,49.79615904398236,0.07793120549155398,0.0002858452818759044,0.05252609406233064,0.008080937548050868,49.71012576336636,0.07849684351223934,0.00038548220396212446,0.07364928872552669,0.011330659803927183,49.58988802932356,0.07929344881081438,0.0005387806640815979,0.10204815878112115,0.0156997167355571,49.42404653452624,0.08040394045947959,0.000743208559854755,0.14190920474122623,0.021832185344804036,49.194875622248865,0.08196120399925966,0.0010271666288177717,0.19686127074428628,0.030286349345274813,48.879723642276346,0.08414654035327097,0.001412828739557337,
50820.0,14.116666666666667,7.586833333333334,90.83916666666666,0.0,0.0,7.586833333333334,0.0,-2.4131666666666662,60.0,2.6805066868564316,16.81784218296168,4.69489327832058,10.949910132790533,15.644803411111114,3.3323022449420723,0.08957287395323014,50.0,0.07654976151570957,0.005862960823522335,48.88765741660625,0.08403211532868993,0.06858717994256944,0.010551873837318374,0.004985091054582757,64.3141282005743,60.55044457047215,209.79606842740742,0.0,0.012579615427876677,0.0019353254504425657,49.97923560821648,0.07668384395843876,9.302017335379754e-05,0.01806704919233259,0.0027795460295896293,49.949436936638335,0.07687662561522274,0.00013349438914238287,0.02386200814389518,0.003671078175983874,49.91012484923948,0.0771316081381846,0.00017611785701629815,0.029873921597192873,0.004595987938029672,49.860981530058204,0.07745140676216722,0.00022016895533558817,0.038573709120694515,0.005934416787799156,49.79764496606441,0.07786529427115348,0.00028376856894620633,0.05214339932079716,0.008022061433968794,49.71223301516229,0.07842653335474041,0.0003826947415334833,0.07311437937072568,0.01124836605703472,49.59285806267811,0.07921693736908886,0.0005349093548010081,0.10131024304361133,0.015586191237478666,49.4281958904358,0.080318773264955,0.0007379157375098228,0.14088926339127456,0.021675271290965317,49.20063437894021,0.08186387814124906,0.0010199413499516752,0.19545821081729378,0.030070493971891352,48.88765741660625,0.08403211532868993,0.0014030599269924948,
