time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
50880.0,14.133333333333333,7.570666666666667,90.87333333333333,0.0,0.0,7.570666666666667,0.0,-2.429333333333333,60.0,2.678904766280651,16.81784218296168,4.698037489365319,10.952729266190234,15.650766755555553,3.331341393290987,0.08960316225800392,50.0,0.0764941680779255,0.0058586628046579225,48.89553696410271,0.08391816915673499,0.06809220749125977,0.01047572422942458,0.0049497245130966615,64.3190779250874,60.628745195294904,210.05691454,0.0,0.012487278044821838,0.0019211196992033597,49.97938786060422,0.0766272097465389,9.233738305483921e-05,0.01793453319432372,0.0027591589529728797,49.949807347587864,0.07681849457419936,0.0001325159980088697,0.02368717825142009,0.0036441812694492444,49.91078243102185,0.07707149675605622,0.0001748298924750917,0.029655358115689034,0.004562362787029082,49.86199705140438,0.07738881094938452,0.00021856348150383828,0.038292002332245716,0.005891077281883956,49.79912011996665,0.07779948177148956,0.00028170678844879893,0.051763472188546183,0.007963611105930182,49.71432508029207,0.07835635617802349,0.0003799271322509762,0.07258331410770177,0.011166663708877197,49.59580685398798,0.07914060728874575,0.0005310652630239054,0.10057758359434474,0.01547347439912996,49.432315880159045,0.08023385510637634,0.0007326594492665928,0.1398764987197529,0.02151946134150045,49.20635296964945,0.08176689664214408,0.0010127646715216432,0.19406485636375168,0.02985613174826949,48.89553696410271,0.08391816915673499,0.001393354453542106,
50940.0,14.15,7.5545,90.9075,0.0,0.0,7.5545,0.0,-2.4455,60.0,2.6773035840183264,16.81784218296168,4.701182781683064,10.955547318316937,15.656730099999999,3.3303810609113893,0.08963344696145974,50.0,0.07643859333470462,0.005854366289916254,48.903362627979206,0.0838046982425341,0.06760074745854933,0.010400114993622974,0.004914600327104406,64.3239925254145,60.70709824165629,210.31786004166668,0.0,0.012395618440222017,0.001907018221572618,49.97953899668332,0.07657060230766911,9.165960459982074e-05,0.017802988427581743,0.0027389212965510373,49.95017504761247,0.07676040193060499,0.00013154476674197627,0.023513626939249924,0.003617481067576911,49.911435212096,0.07701143915860749,0.00017355131217016567,0.029438388477901867,0.004528982842754133,49.86300518249935,0.07732628823472108,0.0002169696377871677,0.03801234249697716,0.00584805269184264,49.8005845828054,0.07773376739361623,0.00027965983526855726,0.05138629294943978,0.007905583530683043,49.71640206630051,0.07828631111560669,0.0003771792391064066,0.07205606590166895,0.011085548600256762,49.59873455134575,0.0790644573244039,0.0005272482060328237,0.09985014413478778,0.015361560636121197,49.43640670400293,0.0801491842065546,0.0007274394595569583,0.1388708624215339,0.02136474806485137,49.212031660022376,0.08167025697265258,0.0010056362982190092,0.19268114439613016,0.029643252984020024,48.903362627979206,0.0838046982425341,0.0013837119676215204,
51000.0,14.166666666666666,7.538333333333334,90.94166666666666,0.0,0.0,7.538333333333334,0.0,-2.461666666666666,60.0,2.675703139841858,16.81784218296168,4.7043291553060005,10.958364289138444,15.662693444444445,3.3294212474011378,0.08966372806267676,50.0,0.07638303730998945,0.005850071281087751,48.911134749659496,0.08369169901981036,0.06711277576297911,0.010325042425073708,0.004879716955702256,64.3288722423702,60.78550372757805,210.57890493240743,0.0,0.012304631639021403,0.001893020252157139,49.97968902463802,0.07651402160305816,9.098680120061403e-05,0.017672407784477488,0.0027188319668426902,49.95054005651569,0.07670234755534107,0.00013058064310425554,0.023341344891015588,0.003590976137079321,49.91208322735773,0.0769514350970628,0.00017228204823433596,0.02922300113684347,0.004495846328745149,49.86400597671885,0.07726383821906238,0.0002153873410583977,0.037734714891979694,0.005805340752612261,49.80203843115797,0.07766815054339253,0.00027762760499746436,0.051011842023466474,0.007847975695917919,49.71846407999816,0.07821639730791258,0.00037445092597330337,0.07153260789945708,0.011005016599916474,49.60164130186643,0.07898848624057363,0.000523458002211874,0.09912788860069567,0.015250444400107026,49.44046856101541,0.08006475880240445,0.0007222555340921089,0.13787230648545803,0.021211124074685853,49.21767071415278,0.08157395662357167,0.0009985559360758678,0.19130701227737612,0.02943184804267325,48.911134749659496,0.08369169901981036,0.0013741321187540345,
51060.0,14.183333333333334,7.522166666666667,90.97583333333333,0.0,0.0,7.522166666666667,0.0,-2.477833333333333,60.0,2.674103433523676,16.81784218296168,4.707476610266375,10.961180178622516,15.66865678888889,3.328461952358436,0.08969400556073315,50.0,0.0763275000276664,0.005845777779958417,48.91885366878177,0.08357916795065261,0.06662826847636828,0.010250502842518197,0.004845072866108205,64.3337173152363,60.86396167108249,210.84004921222225,0.0,0.012214312702682284,0.0018791250311818897,49.979837952592625,0.07645746759436596,9.031893633911978e-05,0.01754278420924043,0.0026988898783446816,49.95090239395701,0.07664433132044282,0.00012962357523705823,0.023170322857731764,0.003564665055035656,49.912726511451446,0.0768914843247135,0.00017102203328382345,0.029009184628075335,0.004462951481242359,49.86499948705915,0.07720146050653397,0.00021381650876813388,0.037459104898049364,0.005762939215084518,49.803481741066314,0.07760263063144325,0.00027560999393033,0.05064009996586432,0.007790784610132972,49.7205112274662,0.0781466139022124,0.0003717420576021535,0.0710129134284152,0.010925063604371569,49.60452725169347,0.0789126928115769,0.0005196944710418733,0.0984107811608365,0.015140120178590231,49.44450164899196,0.07998057714483095,0.0007171074398591715,0.13688078319299216,0.0210585820296911,49.22327039458876,0.08147799310562635,0.000991523292465879,0.18994239771979546,0.029221907341506995,48.91885366878177,0.08357916795065261,0.0013646145575806623,
51120.0,14.2,7.506,91.00999999999999,0.0,0.0,7.506,0.0,-2.4939999999999998,60.0,2.6725044648362313,16.81784218296168,4.710625146596392,10.96399498673694,15.674620133333333,3.327503175381902,0.08972427945470714,50.0,0.07627198151156578,0.005841485788309841,48.926519723202475,0.08346710152529024,0.06614720182300399,0.01017649258815446,0.004810666533643005,64.33852798176994,60.94247209019243,211.10129288111114,0.0,0.012124656728916994,0.0018653318044487683,49.97998578861181,0.07640094024367998,8.965597376528987e-05,0.0174141106975826,0.002679093953474246,49.951262079452704,0.07658635309907073,0.00012867351165782998,0.023000551657316848,0.0035385464088179765,49.91336509877179,0.07683158659690192,0.00016977120041491642,0.02879692756913433,0.004430296549097589,49.86598576613935,0.07713915470447724,0.00021225705894100527,0.037185497998988806,0.005720845845998278,49.804914588040475,0.07753720707312259,0.0002736068990605578,0.05027104746624862,0.0077340073024997884,49.72254361406074,0.07807696005257303,0.0003690524996156977,0.07049695599531956,0.010845685537741472,49.60739254600399,0.07883707582147075,0.0005159574330956401,0.09769878621571874,0.01503058249472596,49.4485061644818,0.07989663749861904,0.0007119949451177554,0.1358962451168874,0.02090711463336729,49.2288309623388,0.08138236394931135,0.0009845380761047684,0.18858723878392591,0.029013421351373216,48.926519723202475,0.08346710152529024,0.0013551589358695437,
51180.0,14.216666666666667,7.489833333333333,91.04416666666667,0.0,0.0,7.489833333333333,0.0,-2.5101666666666667,60.0,2.6709062335520213,16.81784218296168,4.7137747643281696,10.966808713449607,15.680583477777777,3.326544916070603,0.08975454974367647,50.0,0.07621648178546198,0.005837195307919211,48.934133249000375,0.08335549626186828,0.06566955217883289,0.010103008027512751,0.004776496441711017,64.34330447821165,61.021035002931235,211.3626359390741,0.0,0.01203565885142183,0.0018516398232956662,49.9801325407012,0.07634443951351136,8.899787749516372e-05,0.017286380296325194,0.002659443122511568,49.951619132377125,0.07652841276550088,0.00012773040125740528,0.02283202217411618,0.003512618796017874,49.913999023465664,0.07677174167100428,0.00016852948320066757,0.028586218658962433,0.004397879793686528,49.866964866204306,0.07707692042342243,0.0002107089101718966,0.03691387978091294,0.00567905842783276,49.80633704706229,0.0774718792884751,0.00027161821807586417,0.049904665347744404,0.007677640822729908,49.72456134441773,0.07800743491980171,0.00036638211850421876,0.06998470928528643,0.010766878351582528,49.61023732901484,0.07876163406396888,0.0005122467100331374,0.09699186839632226,0.014921825907126502,49.4524823027944,0.07981293814232263,0.0007069178193964826,0.13491864511983634,0.020756714633820974,49.23435267687796,0.0812870667047331,0.0009775999970510485,0.18724147387740078,0.0288063805965232,48.934133249000375,0.08335549626186828,0.001345764906525132,
51240.0,14.233333333333333,7.4736666666666665,91.07833333333333,0.0,0.0,7.4736666666666665,0.0,-2.5263333333333335,60.0,2.6693087394435575,16.81784218296168,4.7169254634938405,10.969621358728384,15.686546822222224,3.3255871740239784,0.08978481642671897,50.0,0.0761610008730734,0.005832906340559308,48.9416945804806,0.08324434870622487,0.06519529607065484,0.010030045549331514,0.004742561081780422,64.34804703929343,61.0996504273228,211.62407838611114,0.0,0.011947314239612924,0.0018380483445558345,49.98027821680766,0.0762879653667912,8.834461180890624e-05,0.01715958610302786,0.002639936323542748,49.95197357196348,0.07647051019511619,0.00012679419329733252,0.022664725358428586,0.0034868808243736287,49.91462831943365,0.07671194930641508,0.00016729681568759466,0.02837704667734021,0.004365699488821571,49.86793683912685,0.0770147572770647,0.00020917198162222206,0.036644235931558834,0.005637574758701359,49.807749192588645,0.07740664670220013,0.00026964384935410785,0.04954093456612358,0.0076216822409420895,49.72656452245713,0.07793803767139433,0.00036373078162082323,0.06947614716068981,0.01068863802472151,49.61306174398776,0.07868636634236628,0.0005085621245966149,0.09628999256283276,0.014813845009666577,49.45643025800559,0.07972947736815586,0.0007018758334895042,0.13394793635313007,0.020607374823558473,49.23983579615398,0.08119209894145389,0.0009707087667062686,0.18590504175380373,0.028600775654431344,48.9416945804806,0.08324434870622487,0.0013364321235970478,
51300.0,14.25,7.4575000000000005,91.1125,0.0,0.0,7.4575000000000005,0.0,-2.5424999999999995,60.0,2.667711982283382,16.81784218296168,4.7200772441254575,10.97243292254121,15.692510166666667,3.3246299488419067,0.0898150795029118,50.0,0.07610553879806271,0.005828618887998527,48.949204050178956,0.0831336554316705,0.06472441017531849,0.009957601565433615,0.0047088589533634765,64.3527558982468,61.178318381391556,211.88562022222226,0.0,0.011859618098364043,0.001824556630517545,49.98042282481987,0.07623151776686711,8.76961412488806e-05,0.017033721265620638,0.0026205725024031753,49.952325417305005,0.0764126452643975,0.00012586483740722326,0.022498652226036177,0.0034613311116978734,49.915253020332024,0.07665220926453063,0.00016607313239240876,0.02816940048432401,0.0043337539206652325,49.868901736410656,0.07695266488223797,0.00020764619301620255,0.036376552239599784,0.00559639265224612,49.80915109855521,0.07734150874361377,0.0002676836919590503,0.04917983620894681,0.007566128647530279,49.728553251387694,0.07786876748148121,0.00036109835717677147,0.06897124366008393,0.010610960563089836,49.61586593323526,0.07861127146946223,0.0005049035006058772,0.09559312380337992,0.01470663443128922,49.46035022296412,0.0796462534818836,0.0006968687594528372,0.13298407225531472,0.020459088039279188,49.24528057659359,0.08109745824833633,0.0009638640978153479,0.18457788151151486,0.02839659715561767,48.949204050178956,0.0831336554316705,0.0013271602422888773,
51360.0,14.266666666666667,7.441333333333334,91.14666666666666,0.0,0.0,7.441333333333334,0.0,-2.5586666666666664,60.0,2.666115961844069,16.81784218296168,4.723230106255018,10.975243404856093,15.69847351111111,3.3236732401246925,0.08984533897133276,50.0,0.0760500955840366,0.005824332952000859,48.95666198886607,0.08302341303876858,0.06425687131891886,0.009885672510602902,0.00467538856399622,64.3574312868108,61.25703888316247,212.14726144740743,0.0,0.011772565667746331,0.001811163948884051,49.98056637256859,0.07617509667749944,8.705243061771228e-05,0.016908778982038523,0.002601350612621311,49.95267468735592,0.0763548178509142,0.00012494228358211554,0.02233379385773741,0.0034359682858057555,49.91587315957436,0.07659252130873288,0.00016485836829876685,0.027963269019686814,0.0043020413876441255,49.86985960919265,0.07689064285889013,0.00020613146463719506,0.03611081459396357,0.005555509937532857,49.81054283837976,0.07727646484661284,0.00026573764563621316,0.04882135149471,0.007510977153032308,49.73052763371139,0.07779962353077488,0.0003584847142368078,0.06846997299713052,0.010533841999558542,49.61865003812604,0.07853634826748532,0.0005012706629534125,0.09490122743277908,0.014600188835812166,49.4642423892978,0.07956326480271413,0.0006918963706008391,0.132027006550848,0.020311847161668926,49.250687273108724,0.08100314223338934,0.0009570657044667141,0.1832599325925484,0.028193835783468988,48.95666198886607,0.08302341303876858,0.001317948918966444,
51420.0,14.283333333333333,7.425166666666667,91.18083333333333,0.0,0.0,7.425166666666667,0.0,-2.5748333333333333,60.0,2.6645206778982207,16.81784218296168,4.726384049914526,10.978052805641028,15.704436855555553,3.3227170474730165,0.0898755948310584,50.0,0.07599467125454622,0.005820048534325927,48.96406872555176,0.08291361815511851,0.06379265647599708,0.009814254842461088,0.0046421484292179255,64.36207343524,61.335811950661046,212.40900206166668,0.0,0.011686152222769943,0.0017978695727338375,49.98070886782726,0.07611870206285774,8.64134449763878e-05,0.016784752499858672,0.0025822696153628725,49.95302140093249,0.0762970278333157,0.0001240264821798509,0.02217014139888336,0.003410790984443594,49.91648877033331,0.07653288520437376,0.00016365245885404875,0.027758641302362823,0.004270560200363511,49.8708105082456,0.0768286908300586,0.00020462771732399077,0.03584700898315489,0.0055149244589469066,49.81192448496574,0.07721151444963814,0.0002638056108086803,0.04846546177199555,0.007456224887999316,49.73248777122787,0.07773060500651822,0.0003558897227144489,0.06797230955953099,0.010457278393773998,49.62141419909056,0.07846159556801867,0.0004976634375995354,0.09421426899127662,0.014494502921734865,49.46810694741998,0.0794805096631922,0.000686958441502461,0.1310766932487557,0.020165645115193184,49.25605613910273,0.0809091485236161,0.0009503133020923038,0.1819511347813822,0.0279924822740588,48.96406872555176,0.08291361815511851,0.001308797811166218,
51480.0,14.3,7.409000000000001,91.215,0.0,0.0,7.409000000000001,0.0,-2.5909999999999993,60.0,2.6629261302184664,16.81784218296168,4.729539075135911,10.98086112486409,15.7104002,3.3217613704879976,0.0899058470811658,50.0,0.07593926583308701,0.005815765636728966,48.97142458748944,0.0828042674351397,0.06333174276874205,0.009743345041344931,0.004609137072550246,64.36668257231256,61.41463760191331,212.67084206500002,0.0,0.011600373073127591,0.001784672780481168,49.98085031831227,0.07606233388751736,8.57791496423517e-05,0.016661635115940203,0.002563328479375416,49.9533655767139,0.07623927509132268,0.0001231173839184689,0.022007686058917224,0.0033857978552180343,49.917099885542186,0.07647330071875982,0.00016245533996613742,0.02755550642989563,0.004239308681522404,49.87175448398047,0.07676680842184593,0.0002031348724671929,0.03558512149458192,0.005474634076089526,49.8132961107055,0.0771466569956394,0.0002618874885729691,0.04811214851862816,0.007401869002865871,49.734433765038865,0.07766171110243271,0.0003533132533673905,0.0674782279079634,0.01038126583199437,49.62415855562641,0.07838701221192622,0.000494081651567585,0.09353221424329901,0.014389571422046001,49.47194408653558,0.07939798640909365,0.0006820547479776118,0.1301330866412882,0.020020474867890492,49.26138742647653,0.08081547476486234,0.0009436066074675065,0.18065142820377916,0.027792527415966026,48.97142458748944,0.0828042674351397,0.0012997065776030325,
51540.0,14.316666666666666,7.392833333333334,91.24916666666667,0.0,0.0,7.392833333333334,0.0,-2.607166666666666,60.0,2.6613323185774664,16.81784218296168,4.732695181951036,10.98366836249341,15.716363544444444,3.3208062087711787,0.0899360957207316,50.0,0.07588387934309869,0.005811484260960833,48.9787299001806,0.0826953575598572,0.06287410746619444,0.00967293961018376,0.004576353025476081,64.37125892533803,61.493515854945834,212.93278145740743,0.0,0.011515223562939964,0.0017715728558369175,49.98099073168346,0.07600599211645548,8.51495101876279e-05,0.016539420176066574,0.002544526180933319,49.953707233243385,0.0761815595057181,0.00012221493987362927,0.021846419110916983,0.00336098755552569,49.91770653789689,0.07641376762113537,0.000161266948000241,0.027353853577890056,0.004208285165829239,49.872691586449186,0.07670499526339454,0.0002016528520055738,0.03532513831388699,0.005434636663674922,49.81465778748397,0.077081891932038,0.0002599831806949296,0.04776139334083533,0.00734790666782082,49.73636571555279,0.07759294101866633,0.0003507551777928303,0.06698770277502435,0.010305800426926822,49.6268832463041,0.07831259704927769,0.0004905251329390542,0.09285502917620567,0.014285389104031642,49.47575399464778,0.0793156933993182,0.0006771850670933416,0.12919614130257728,0.019876329431165737,49.266681385635195,0.08072211862166562,0.000936945338710915,0.17936075332560122,0.027593962050092496,48.9787299001806,0.0826953575598572,0.0012906748781779387,
51600.0,14.333333333333334,7.376666666666667,91.28333333333333,0.0,0.0,7.376666666666667,0.0,-2.623333333333333,60.0,2.659739242747909,16.81784218296168,4.735852370391762,10.986474518497129,15.72232688888889,3.31985156192449,0.08996634074883238,50.0,0.07582851180796558,0.0058072044087680245,48.98598498737928,0.08258688523669057,0.06241972798345262,0.009603035074377327,0.00454379482741816,64.37580272016544,61.572446727785696,213.19482023888892,0.0,0.011430699070503014,0.0017585690877696945,49.98113011554453,0.07594967671504811,8.452449243694961e-05,0.01641810107459052,0.0025258617037831567,49.95404638892913,0.07612388095833869,0.00012131910147605493,0.021686331891141258,0.0033363587524832703,49.91830875985734,0.07635428568266824,0.00016008721977572513,0.027153671999467586,0.00417748799991809,49.87362186534693,0.07664325098686353,0.0002001815784224703,0.03506704572428141,0.0053949301114279095,49.81600958668185,0.07701721871069316,0.00025809258960558107,0.0474131779724125,0.007294335072678846,49.73828372248892,0.07752429396174411,0.00034821536842283285,0.06650070906417556,0.010230878317565471,49.62958840877219,0.0782383489392772,0.0004869937108487876,0.09218267999904557,0.014181950769083934,49.47953685856385,0.07923362900578777,0.0006723491771600948,0.12826581208729324,0.019733201859583573,49.27193826549382,0.08062907777710737,0.0009303292152840481,0.1780790509516156,0.027396777069479326,48.98598498737928,0.08258688523669057,0.001281702373985616,
51660.0,14.35,7.3605,91.3175,0.0,0.0,7.3605,0.0,-2.6395,60.0,2.658146902502512,16.81784218296168,4.739010640489866,10.989279592843467,15.728290233333333,3.318897429550299,0.08999658216454438,50.0,0.07577316325101653,0.005802926081892672,48.99319017109675,0.08247884719924191,0.06196858188088091,0.009533627981673986,0.0045114610257171815,64.38031418119115,61.65143023846053,213.45695840944447,0.0,0.011346795008037109,0.0017456607704672475,49.981268477443386,0.07589338764906652,8.390406246590494e-05,0.016297671254081558,0.0025073340390894703,49.95438306204529,0.07606623933206647,0.00012042982050896114,0.02152741579857829,0.003311910122858199,49.918906583649324,0.07629485467643377,0.00015891609256296624,0.0269549510247254,0.004146915542265446,49.874545370014594,0.07658157522740452,0.00019872097474218572,0.03481083010588432,0.005355512323982204,49.817351579179025,0.07695263678786568,0.0002562156183970876,0.04706748427389274,0.00724115142675273,49.74018788488195,0.0774557691445164,0.000345693698519757,0.06601722184869552,0.01015649566903008,49.632274179762945,0.07816426675018999,0.00048348721548004125,0.09151513314131776,0.014079251252510425,49.48329286390172,0.07915179161334104,0.0006675468577278104,0.12734205412930238,0.019591085250661906,49.27715831348422,0.08053634993266401,0.0009237579579908506,0.176806262224294,0.027200963419122152,48.99319017109675,0.08247884719924191,0.0012727887273216165,
51720.0,14.366666666666667,7.344333333333333,91.35166666666666,0.0,0.0,7.344333333333333,0.0,-2.655666666666667,60.0,2.6565552976140205,16.81784218296168,4.7421699922771605,10.992083585500616,15.734253577777777,3.317943811251331,0.09002681996694344,50.0,0.07571783369552494,0.005798649282072547,49.00034577160607,0.08237124020708825,0.06152064686331989,0.009464714902049214,0.004479350175610151,64.38479353136677,61.73046640499848,213.7191959690741,0.0,0.011263506821438014,0.0017328472032981561,49.981405824872674,0.07583712488467335,8.328818659909462e-05,0.016178124204976,0.002488942185380923,49.954717270732914,0.07600863451081989,0.00011954704910555752,0.02136966229449807,0.003287640352999703,49.91950004126609,0.07623547437739958,0.00015775350408022207,0.026757680060198963,0.004116566163107533,49.8754621494414,0.07651996762313712,0.00019727096452643728,0.03455647793506568,0.005316381220779335,49.818683835357966,0.0768881456241835,0.0002543521708186433,0.046724294231721135,0.007188352958726329,49.74207830108625,0.07738736578610937,0.00034319004217160665,0.06553721637063577,0.010082648672405502,49.63494069509764,0.0780903493592709,0.00048000547805975013,0.09085235525173561,0.01397728542334394,49.487022195096074,0.07907017961963149,0.0006627778895821473,0.1264248228403252,0.019449972744665416,49.28234177556093,0.08044393280806117,0.0009172312889771939,0.1755423286226045,0.027006512095785307,49.00034577160607,0.08237124020708825,0.0012639336016894986,
51780.0,14.383333333333333,7.328166666666667,91.38583333333334,0.0,0.0,7.328166666666667,0.0,-2.671833333333333,60.0,2.6549644278552105,16.81784218296168,4.745330425785309,10.994886496436912,15.740216922222222,3.3169907066307944,0.0900570541551056,50.0,0.07566252316470887,0.00579437401104107,49.00745210744693,0.08226406104557345,0.06107590077929912,0.00939629242758448,0.004447460840207806,64.38924099220698,61.809555245428236,213.9815329177778,0.0,0.011180829990029707,0.0017201276907738011,49.981542165270056,0.07578088838841984,8.267683140830706e-05,0.016059453465229488,0.0024706851484968444,49.95504903300095,0.0759510663795458,0.00011867073974651185,0.02121306290200754,0.003263548138770391,49.92008916446999,0.07617614456241056,0.00015659939249052998,0.026561848588328163,0.004086438244358179,49.87637225226714,0.07645842781512634,0.00019583147187079986,0.03430397578379323,0.0052775347359681896,49.82000642510699,0.07682374468460705,0.00025250215127244763,0.04638358995743367,0.007135936916528257,49.74395506878028,0.07731908311187519,0.00034070427428746497,0.0650606680397822,0.010009333544581877,49.63758808969203,0.07801659565269269,0.00047654833085357395,0.09019431319699517,0.013876048184153103,49.49072503540469,0.07898879143502563,0.0006580420547404459,0.1255140739085949,0.019309857524399215,49.28748889620771,0.08035182414112789,0.000910748931730293,0.17428719196079706,0.02681341414781493,49.00745210744693,0.08226406104557345,0.0012551366618074322,
51840.0,14.4,7.312,91.42,0.0,0.0,7.312,0.0,-2.6879999999999997,60.0,2.653374292998884,16.81784218296168,4.7484919410460185,10.997688325620649,15.746180266666668,3.316038115292248,0.09008728472810619,50.0,0.0756072316817311,0.00579010027052731,49.01450949543042,0.08215730652560237,0.060634321620251896,0.009328357172346445,0.004415791590472196,64.39365678379745,61.888696777779,214.24396925555558,0.0,0.011098760026319007,0.0017075015425106164,49.981677506018684,0.07572467812724193,8.206996371070037e-05,0.015941652619972022,0.0024525619415341573,49.95537836672718,0.07589353482421068,0.00011780084525746595,0.021057609205608917,0.0032396321854782947,49.9206739847942,0.0761168650101734,0.00015545369639862264,0.02636744616692699,0.004056530179527229,49.877275726784745,0.07639695544735832,0.00019440242140117414,0.03405331031898355,0.005238970818305161,49.821319417823666,0.07675943343839474,0.00025066546480968094,0.04604535368684075,0.007083900567206269,49.7458182849709,0.07725092035334233,0.00033823627059292177,0.06458755243262111,0.009936546528095556,49.64021649756176,0.07794300452547555,0.0004731156071610815,0.08954097406054727,0.013775534470853426,49.49440156691456,0.07890762548250144,0.0006533391364478974,0.12460976329751716,0.01917073281500264,49.29259991844386,0.08026002168765194,0.0009043106110777355,0.17304079438718215,0.0266216606749511,49.01450949543042,0.08215730652560237,0.0012463975736149158,
51900.0,14.416666666666666,7.295833333333333,91.45416666666667,0.0,0.0,7.295833333333333,0.0,-2.7041666666666666,60.0,2.6517848928178758,16.81784218296168,4.751654538090875,11.000489073020235,15.75214361111111,3.3150860368397117,0.09011751168502116,50.0,0.07555195926969918,0.0057858280622560005,49.02151825064372,0.08205097348343808,0.06019588751973252,0.00926090577226654,0.004384341005193838,64.39804112480265,61.967891020080515,214.50650498240745,0.0,0.011017292475752007,0.0016949680731926165,49.98181185444756,0.07566849406845723,8.146755056699997e-05,0.015824715301165464,0.0024345715847946866,49.95570528965916,0.07583603973179275,0.00011693731880655853,0.02090329285076106,0.0032158912078093936,49.92125453354419,0.07605763550124249,0.00015431635484785752,0.026174462428656693,0.004026840373639491,49.878172620942586,0.07633555016671789,0.00019298373827029633,0.0338044683018571,0.005200687431054938,49.82262288241795,0.07669521135906933,0.00024884201712645215,0.045709567779215254,0.007032241196802347,49.74766804599754,0.07718287674816779,0.00033578590762549376,0.06411784529131025,0.009864283890970807,49.642826051827534,0.07786957488141744,0.00046970714131086555,0.08889230514137383,0.013675739252519052,49.498051970548154,0.07882668019754882,0.0006486689191734368,0.1237118472443303,0.019032591883743125,49.29767508383044,0.08016852322123752,0.0008979160531868563,0.17180307838290312,0.026431242828138943,49.02151825064372,0.08205097348343808,0.0012377160042790214,
51960.0,14.433333333333334,7.279666666666667,91.48833333333333,0.0,0.0,7.279666666666667,0.0,-2.7203333333333326,60.0,2.6501962270850457,16.81784218296168,4.7548182169514925,11.003288738604063,15.758106955555554,3.3141344708775677,0.09014773502492536,50.0,0.07549670595166554,0.0057815573879475305,49.02847868645525,0.08194505878049825,0.059760576752635616,0.009193934885020865,0.004353107670968895,64.40239423247361,62.04713799036304,214.76914009833337,0.0,0.010936422916472292,0.0016825266025341987,49.981945217832,0.07561233617976133,8.086955927971533e-05,0.01570863518726349,0.002416713105732845,49.9560298194152,0.07577858099027313,0.00011608011390197223,0.020750105543443878,0.0031923239297605966,49.92183084179953,0.0759984558180043,0.0001531873073171812,0.025982887080502455,0.003997367243154224,49.87906298234691,0.07627421162296492,0.00019157534815423746,0.03355743658729724,0.005162682551891883,49.82391688731559,0.07663107792438371,0.00024703171455985745,0.04537621471648515,0.006980956110228484,49.749504447536644,0.07711495154008731,0.00033335306273010734,0.06365152252265453,0.009792541926562235,49.64541688472067,0.07779630563302363,0.00046632276865571365,0.08824827395276799,0.013576657531195076,49.501676426069636,0.07874595402806951,0.0006440311886058425,0.1228202822587667,0.01889542803981026,49.30271463247683,0.08007732653316256,0.0008915649855636004,0.17057398676070246,0.02624215180933884,49.02847868645525,0.08194505878049825,0.0012290916222006676,
52020.0,14.45,7.2635000000000005,91.5225,0.0,0.0,7.2635000000000005,0.0,-2.7364999999999995,60.0,2.648608295573285,16.81784218296168,4.757982977659367,11.006087322340633,15.7640703,3.3131834170106567,0.09017795474689436,50.0,0.07544147175062757,0.005777288249317969,49.03539111451938,0.08183955930315538,0.059328367734418054,0.00912744118991047,0.0043220901821755964,64.40671632265578,62.12643770665736,215.03187460333336,0.0,0.010856146959080925,0.0016701764552432192,49.98207760339394,0.0755562044292251,8.027595739136702e-05,0.01559340600287401,0.002398985538903694,49.95635197348524,0.07572115848862829,0.0001152291843894808,0.020598039049725785,0.0031689290845731974,49.92240294041532,0.07593932574466344,0.0001520664937180935,0.02579270990325352,0.003968109215885157,49.879946858264205,0.07621293946871191,0.000190177177248934,0.03331220212321328,0.005124954172802043,49.825201500461354,0.07656703261628753,0.00024523446408396266,0.04504527710243063,0.006930042631143173,49.751327584605804,0.07704714397886807,0.00033093761405451894,0.06318856019708678,0.009721316953397967,49.64798912758826,0.0777231957014384,0.00046296232556775063,0.08760884822111843,0.013478284341710528,49.5052751120909,0.07866544543427934,0.0006394257316495594,0.12193502512171517,0.018759234634110025,49.30771880304684,0.07998642943223847,0.0008852571370515372,0.16935346266368206,0.0260543788713357,49.03539111451938,0.08183955930315538,0.0012205240970203923,
52080.0,14.466666666666667,7.247333333333334,91.55666666666667,0.0,0.0,7.247333333333334,0.0,-2.7526666666666664,60.0,2.6470210980555122,16.81784218296168,4.761148820246052,11.008884824198395,15.770033644444446,3.312232874844157,0.09020817085000218,50.0,0.0753862566895275,0.005773020648079046,49.04225584478167,0.08173447196253679,0.058899239020322944,0.009061421387741991,0.004291287140951044,64.41100760979673,62.2057901869948,215.29470849740744,0.0,0.010776460246398209,0.0016579169609843398,49.98220901830244,0.0755000987852904,7.968671268271561e-05,0.015479021518423982,0.002381387925911382,49.95667176923188,0.07566377211682132,0.00011438448445002906,0.020447085195334138,0.0031457054146667904,49.92297086002392,0.0758802450672272,0.00015095385439164652,0.025603920750986765,0.003939064730921041,49.88082429562359,0.07615173335940059,0.00018878915226675647,0.03306875194990739,0.005087500299985752,49.8264767893222,0.07650307492089393,0.0002434501733058897,0.04471673766188578,0.0068794981018285815,49.75313755156802,0.07697945332026036,0.00032853944054484635,0.06272893454765324,0.009650605315023576,49.65054291089857,0.07765024401637606,0.0004596256494335399,0.08697399588469773,0.013380614751491958,49.508848206078014,0.07858515288860887,0.000634852336420702,0.12105603288388452,0.018624005059059156,49.31268783276536,0.07989582974466959,0.0008789922378306531,0.1681414495640578,0.025867915317547355,49.04225584478167,0.08173447196253679,0.001212013099624265,
52140.0,14.483333333333333,7.231166666666667,91.59083333333334,0.0,0.0,7.231166666666667,0.0,-2.7688333333333333,60.0,2.6454346343046766,16.81784218296168,4.764315744742971,11.01168124414592,15.775996988888892,3.311282843983714,0.09023838333332408,50.0,0.07533106079125272,0.005768754585938179,49.04907318548378,0.08162979369432768,0.05847316930460624,0.008995872200708653,0.004260697157167112,64.41526830695389,62.285195449407176,215.5576417805556,0.0,0.010697358453227186,0.001645747454342644,49.98233946967388,0.07544401921676823,7.910179317102348e-05,0.015365475549826656,0.002363919315357947,49.956989223891114,0.0756064217657945,0.00011354596859732523,0.020297235865228674,0.003122651671573642,49.92353463103646,0.07582121357349203,0.0001498493301054643,0.02541650955055369,0.003910232238546722,49.88169534101906,0.07609059295328059,0.00018741120043307483,0.03282707319944554,0.005050318953760852,49.827742820890535,0.07643920432844678,0.00024167875046184756,0.04439057923994476,0.006829319883068424,49.75493444213588,0.07691187882595091,0.0003261584219410238,0.062272621969004,0.00958040337984677,49.65307836424614,0.0775774495160537,0.00045631257864924,0.08634368509245488,0.013283643860377673,49.512395884357026,0.07850507487560836,0.0006303107922428497,0.12018326286446838,0.018489732748379752,49.317621957424514,0.07980552531391563,0.0008727700194161303,0.16693789126190867,0.025682752501832103,49.04907318548378,0.08162979369432768,0.0012035583021491325,
52200.0,14.5,7.215,91.625,0.0,0.0,7.215,0.0,-2.785,60.0,2.6438489040937476,16.81784218296168,4.767483751181557,11.014476582151774,15.781960333333332,3.3103333240353434,0.09026859219593408,50.0,0.07527588407863565,0.005764490064598464,49.05584344316867,0.0815255214585748,0.05805013741976557,0.008930790372271626,0.0042303188484067375,64.41949862580229,62.36465351192687,215.8206744527778,0.0,0.010618837286118878,0.0016336672747875197,49.982468964572604,0.07538796569283399,7.85211671083079e-05,0.0152527619581512,0.0023465787627924926,49.957304354573495,0.07554910732746066,0.00011271359167545555,0.020148483003177908,0.0030997666158735244,49.92409428364443,0.07576223105302854,0.0001487528620507661,0.025230466301070842,0.0038816102001647448,49.88256004071196,0.07602951791138579,0.0001860432494828479,0.03258715309503233,0.005013408168466512,49.8289996616874,0.07637542033328752,0.00023992010441321182,0.04406678480117244,0.006779505354026529,49.75671834937582,0.07684441976351511,0.00032379443877231934,0.061819599016388255,0.009510707540982809,49.65559561635721,0.07750481114712282,0.00045302295261574754,0.08571788420281193,0.013187366800432605,49.51591832212039,0.07842520989184953,0.0006258008896429523,0.11931667264981143,0.018356411176894065,49.32252141139015,0.07971551400055328,0.0008665902146569593,0.1657427318839205,0.02549888182829546,49.05584344316867,0.0815255214585748,0.0011951593779881697,
52260.0,14.516666666666667,7.198833333333334,91.65916666666666,0.0,0.0,7.198833333333334,0.0,-2.801166666666666,60.0,2.6422639071957446,16.81784218296168,4.770652839593099,11.017270838184677,15.787923677777776,3.309384314605539,0.09029879743690707,50.0,0.07522072657445394,0.005760227085758694,49.062566922685775,0.08142165223949233,0.057630122335771604,0.008866172667041785,0.004200150839939682,64.42369877664223,62.44416439258675,216.0838065140741,0.0,0.010540892483139247,0.0016216757666368071,49.982597510011054,0.07533193818302546,7.794480297963063e-05,0.015140874649294698,0.0023293653306607227,49.957617178264826,0.07549182869469581,0.00011188730885650262,0.020000818611338487,0.003077049017128998,49.924649847821264,0.07570329729716758,0.00014766439183942076,0.02504578107341359,0.0038531970882174755,49.88341844063312,0.07596850789751335,0.0001846852276572511,0.03234897895038966,0.0049767659923676405,49.830247377765595,0.07631172243382325,0.00023817414464266662,0.043745337428819565,0.006730051912126087,49.758489365712144,0.07677707540637116,0.00032144737235287324,0.0613698424046544,0.009441514216100677,49.65809479509484,0.0774323278646034,0.0004497566117338536,0.08509656178246479,0.013091778735763813,49.519415693432926,0.07834555644583145,0.0006213224203471396,0.11845622009207696,0.01822403386031953,49.32738642760821,0.07962579368214036,0.0008604525577344674,0.16455591588212462,0.025316294751096095,49.062566922685775,0.08142165223949233,0.0011868160017958762,
52320.0,14.533333333333333,7.182666666666667,91.69333333333333,0.0,0.0,7.182666666666667,0.0,-2.817333333333333,60.0,2.6406796433836957,16.81784218296168,4.773823010009004,11.020064012213217,15.79388702222222,3.308435815301085,0.09032899905531637,50.0,0.07516558830143041,0.005755965651113351,49.069243927196126,0.08131818304526883,0.057213103159301795,0.008802015870661815,0.004170191764698012,64.42786896840693,62.52372810942023,216.34703796444447,0.0,0.010463519813637872,0.001609772279021211,49.982725112950334,0.07527593665723885,7.737266950137538e-05,0.015029807573656505,0.002312278088254847,49.95792771182722,0.0754345857613308,0.00011106707563819304,0.019854234749837458,0.003054497653821147,49.925201353323885,0.07564441209898606,0.00014658386150102898,0.024862444009713297,0.003824991386109738,49.88427058638535,0.07590756257820076,0.00018333706370029373,0.03211253816913939,0.004940390487559907,49.83148603471299,0.07624811013249357,0.0002364407812502703,0.04342622032404234,0.006680956972929591,49.760247582931285,0.07670984503373315,0.0003191171047772223,0.06092332900725504,0.009372819847270007,49.6605760274641,0.07735999863181706,0.000446513397399359,0.08447968660518834,0.012996874862336668,49.52288817123797,0.0782661130578849,0.0006168751772764464,0.11760186330791612,0.01809259435506402,49.33221723761112,0.07953636225308036,0.000854356784160834,0.16337738803263163,0.02513498277425102,49.069243927196126,0.08131818304526883,0.0011785278494929885,
52380.0,14.55,7.1665,91.7275,0.0,0.0,7.1665,0.0,-2.8335,60.0,2.639096112430665,16.81784218296168,4.776994262460569,11.022856104206099,15.799850366666668,3.30748782572922,0.09035919705023569,50.0,0.07511046928223325,0.0057517057623526205,49.07587475817784,0.08121511090787553,0.05679905913297665,0.008738316789688715,0.004140440263251574,64.43200940867018,62.60334468046124,216.61036880388892,0.0,0.010386715078018314,0.0015979561658489713,49.982851780300514,0.07521996108572608,7.680473561955808e-05,0.014919554725814951,0.0022953161116638387,49.95823597199987,0.07537737842214381,0.00011025284784155383,0.01970872353635746,0.003032111313285763,49.925748829694164,0.0755855752532931,0.0001455112134799985,0.024680445322857823,0.003796991588131973,49.88511652324551,0.07584668162270501,0.00018199868685547446,0.03187781824418974,0.004904279729875344,49.83271569765543,0.07618458293573985,0.00023471992494965288,0.0431094168051265,0.006632217970019462,49.761993092185904,0.0766427279305656,0.00031680351891584524,0.0604800358552568,0.009304620900808738,49.66303943961734,0.07728782242032141,0.0004432931519982447,0.0838672276506457,0.012902650407791648,49.5263359273635,0.07818687826007889,0.0006124589545426357,0.11675356067713874,0.017962086258021346,49.337014071524266,0.07944721762448795,0.0008483026307773839,0.1622070934343604,0.024954937451440062,49.07587475817784,0.08121511090787553,0.0011702945982712265,
52440.0,14.566666666666666,7.150333333333334,91.76166666666667,0.0,0.0,7.150333333333334,0.0,-2.849666666666666,60.0,2.6375133141097438,16.81784218296168,4.780166596978936,11.025647114132173,15.80581371111111,3.306540345497661,0.09038939142073935,50.0,0.07505536953947586,0.005747447421162388,49.0824597154311,0.08111243288287745,0.056387969634598335,0.008675072251476667,0.004110894983783078,64.43612030365396,62.68301412374422,216.87379903240745,0.0,0.010310474107510178,0.0015862267857707966,49.982977518920954,0.07516401143909147,7.624097050813565e-05,0.01481011014420636,0.002278478483724055,49.95854197540003,0.07532020657285253,0.00010944458160859136,0.01956427714572478,0.003009888791649966,49.92629230626058,0.07552678655661589,0.00014444639063267845,0.024499775295995355,0.0037691961993839007,49.88595629616691,0.07578586470298018,0.00018067002686246794,0.031644806757125624,0.004868431808788557,49.833936431259936,0.07612114035397304,0.00023301148706411645,0.04279491030671575,0.006583832354879346,49.76372598399877,0.07657572338753826,0.0003145064984107493,0.06003994013635501,0.00923691386713154,49.66548515685912,0.07721579820984521,0.0004400957189017868,0.08325915410320181,0.012809100631261817,49.52975913252802,0.07810785059612761,0.0006080735474438964,0.11591127084138582,0.017832503206367048,49.341777158072155,0.07935835772405671,0.0008422898357529213,0.16104497750776267,0.02477615038580964,49.0824597154311,0.08111243288287745,0.0011621159265977343,
52500.0,14.583333333333334,7.134166666666667,91.79583333333333,0.0,0.0,7.134166666666667,0.0,-2.865833333333333,60.0,2.6359312481940544,16.81784218296168,4.783340013595352,11.028437041960204,15.811777055555556,3.3055933742144297,0.09041958216590035,50.0,0.07500028909571724,0.0057431906292242565,49.08899909708397,0.0810101460492438,0.05597981417639201,0.00861227910406031,0.004081554582063246,64.44020185823602,62.76273645730414,217.13732865000003,0.0,0.010234792763942837,0.001574583502145052,49.98310233562077,0.07510808768828885,7.568134356734056e-05,0.014701467910806383,0.0022617642939702126,49.958845738523856,0.07526307011010645,0.00010864223339997724,0.019420887809500326,0.002987828893769281,49.92683181213969,0.07546804580718584,0.00014338933622445524,0.02432042428204155,0.0037416037356987,49.88678994978163,0.07572511149365602,0.0001793510139538046,0.03141349137760276,0.0048328448273235024,49.83514829973799,0.07605778190154124,0.00023131537952286035,0.042482684379044705,0.006535797596776109,49.76544634826726,0.0765088307009796,0.00031222592767104346,0.05960301919389325,0.009169695260598961,49.667913303651694,0.07714392498822246,0.0004369209424617618,0.08265543535074127,0.012716220823190964,49.53315795634699,0.07802902862129675,0.0006037187524605414,0.11507495270280388,0.017703838877354442,49.346506724585204,0.07926978049592574,0.0008363181385819402,0.15989098599354315,0.02459861322977587,49.08899909708397,0.0810101460492438,0.0011539915142195212,
52560.0,14.6,7.118,91.83,0.0,0.0,7.118,0.0,-2.8819999999999997,60.0,2.634349914456748,16.81784218296168,4.786514512340924,11.031225887659078,15.817740400000002,3.304646911488016,0.0904497692847922,50.0,0.07494522797346172,0.005738935388215541,49.09549319959735,0.08090824750916253,0.05557457240424947,0.00854993421603838,0.004052417721425446,64.44425427595745,62.84251169917649,217.4009576566667,0.0,0.010159666939520827,0.0015630256830032041,49.983226237159144,0.07505218980461795,7.512582442201036e-05,0.014593622150813616,0.00224517263858671,49.9591472777473,0.0752059689314792,0.00010784575999276715,0.019278547815573394,0.0029659304331651373,49.92736737623756,0.07540935280492557,0.00014233999392693208,0.024142382703189965,0.003714212723567687,49.88761752840253,0.07566442167201731,0.00017804157885158503,0.03118385986274562,0.0047975169019608644,49.83635136684829,0.07599450709670028,0.000229631514857144,0.04217272268717619,0.00648811118264249,49.76715427426693,0.07644204917283383,0.0003099616918685183,0.059169250525887715,0.00910296161936734,49.670324003619726,0.07707220175132969,0.0004337686680055339,0.08205604098349058,0.012624006305152397,49.53653256733843,0.07795041090231357,0.0005993943672506913,0.11424456542272124,0.01757608698811096,49.351202997005814,0.07918148390054987,0.0008303872800826395,0.15874506495137553,0.024422317684827003,49.09549319959735,0.08090824750916253,0.0011459210421676247,
52620.0,14.616666666666667,7.101833333333333,91.86416666666666,0.0,0.0,7.101833333333333,0.0,-2.8981666666666666,60.0,2.6327693126710026,16.81784218296168,4.789690093246808,11.034013651197638,15.823703744444444,3.303700956927249,0.09047995277648745,50.0,0.07489018619515928,0.0057346816998092775,49.10194231777076,0.08080673438785393,0.05517222409697544,0.00848803447645776,0.004023483072740279,64.44827775903019,62.92233986739727,217.66468605240743,0.0,0.010085092556600882,0.0015515527010155203,49.983349230245715,0.07499631775972199,7.457438291994488e-05,0.014486567032335501,0.0022287026203593077,49.95944660932696,0.07514890293546111,0.00010705511847811447,0.019137249507758313,0.0029441922319628174,49.927899027251385,0.07535070735143448,0.0001412983078150805,0.023965641050425757,0.003687021700065501,49.88843907602565,0.07560379491798239,0.00017674165276420836,0.030955900056549104,0.004762446162546016,49.83754569590003,0.07593131546158143,0.0002279598061965156,0.0418650090102429,0.006440770616960446,49.76884985065589,0.07637537811061516,0.0003077136769332883,0.05873861178405644,0.009036709505239453,49.6727173795557,0.07700062750302115,0.00043063874183127404,0.08146094079284465,0.012532452429668408,49.5398831329293,0.07787199601727421,0.0005951001906459308,0.11342006842032618,0.017449241295434795,49.35586619989496,0.07909346591456913,0.0008244970023950637,0.15760716075861467,0.024247255501325334,49.10194231777076,0.08080673438785393,0.001137904192760858,
52680.0,14.633333333333333,7.085666666666667,91.89833333333334,0.0,0.0,7.085666666666667,0.0,-2.9143333333333334,60.0,2.631189442610027,16.81784218296168,4.792866756344064,11.036800332544823,15.829667088888888,3.3027555101413983,0.09051013264005905,50.0,0.07483516378320546,0.005730429565674234,49.108346744747635,0.08070560383338737,0.05477274916553643,0.008426576794697912,0.003994749314390105,64.45227250834458,63.002220980003,217.92851383722225,0.0,0.010011065567470615,0.0015401639334570176,49.983471321540875,0.07494047152558453,7.402698913026688e-05,0.01438029676607648,0.002212353348627151,49.959743749400914,0.07509187202145187,0.00010627026625902036,0.018996985285393887,0.002922613120829829,49.92842679367087,0.07529210924997591,0.00014026422236442654,0.023790189883042625,0.0036600292127757883,49.88925463633239,0.07554323091408177,0.00017545116738313174,0.030729599889284056,0.004727630752197547,49.83873134975586,0.0758682065221612,0.00022630016726504776,0.04155952724069349,0.006393773421645153,49.770533165478554,0.07630881682736453,0.00030548176954940665,0.05831108077285336,0.008970935503515902,49.675093553424716,0.07692920125506619,0.00042753101120308196,0.08087010477019775,0.012441554580030423,49.5432098194612,0.0777937825555547,0.0005908360226468956,0.11260142137134724,0.017323295595591884,49.36049655643853,0.07900572453067989,0.0008186470489789377,0.15647722010900478,0.024073418478308427,49.108346744747635,0.08070560383338737,0.0011299406496098896,
52740.0,14.65,7.069500000000001,91.9325,0.0,0.0,7.069500000000001,0.0,-2.9304999999999994,60.0,2.6296103040470578,16.81784218296168,4.796044501663663,11.039585931669672,15.835630433333336,3.3018105707401664,0.09054030887457988,50.0,0.07478016075994147,0.005726178987474901,49.114706772021044,0.08060485301649863,0.0543761276523121,0.008365558100355708,0.0039662151322432705,64.45623872347682,63.08215505503073,218.19244101111116,0.0,0.009937581954128815,0.001528858762173664,49.983592517656305,0.0748846510745257,7.348361334180015e-05,0.014274805605028397,0.002196123939235138,49.960038713989746,0.07503487608975212,0.00010549116104808381,0.01885774760294563,0.002901191938914712,49.92895070377989,0.07523355830546327,0.00013923768244825802,0.023616019828162988,0.003633233819717383,49.890064252691666,0.07548272934543807,0.00017417005487963683,0.03050494737690647,0.0046930688272163795,49.839908390834964,0.07580517980823064,0.00022465251237758707,0.041256261383542984,0.00634711713592969,49.77220430616988,0.07624236464160478,0.0003032658571505073,0.05788663544850719,0.00890563622284726,49.67745264636979,0.07685792202708601,0.00042444532434617044,0.0802835031057788,0.012351308170119814,49.546512792196694,0.07771576911772002,0.0005866016644189564,0.1117885842067356,0.017198243724113167,49.36509428845381,0.07891825775750691,0.0008128371646116406,0.15535519001138415,0.02390079846328987,49.114706772021044,0.08060485301649863,0.0011220300976206299,
