time_s,time_h,T_amb_C,RH_amb_pct,G_solar_Wm2,Q_solar_kW,T_solar_out_C,eta_solar,T_evap_C,T_cond_C,P_evap_bar,P_cond_bar,W_comp_kW,Q_evap_kW,Q_cond_kW,COP,m_ref_kg_per_s,T_to_chamber_C,RH_to_chamber_frac,omega_to_chamber,T_exhaust_C,RH_exhaust_frac,X_db_avg,MR_global,dm_w_total_kg,m_w_cum_kg,W_comp_cum_kWh,Q_cond_cum_kWh,Q_solar_cum_kWh,X_tray_0,MR_tray_0,T_tray_0_out_C,RH_tray_0_out_frac,dm_w_tray_0_kg,X_tray_1,MR_tray_1,T_tray_1_out_C,RH_tray_1_out_frac,dm_w_tray_1_kg,X_tray_2,MR_tray_2,T_tray_2_out_C,RH_tray_2_out_frac,dm_w_tray_2_kg,X_tray_3,MR_tray_3,T_tray_3_out_C,RH_tray_3_out_frac,dm_w_tray_3_kg,X_tray_4,MR_tray_4,T_tray_4_out_C,RH_tray_4_out_frac,dm_w_tray_4_kg,X_tray_5,MR_tray_5,T_tray_5_out_C,RH_tray_5_out_frac,dm_w_tray_5_kg,X_tray_6,MR_tray_6,T_tray_6_out_C,RH_tray_6_out_frac,dm_w_tray_6_kg,X_tray_7,MR_tray_7,T_tray_7_out_C,RH_tray_7_out_frac,dm_w_tray_7_kg,X_tray_8,MR_tray_8,T_tray_8_out_C,RH_tray_8_out_frac,dm_w_tray_8_kg,X_tray_9,MR_tray_9,T_tray_9_out_C,RH_tray_9_out_frac,dm_w_tray_9_kg,SEC_elec_kWh_per_kg
54720.0,15.2,6.742,92.63000000000001,0.0,0.0,6.742,0.0,-3.258,60.0,2.597777680080624,16.81784218296168,4.860651484291845,11.095782782374823,15.956434266666667,3.2827768701856193,0.0911508280663078,50.0,0.07367439795201312,0.005640738962065573,49.30156078001126,0.07819839563731314,0.04276518244320799,0.006579258837416614,0.003128380848196768,64.57234817556785,65.74538496017888,226.94956314555557,0.0,0.007792817390364944,0.0011988949831330683,49.98713161082626,0.07375563276341059,5.762411647019551e-05,0.011195423062300616,0.0017223727788154793,49.968653475491,0.07387241715679184,8.274529467293228e-05,0.014792488666328811,0.0022757674871275095,49.9442554487629,0.07402686332977064,0.0001092563786255444,0.018529561387693606,0.0028507017519528626,49.913721906357864,0.07422054613757043,0.00013673452203213574,0.02394211274918976,0.0036834019614138095,49.874315039712144,0.07447116907899186,0.00017647541089237107,0.03239324281202036,0.004983575817233902,49.82107790714209,0.07481092509156796,0.00023841959135906948,0.04547526673684619,0.006996194882591721,49.746491829360615,0.07528920811478942,0.0003340455805661835,0.063117232466445,0.009710343456376154,49.643263114704844,0.07595557609608906,0.0004623567955955171,0.08797651199529828,0.013534847999276659,49.49994004746341,0.07688933011713296,0.000641996565912642,0.12243716716559233,0.018836487256244976,49.30156078001126,0.07819839563731314,0.000888726592070177,
54780.0,15.216666666666667,6.743,92.62833333333333,0.0,0.0,6.743,0.0,-3.2569999999999997,60.0,2.5978744240773484,16.81784218296168,4.860453534813186,11.095611865186813,15.9560654,3.2828346749360042,0.09114896616073426,50.0,0.07367813067137509,0.005641027342513148,49.3065784051745,0.0781689091085277,0.04245459222081142,0.00653147572627868,0.003105902223965687,64.57545407779182,65.82639251909244,227.2154975688889,0.0,0.007735616248678533,0.0011900948074890052,49.987226074168795,0.07375877124165613,5.720114168641065e-05,0.011113284565315892,0.0017097360869716758,49.96888345236752,0.07387470116583204,8.213849698472317e-05,0.014684032414762497,0.002259081909963461,49.94466410892114,0.07402801706171856,0.00010845625156631448,0.01839382643473215,0.002829819451497254,49.914353779826975,0.07422028212412675,0.00013573495296145474,0.023766924535039747,0.0036564499284676534,49.87523434157969,0.07446906992086319,0.00017518821415001343,0.03215655720159419,0.004947162646399106,49.82238437675531,0.07480633686893565,0.00023668561042617525,0.04514364110131354,0.006945175554048237,49.74833857916357,0.07528111327021753,0.0003316256355326494,0.06265820676142991,0.009639724117143063,49.645853469641594,0.07594259067660179,0.00045902570501508977,0.08733910554151278,0.013436785467925042,49.50355487203966,0.076869482192894,0.0006374064537855023,0.12155472740373498,0.018700727292882306,49.3065784051745,0.0781689091085277,0.0008824397618573537,
54840.0,15.233333333333333,6.744000000000001,92.62666666666667,0.0,0.0,6.744000000000001,0.0,-3.2559999999999993,60.0,2.5979711708545157,16.81784218296168,4.860255589477674,11.09544094385566,15.955696533333334,3.282892481596441,0.09114710424120047,50.0,0.07368186351549606,0.005641315732864314,49.311560760249954,0.07813966759387862,0.04214623405295737,0.006484036008147288,0.003083581678540512,64.57853765947036,65.90739677891706,227.48142584444446,0.0,0.007678834977039927,0.001181359227236912,49.98731984408514,0.07376191419366265,5.6781271638606245e-05,0.01103174842034986,0.0016971920646692092,49.96911174294718,0.07387699590475169,8.153614496603234e-05,0.014576370444014181,0.0022425185298483355,49.94506977719871,0.07402918980267262,0.00010766197074831528,0.01825908377347486,0.0028090898113038243,49.91498103636467,0.07422004750917621,0.00013474266125729217,0.02359301418827086,0.0036296944905032094,49.87614694346733,0.07446701361814553,0.00017391034676888725,0.03192159307763952,0.004911014319636849,49.82368135702721,0.07480180977176604,0.00023496412395467015,0.04481441811126042,0.006894525863270834,49.7501719782818,0.0752731053285945,0.0003292229900531199,0.06220248859923547,0.00956961363065161,49.64842521934583,0.07592972818082318,0.00045571816219444616,0.0867062572572602,0.013339424193424645,49.507143966297974,0.07684980786842403,0.0006328482842525851,0.12067853168102842,0.01856592795092745,49.311560760249954,0.07813966759387862,0.0008761957227065575,
54900.0,15.25,6.745,92.625,0.0,0.0,6.745,0.0,-3.255,60.0,2.5980679204121695,16.81784218296168,4.860057648285425,11.095270018381242,15.955327666666667,3.282950290166935,0.09114524230770572,50.0,0.07368559648437545,0.00564160413311905,49.31650808209127,0.07811066927497906,0.04184009223803216,0.006436937267389563,0.003061418149252153,64.58159907761961,65.98839773972182,227.74734797222223,0.0,0.00762247049350265,0.001172687768231177,49.987412925665495,0.07376506158757079,5.636448353727678e-05,0.010950810214242932,0.001684740032960451,49.96933835958077,0.07387930129582407,8.093820610692755e-05,0.014469496950363188,0.002226076453902029,49.94547247544154,0.07403038141415429,0.00010687349365099373,0.01812532617910356,0.002788511719862086,49.91560370954938,0.0742198420779351,0.00013375759437130041,0.023420372446274585,0.0036031342225037824,49.87705289385423,0.07446499985709781,0.0001726417419962746,0.03168833803403217,0.0048751289283126414,49.82496891615024,0.07479734335171213,0.00023325504360734856,0.044487580587447055,0.006844243167299547,49.75199212174609,0.07526518365111835,0.00032683752381336417,0.0617500545920413,0.009500008398775584,49.65097849450512,0.07591698770286132,0.00045243400719417043,0.08607793540964992,0.013242759293792296,49.510707507637285,0.07683030586033188,0.0006283218476102748,0.1198085374736642,0.01843208268825603,49.31650808209127,0.07811066927497906,0.000869994207364222,
54960.0,15.266666666666667,6.746,92.62333333333333,0.0,0.0,6.746,0.0,-3.2539999999999996,60.0,2.598164672750368,16.81784218296168,4.859859711236295,11.095099088763707,15.954958800000002,3.28300810064767,0.09114338036025116,50.0,0.0736893295780127,0.005641892543277343,49.32142060611906,0.0780819123471131,0.041536151180044334,0.006390177104622205,0.0030394105798782307,64.58463848819949,66.06939540157576,228.01326395222222,0.0,0.00756651973874245,0.0011640799598065308,49.987505323962644,0.07376821339175532,5.595075476020044e-05,0.01087046556610861,0.001672379317862863,49.96956331452885,0.07388161726189375,8.034464813432181e-05,0.014363406172302993,0.002209754795738922,49.94587222533695,0.07403159175870315,0.00010609077806019405,0.01799254647897533,0.0027680840736885124,49.916221832717675,0.07421966561720042,0.00013277970012822923,0.023248990112730128,0.003576767709650789,49.877952240874,0.07446302832629134,0.00017138233354445712,0.031456779752385255,0.004839504577290039,49.82624712183753,0.07479293716373797,0.0002315582816469139,0.04416311147015993,0.006794324841563066,49.75379910393252,0.07525734760371854,0.0003244691172871253,0.0613008815109747,0.009430904847842262,49.65351342493167,0.07590436834356067,0.00044917308106659504,0.0854541084743002,0.013146785919123107,49.51424567231603,0.0768109748948173,0.0006238269353497222,0.11894470252376373,0.018299185003655957,49.32142060611906,0.0780819123471131,0.0008638349499004716,
55020.0,15.283333333333333,6.747,92.62166666666667,0.0,0.0,6.747,0.0,-3.253,60.0,2.598261427869171,16.81784218296168,4.859661778330336,11.094928155002998,15.954589933333335,3.2830659130386954,0.09114151839883683,50.0,0.07369306279640724,0.005642180963339172,49.32629856632695,0.07805339501913279,0.04123439538798293,0.006343753136612758,0.0030175579206140005,64.5876560461201,66.15038976454794,228.27917378444445,0.0,0.007510979675891245,0.0011555353347524992,49.9875970439923,0.07377136957482282,5.55400628512049e-05,0.010790710127098356,0.001660109250322824,49.96978661996232,0.07388394372637198,7.97554390102543e-05,0.014258092390237011,0.0021935526754210785,49.946269048414685,0.07403282069986979,0.0001053137820659824,0.017860737552251975,0.0027478057772695346,49.916835438965784,0.07421951791533934,0.00013180892672335492,0.023078858057142455,0.0035505935472526853,49.8788450323168,0.07446109871659398,0.00017013205558767328,0.031226906001453034,0.004804139384838929,49.82751604132589,0.0747885907660953,0.00022987375093222115,0.043840993818428264,0.006744768279758195,49.7555930185662,0.07524959655702218,0.0003221176517316654,0.06085494628512367,0.009362299428480565,49.65603013956722,0.0758918692104523,0.0004459352258510338,0.08483474513414739,0.01305149925140729,49.51775863545786,0.07679181370759994,0.0006193633401528065,0.11808698483805592,0.018167228436623988,49.32629856632695,0.07805339501913279,0.0008577176857078039,
55080.0,15.3,6.748,92.62,0.0,0.0,6.748,0.0,-3.252,60.0,2.5983581857686207,16.81784218296168,4.859463849567554,11.094757217099113,15.954221066666667,3.2831237273400937,0.09113965642346265,50.0,0.07369679613955851,0.005642469393304523,49.331142195288436,0.07802511551335214,0.04093480947517861,0.006297662996181324,0.0029958591280432436,64.59065190524815,66.2313808287074,228.5450774688889,0.0,0.007455847290372291,0.0011470534292880449,49.987688090733435,0.07377453010561039,5.513238551895384e-05,0.010711539580168156,0.0016479291661797163,49.97000828796327,0.07388628061323237,7.917054693020072e-05,0.014153549926176505,0.00217746921941177,49.946662966048144,0.07403406810220813,0.00010454246406050617,0.017729892329532017,0.0027276757430049255,49.91744456115155,0.07421939876227636,0.00013084522271995802,0.022909967214383382,0.0035246103406743664,49.87973131563212,0.07445921072115144,0.00016889084275907226,0.03099870463653844,0.004769031482544375,49.828775741379275,0.07478430372029796,0.00022820136491459586,0.04352121080924493,0.00669557089372999,49.75737395872592,0.07524192988631719,0.00031978300918333175,0.06041222600055462,0.00929418861546994,49.65852876648868,0.07587948941770224,0.0004427202845690495,0.0842198142782594,0.0129568945043476,49.52124657105831,0.07677282104384499,0.0006149308558879851,0.11723534268655633,0.018036206567162514,49.331142195288436,0.07802511551335214,0.0008516421514995903,
55140.0,15.316666666666666,6.7490000000000006,92.61833333333334,0.0,0.0,6.7490000000000006,0.0,-3.2509999999999994,60.0,2.598454946448781,16.81784218296168,4.85926592494796,11.094586275052041,15.9538522,3.2831815435519425,0.09113779443412871,50.0,0.07370052960746588,0.005642757833173375,49.33595172416288,0.0779970720654457,0.040637378158667685,0.006251904332102721,0.0029743131651092007,64.59362621841326,66.3123685941232,228.81097500555558,0.0,0.007401119589736558,0.0011386337830363935,49.987778469128315,0.07377769495318388,5.472770063573353e-05,0.01063294963984678,0.0016358384061302739,49.970228330525295,0.07388862784700737,7.858994032137502e-05,0.01404977314344065,0.002161503560529331,49.947053999455385,0.07403533383126827,0.00010377678273585517,0.017600003792485226,0.0027076928911515734,49.91804923189586,0.07421930794948275,0.0001298885370467906,0.022742308584235676,0.003498816705267027,49.88061113793068,0.07445736403537188,0.00016765863014770593,0.030772163598904265,0.004734179015216041,49.83002628829168,0.07478007559109809,0.0002265410376341738,0.04320374573679178,0.006646730113352582,49.7591420168479,0.07523434697151873,0.00031746507245315053,0.05997269789933491,0.009226568907589987,49.66100943291296,0.07586722808606254,0.00043952810121970776,0.08360928500065329,0.012862966923177429,49.524709651990456,0.07675399565809272,0.0006105292776061172,0.11638973460124774,0.017906113015576576,49.33595172416288,0.0779970720654457,0.0008456080853085912,
55200.0,15.333333333333334,6.75,92.61666666666667,0.0,0.0,6.75,0.0,-3.25,60.0,2.5985517099096955,16.81784218296168,4.8590680044714585,11.094415328861876,15.953483333333335,3.2832393616743922,0.09113593243083597,50.0,0.07370426320012882,0.0056430462829457125,49.340727382702354,0.0779692629243446,0.04034208625855916,0.006206474809009101,0.0029529190010852786,64.59657913741435,66.39335306086438,229.07686639444447,0.0,0.007346793603500305,0.001130275939000047,49.98786818408309,0.07378086408683601,5.432598623625242e-05,0.010554936052005724,0.0016238363156931882,49.97044675955451,0.07389098535278338,7.801358784105712e-05,0.013946756446358717,0.002145654837901341,49.947442169700444,0.07403661775358836,0.00010301669708193302,0.017471064973489655,0.002687856149767639,49.91864948358453,0.07421924526996414,0.00012893881899557133,0.022575873230940166,0.003473211266298487,49.88148454598716,0.07445555835690781,0.0001664353532955104,0.030547270915188034,0.004699580140798159,49.83126774789056,0.07477590594646187,0.0002248926837162303,0.042888582011669354,0.00659824338641067,49.76089728473024,0.07522684719713348,0.00031516372512242763,0.05953633937856012,0.009159436827470788,49.663472265202444,0.07585508434282064,0.00043635852077478915,0.08300312659911704,0.012769711784479545,49.528148050011346,0.07673533631418633,0.0006061584015362442,0.11555011937476248,0.01777694144227115,49.340727382702354,0.0779692629243446,0.000839615226485263,
55260.0,15.35,6.751,92.61500000000001,0.0,0.0,6.751,0.0,-3.2489999999999997,60.0,2.5986484761514226,16.81784218296168,4.858870088138159,11.09424437852851,15.953114466666667,3.2832971817074545,0.09113407041358358,50.0,0.0737079969175468,0.00564333474262152,49.34546939925761,0.07794168635213691,0.04004891869740456,0.00616137210729301,0.0029316756115460195,64.5995108130259,66.47433422900002,229.34275163555557,0.0,0.007292866382983855,0.0011219794435359776,49.9879572404678,0.07378403747608486,5.392722051645021e-05,0.01047749459363079,0.0016119222451739677,49.97066358686992,0.07389335305619739,7.744145837493277e-05,0.013844494279974357,0.002129922196919132,49.94782749769418,0.0740379197366883,0.00010226216638435995,0.01734306895527117,0.0026681644546571034,49.91924534836982,0.07421921051825031,0.00012799601821848403,0.022410652282745833,0.003447792658883974,49.882351586242265,0.07445379338564072,0.00016522094819433272,0.030324014696820507,0.004665233030280078,49.832500185539715,0.07477179435754587,0.000223256218367527,0.042575703160131,0.006550108178481692,49.762639853536776,0.07521942995222618,0.00031287885153835626,0.05910312798938602,0.009092788921444004,49.66591738886989,0.07584305732175131,0.0004332113891740985,0.08240130857403562,0.01267712439600548,49.531561935767755,0.0767168417852025,0.000601818025081427,0.11471645605906643,0.01764868554754868,49.34546939925761,0.07794168635213691,0.000833663315696051,
55320.0,15.366666666666667,6.752000000000001,92.61333333333333,0.0,0.0,6.752000000000001,0.0,-3.2479999999999993,60.0,2.5987452451740216,16.81784218296168,4.858672175947942,11.094073424052059,15.9527456,3.283355003651295,0.09113220838237306,50.0,0.07371173075971915,0.005643623212200776,49.35017800078493,0.07791434062396478,0.03975786049957077,0.006116593923010888,0.0029105819783378914,64.60242139500424,66.55531209859916,229.6086307288889,0.0,0.007239335001151541,0.0011137438463310063,49.98804564311675,0.07378721509067226,5.353138183231392e-05,0.010400621072595357,0.001600095549630055,49.97087882420414,0.07389573088343243,7.687352103543342e-05,0.013742981129751985,0.002114304789192613,49.948210004195595,0.07403923964906184,0.00010151315022237199,0.01721600887054545,0.0026486167493146844,49.91983685817214,0.07421920349038291,0.00012706008472572125,0.02224663693146287,0.0034225595279173643,49.883212304805156,0.07445206882366331,0.00016401535128296452,0.030102383139447794,0.004631135867607353,49.8337236661426,0.07476774039867279,0.00022163155737271387,0.042265092823321346,0.006502321972818669,49.764369813801366,0.07521209463038461,0.00031061033680965244,0.05867304143606536,0.00902662175939467,49.66834492858381,0.07583114616306641,0.00043008655332066326,0.08180380062722115,0.012585200096495561,49.53495147880259,0.07669851085337975,0.0005975079468144712,0.11388870396414484,0.017521339071406898,49.35017800078493,0.07791434062396478,0.0008277520949215855,
55380.0,15.383333333333333,6.753,92.61166666666666,0.0,0.0,6.753,0.0,-3.247,60.0,2.5988420169775344,16.81784218296168,4.858474267900875,11.093902465432457,15.952376733333333,3.283412827505954,0.09113034633720347,50.0,0.07371546472664536,0.005643911691683465,49.354853412852314,0.07788722402792594,0.03946889679061576,0.00607213796778704,0.002889637089550111,64.6053110320938,66.63628666973084,229.87450367444444,0.0,0.007186196552452838,0.0011055687003773598,49.988133396828786,0.07379039690056204,5.313844869870264e-05,0.010324311327435253,0.0015883555888361928,49.97109248320405,0.0738981187612137,7.630974516010386e-05,0.013642211521285244,0.002098801772505422,49.94858970981278,0.07404057736016971,0.00010076960846674109,0.017089877901662442,0.002629211984871145,49.92042404468175,0.07421922398390463,0.00012613096888300715,0.022083818432018697,0.0033975105280028765,49.88406674745579,0.07445038437526366,0.00016281849944417212,0.02988236452235709,0.004597286849593398,49.83493825414543,0.07476374364730784,0.00022001861709070383,0.04195673475651915,0.006454882270233715,49.766087255431884,0.07520484062968638,0.00030835806680219735,0.05824605757498931,0.00896093193461374,49.67075500817344,0.07581935001336719,0.0004269838610760496,0.08121057266074753,0.012493934255499621,49.5383168475607,0.07668034231005001,0.0005932279664736112,0.11306682265669002,0.017394895793336924,49.354853412852314,0.07788722402792594,0.000821881307454822,
55440.0,15.4,6.7540000000000004,92.61,0.0,0.0,6.7540000000000004,0.0,-3.2459999999999996,60.0,2.5989387915620257,16.81784218296168,4.8582763639969535,11.093731502669714,15.95200786666667,3.2834706532715217,0.09112848427807553,50.0,0.07371919881832481,0.005644200181069569,49.35949585964596,0.07786033486497426,0.03918201279666722,0.006028001968718034,0.002868839939485451,64.60817987203328,66.71725794246412,230.14037047222223,0.0,0.007133448152664658,0.001097453561948409,49.988220506367526,0.07379358287593833,5.274839978818002e-05,0.010248561227125287,0.0015767017272500443,49.97130457543142,0.07390051661680443,7.575010030996636e-05,0.013542180020007526,0.002083412310770389,49.94896663500411,0.074041932740432,0.00010003150127771768,0.016964669280253284,0.002609949120038967,49.92100693936026,0.07421927179784818,0.00012520862140915842,0.021922188102016904,0.003372644323387216,49.884914959647105,0.07444873974690908,0.00016163033000179267,0.029663947207905994,0.004563684185831691,49.83614401354006,0.07475980368403609,0.00021841731445109563,0.04165061282838445,0.006407786588982223,49.767792267714206,0.07519766735266512,0.0003061219281347005,0.05782215441373375,0.008895716063651346,49.67314775063386,0.07580766802559609,0.00042390316125556077,0.08062159477578923,0.012403322273198344,49.541658209395,0.07666233495556907,0.0005889778849583055,0.11225077195879105,0.0172693495321217,49.35949585964596,0.07786033486497426,0.0008160506978989734,
55500.0,15.416666666666666,6.755,92.60833333333333,0.0,0.0,6.755,0.0,-3.245,60.0,2.5990355689275386,16.81784218296168,4.858078464236131,11.093560535763869,15.951639,3.283528480948112,0.09112662220498957,50.0,0.07372293303475698,0.0056444886803590725,49.364105563976786,0.07783367144882067,0.038897193843804106,0.0059841836682775545,0.0028481895286310618,64.61102806156191,66.79822591686805,230.40623112222224,0.0,0.007081086938734798,0.0010893979905745844,49.988306976461566,0.07379677298720427,5.2361213929860706e-05,0.010173366670857378,0.0015651333339780581,49.97151511236341,0.07390292437800239,7.519455626790912e-05,0.013442881230904554,0.002068135573985316,49.94934080007924,0.07404330566122183,9.92987891029716e-05,0.016840376286879635,0.0025908271210584055,49.92158557344236,0.07421934673272534,0.00012429299337364877,0.02176173732129912,0.003347959587892172,49.88575698650727,0.07444713464722988,0.00016045078071778504,0.029447119640955415,0.004530326098608525,49.83734100786724,0.07475592009253854,0.00021682756695057953,0.041346711020210085,0.006361032464647706,49.769484939316314,0.0751905742062771,0.000303901808174363,0.057401310110110196,0.008830970786170799,49.67552327813107,0.0757960993589888,0.00042084430362355346,0.08003683727146442,0.012313359580225296,49.54497573057246,0.07664448759924825,0.0005847575043248093,0.11144051194662546,0.017144694145634687,49.364105563976786,0.07783367144882067,0.0008102600121655812,
55560.0,15.433333333333334,6.756,92.60666666666667,0.0,0.0,6.756,0.0,-3.2439999999999998,60.0,2.5991323490741314,16.81784218296168,4.857880568618394,11.09338956471494,15.951270133333333,3.283586310535822,0.09112476011794576,50.0,0.0737266673759412,0.005644777189551952,49.368682747286755,0.07780723210583623,0.038614425357441175,0.005940680824221719,0.002827684863629316,64.61385574642554,66.87919059301169,230.67208562444446,0.0,0.007029110068626541,0.0010814015490194678,49.98839281180488,0.07379996720497972,5.197687010825673e-05,0.010098723587820302,0.001553649782741585,49.9717241053934,0.0739053419731352,7.464308303707645e-05,0.01334430979822899,0.0020529707381890753,49.949712225200216,0.07404469599485748,9.85714326755642e-05,0.01671699225068542,0.002571844961643911,49.92215997793742,0.07421944859051531,0.00012338403619421498,0.021602457531509762,0.0033234550048476556,49.886592872842115,0.07444556878700254,0.0001592797897893572,0.02923187034830599,0.004497210822816306,49.83852930021963,0.07475209245956893,0.00021524929264942622,0.041045013425177516,0.00631461745002731,49.77116535829227,0.07518356060186798,0.00030169759503256843,0.05698350297122151,0.008766692764803309,49.67788171200704,0.07578464317902683,0.0004178071388886845,0.07945627064368252,0.012224041637489618,49.54826957628014,0.07662679905928613,0.0005805666277819005,0.1106360029491532,0.017020923530638953,49.368682747286755,0.07780723210583623,0.0008045089974722669,
55620.0,15.45,6.757000000000001,92.605,0.0,0.0,6.757000000000001,0.0,-3.2429999999999994,60.0,2.5992291320018643,16.81784218296168,4.857682677143787,11.09321858952288,15.950901266666667,3.283644142034707,0.09112289801694384,50.0,0.07373040184187697,0.005645065708648196,49.37322762965531,0.07778101517495532,0.03833369286171631,0.005897491209494817,0.00280732495724863,64.61666307138279,66.96015197096408,230.9379339788889,0.0,0.006977514721164401,0.0010734638032560617,49.98847801705689,0.07380316550010073,5.1595347462139556e-05,0.010024627936981022,0.001542250451843234,49.97193156583138,0.07390776933105717,7.409565083927976e-05,0.013246460405217077,0.002037916985418012,49.950080930382505,0.07404610361459615,9.784939301191349e-05,0.01659451054905098,0.0025530016229309204,49.922730183630954,0.07421957717465502,0.00012248170163443872,0.021444340235663707,0.0032991292670251854,49.88742266313718,0.07444404187913509,0.00015811729584605527,0.029018187938138082,0.004464336605867397,49.83970895324475,0.07474832037493176,0.00021368241016790634,0.04074550424761692,0.006268539115017988,49.7728336120862,0.07517662595514021,0.0002995091775605946,0.056568711452522326,0.008702878685003435,49.68022317278473,0.07577329865739071,0.00041479151869918546,0.07887986558399603,0.012135363935999389,49.551539910631035,0.07660926816270196,0.0005764050596864939,0.10983720554681257,0.01689803162258655,49.37322762965531,0.07778101517495532,0.000798797402340623,
55680.0,15.466666666666667,6.758,92.60333333333334,0.0,0.0,6.758,0.0,-3.242,60.0,2.599325917710779,16.81784218296168,4.857484789812238,11.093047610187762,15.9505324,3.2837019754448997,0.09112103590198489,50.0,0.0737341364325637,0.005645354237647784,49.377740429806096,0.07775501900757847,0.03805498197888089,0.0058546126121355214,0.002787108828354254,64.61945018021115,67.04111005079429,231.20377618555557,0.0,0.006926298095880994,0.00106558432244323,49.98856259684292,0.0738063678436166,5.121662528340728e-05,0.009951075706867617,0.0015309347241334796,49.97213750490477,0.07391020638114461,7.355223011340506e-05,0.01314932777380728,0.0020229735036626584,49.950446935496174,0.07404752839462612,9.713263140979748e-05,0.01647292460724962,0.002534296093423018,49.92329622108648,0.07421973229002704,0.00012158594180136303,0.02128737699771678,0.0032749810765718124,49.88824640156007,0.07444255363865007,0.0001569632379469256,0.028806061099455285,0.004431701707608505,49.84088002914813,0.0747446034314583,0.0002121268386827968,0.04044816780227159,0.006222795046503322,49.77448978753632,0.07516976968612012,0.00029733644534533227,0.05615691415688417,0.008639525254905257,49.68254778017319,0.0757620649719128,0.00041179729563815826,0.0783075929784568,0.01204732199668566,49.55478689667041,0.07659189374526705,0.0005722726055392285,0.10904408057021873,0.016776012395418267,49.377740429806096,0.07775501900757847,0.0007931249765938397,
55740.0,15.483333333333333,6.759,92.60166666666667,0.0,0.0,6.759,0.0,-3.2409999999999997,60.0,2.599422706200939,16.81784218296168,4.857286906623817,11.092876626709517,15.950163533333333,3.28375981076644,0.09111917377306833,50.0,0.07373787114800079,0.005645642776550699,49.382221365112876,0.0777292419674787,0.03777827842869297,0.005812042835183533,0.0027670355018791877,64.62221721571302,67.12206483257135,231.46961224444445,0.0,0.006875457412865034,0.001057762678902313,49.98864655575422,0.07380957420678978,5.084068301596054e-05,0.009878062915353765,0.0015197019869775024,49.97234193375878,0.07391265305329288,7.301279151385176e-05,0.01305290666436093,0.0020081394868247584,49.95081026026669,0.07404897021006096,9.642110944634887e-05,0.01635222789810647,0.0025157273689394573,49.9238581206468,0.07421991374294984,0.00012069670914314698,0.02113155944213914,0.003251009144944483,49.88906413196255,0.07444110378266976,0.00015581755557764199,0.028595478601531412,0.004399304400235602,49.84204258969612,0.07474094122498515,0.0002105824979238731,0.04015298851356657,0.006177382848241011,49.77613397087869,0.07516299121912592,0.0002951792887050178,0.055748089833665346,0.008576629205179284,49.68485565307227,0.07575094130653189,0.00040882432321882184,0.07773942390647669,0.011959911370227182,49.558010696381146,0.07657467465144066,0.0005681690719801097,0.10825658909886432,0.016654859861363742,49.382221365112876,0.0777292419674787,0.0007874914713544151,
55800.0,15.5,6.76,92.6,0.0,0.0,6.76,0.0,-3.24,60.0,2.5995194974723885,16.81784218296168,4.857089027578453,11.092705639088216,15.94979466666667,3.283817647999462,0.0911173116301949,50.0,0.07374160598818766,0.005645931325356922,49.38667065160648,0.07770368243070515,0.03750356802781347,0.005769779696586688,0.0027471040087949416,64.62496431972181,67.20301631636433,231.73544215555555,0.0,0.006824989912610448,0.0010499984480939152,49.98872989834848,0.07381278456109282,5.046750025458537e-05,0.009805585609444797,0.0015085516322222764,49.972544863457216,0.07391510927791203,7.24773059089679e-05,0.012957191875384851,0.0019934141346745924,49.951170924276184,0.07405042893693196,9.571478897607913e-05,0.016232413941659786,0.002497294452563044,49.924415912435684,0.07422012134116704,0.0001198139564466856,0.020976879253491464,0.0032272121928448405,49.88987589788282,0.07443969203040007,0.00015468018864767466,0.028386429293360983,0.004367142968209382,49.84319669621894,0.07473733335433161,0.0002090493081704295,0.0398599509148816,0.006132300140751015,49.777766247751295,0.07515628998273559,0.0002930375986849726,0.05534221737778551,0.008514187288890078,49.68714690957789,0.07573992685124609,0.00040587245587983545,0.07717532963969267,0.011873127636875796,49.561211470690246,0.0765576097343019,0.0005640942667840126,0.10747469245982262,0.016534568070741943,49.38667065160648,0.07770368243070515,0.0007818966390416987,
55860.0,15.516666666666667,6.761,92.59833333333333,0.0,0.0,6.761,0.0,-3.239,60.0,2.599616291525192,16.81784218296168,4.856891152676164,11.092534647323836,15.9494258,3.2838754871440368,0.09111544947336442,50.0,0.07374534095312375,0.005646219884066435,49.391088503980875,0.0776783387854908,0.037230836689205224,0.005727821029108496,0.0027273133860824987,64.6276916331079,67.28396450224226,232.0012659188889,0.0,0.006774892855866601,0.0010422912085948617,49.988812629149805,0.07381599887820806,5.009705674384728e-05,0.009733639865065296,0.0014974830561638917,49.97274630498297,0.07391757498592291,7.194574437950109e-05,0.012862178243255942,0.0019787966528086063,49.9515289469644,0.07405190445218154,9.501363212890968e-05,0.016113476304824497,0.002478996354588384,49.92496962635949,0.07422035489383633,0.00011893763683528888,0.020823328176003974,0.0032035889501544576,49.89068174254773,0.07443831810311509,0.00015355107748749042,0.028178902103113176,0.004335215708171258,49.8443424096137,0.07473377942127674,0.0002075271902478061,0.0395690396478282,0.0060875445612043385,49.77938670319789,0.07514966540975462,0.0002909112670533981,0.054939275828804916,0.008452196281354603,49.68942166698677,0.07572902080206839,0.00040294154898059403,0.07661528164083639,0.011786966406282521,49.56438937947437,0.0765406978554861,0.0005600479988562834,0.10669835222645324,0.016415131111762037,49.391088503980875,0.0776783387854908,0.0007763402333693797,
55920.0,15.533333333333333,6.7620000000000005,92.59666666666666,0.0,0.0,6.7620000000000005,0.0,-3.2379999999999995,60.0,2.5997130883593904,16.81784218296168,4.856693281916952,11.092363651416381,15.949056933333333,3.2839333282002503,0.09111358730257732,50.0,0.07374907604280846,0.005646508452679222,49.395475135599824,0.07765320943215799,0.036960070421534916,0.0056861646802361405,0.002707662676703094,64.6303992957846,67.3649093902742,232.26708353444445,0.0,0.006725163523489607,0.0010346405420753242,49.98889475264915,0.07381921713002546,4.9729332376994076e-05,0.009662221786848236,0.0014864956595151133,49.972946269238676,0.07392005010875362,7.141807821705974e-05,0.012767860641947728,0.001964286252607343,49.95188434762973,0.0740533966336564,9.43176013082133e-05,0.015995408601058136,0.0024608320924704827,49.925519292108646,0.0742206142115193,0.00011806770376636064,0.020670898013158242,0.0031801381558704987,49.89148170887481,0.0744369817241422,0.00015243016284573196,0.027972886037589236,0.004303520928859882,49.845479790347284,0.07473027903053843,0.00020601606552394028,0.039280239461531086,0.006043113763312475,49.78099542167189,0.07514311693718473,0.0002888001862971154,0.05453924437000841,0.008390652980001294,49.69168004180147,0.07571822236098025,0.00040003145879650287,0.07605925156260814,0.011701423317324329,49.567544581565926,0.07652393788511878,0.0005560300782282562,0.10592753021711032,0.016296543110324666,49.395475135599824,0.07765320943215799,0.0007708220093429197,
55980.0,15.55,6.763,92.595,0.0,0.0,6.763,0.0,-3.237,60.0,2.599809887975044,16.81784218296168,4.856495415300781,11.092192651365886,15.948688066666667,3.283991171168213,0.09111172511783396,50.0,0.07375281125724124,0.005646797031195265,49.39983075850322,0.07762829278302699,0.036691255328578,0.005644808512088923,0.0026881509295691866,64.63308744671417,67.44585098052922,232.53289500222223,0.0,0.006675799216294748,0.0010270460332761151,49.988976273304516,0.07382243928864111,4.936430719485862e-05,0.009591327507925648,0.0014755888473731765,49.973144767047174,0.07392253457833593,7.089427892258832e-05,0.01267423398275885,0.0019498821511936691,49.9522371454302,0.07405490536010115,9.362665918887826e-05,0.01587820449002906,0.0024428006907737014,49.926064939159154,0.07422089910617136,0.00011720411102907752,0.020519580627271796,0.003156858558041815,49.89227583947461,0.07443568261884613,0.00015131738588644583,0.027768370181683294,0.004272056951028199,49.846608898459195,0.07472683178975081,0.0002045158559059422,0.03899353521191368,0.005999005417217489,49.78259248704016,0.0751366440061924,0.0002867042496174088,0.05414210232749411,0.008329554204229863,49.69392214973517,0.07570753073588765,0.00039714204251430074,0.07550721124655538,0.011616494037931597,49.57067723475883,0.07650732870175196,0.000552040316052757,0.10516218849385339,0.0161787982298236,49.39983075850322,0.07762829278302699,0.0007653417232569293,
56040.0,15.566666666666666,6.764,92.59333333333333,0.0,0.0,6.764,0.0,-3.2359999999999998,60.0,2.599906690372212,16.81784218296168,4.856297552827659,11.09202164717234,15.948319199999998,3.284049016048003,0.0911098629191344,50.0,0.0737565465964215,0.005647085619614546,49.404155583413434,0.07760358726232396,0.036424377608626456,0.005603750401327147,0.002668777199515364,64.63575622391369,67.52678927307635,232.79870032222223,0.0,0.006626797254909968,0.001019507269986149,49.98905719554114,0.07382566532635591,4.900196138477985e-05,0.0095209531897208,0.0014647620291878155,49.97334180915224,0.07392502832710122,7.037431820484767e-05,0.012581293214043478,0.0019355835713913043,49.952587359384545,0.07405643051115136,9.29407687153723e-05,0.015761857677286946,0.002424901181121069,49.926606596774135,0.074221209391131,0.000116346812742113,0.020369367939085496,0.003133748913705461,49.89306417665263,0.07443442051461473,0.00015021268818629988,0.027565343697846616,0.004240822107361018,49.84772979356455,0.07472343730944274,0.00020302648383667757,0.03870891186098788,0.00595521720938275,49.78417798258689,0.07513024606207779,0.00028462335092580004,0.05374782916926672,0.008268896795271803,49.696148105716546,0.0756969451405762,0.00039427315822739006,0.07495913272195576,0.01153217426491627,49.57378749581439,0.07649086919229997,0.0005480785245996211,0.10440228936116093,0.016061890670947834,49.404155583413434,0.07760358726232396,0.0007598991326924626,
56100.0,15.583333333333334,6.765000000000001,92.59166666666667,0.0,0.0,6.765000000000001,0.0,-3.2349999999999994,60.0,2.600003495550937,16.81784218296168,4.856099694497597,11.091850638835737,15.947950333333333,3.284106862839701,0.09110800070647888,50.0,0.07376028206034861,0.0056473742179370436,49.40844981974196,0.07757909130608964,0.03615942355389953,0.005562988239061466,0.0026495405472692773,64.63840576446096,67.60772426798464,233.06449949444445,0.0,0.00657815497963044,0.0010120238430200677,49.989137523751815,0.0738288952156737,4.864227527952812e-05,0.00945109502174189,0.0014540146187295214,49.973537406219044,0.07392753128797691,6.985816797891106e-05,0.012489033320943638,0.0019213897416836367,49.95293500837316,0.07405797196732707,9.225989309983966e-05,0.015646361913935595,0.0024071326021439378,49.9271442940054,0.0742215448811096,0.00011549576335135106,0.020220251927353643,0.0031108079888236373,49.893846762411656,0.07443319514084286,0.00014911601173185282,0.02736379582555525,0.004209814742393115,49.848842534856935,0.07472009520301641,0.00020154787229136745,0.038426354476147964,0.005911746842484302,49.785751991017406,0.07512392255424379,0.00028255738483991266,0.05335640450433559,0.00820867761605163,49.69835802389475,0.07568646479466647,0.0003914246649311323,0.0744149882047046,0.011448459723800708,49.5768755204672,0.07647455825197615,0.000544144517251155,0.1036477953646467,0.015945814671484107,49.40844981974196,0.07757909130608964,0.0007544939965142272,
56160.0,15.6,6.766,92.59,0.0,0.0,6.766,0.0,-3.234,60.0,2.600100303511282,16.81784218296168,4.855901840310538,11.091679626356129,15.947581466666668,3.28416471154343,0.09110613847986769,50.0,0.07376401764902206,0.005647662826162744,49.41271367559555,0.07755480336209,0.03589637954995727,0.005522519930762657,0.0026304400394226305,64.64103620450038,67.68865596532315,233.33029251888888,0.0,0.006529869750274207,0.001004595346196032,49.9892172622971,0.07383212892930033,4.828522935623313e-05,0.009381749221377217,0.0014433460340580334,49.97373156883482,0.07393004339438285,6.934580036467228e-05,0.012397449325123452,0.0019072998961728387,49.9532801111391,0.07405952961002647,9.158399582018598e-05,0.015531710996307983,0.0023894939994319976,49.927678059694856,0.07422190539218164,0.00011465091762761191,0.02007222462843684,0.003088034558221052,49.8946236384537,0.07443200622891871,0.000148027298916803,0.02716371588078104,0.004179033212427853,49.8499471811113,0.0747168050867256,0.0002000799447742091,0.03814584822946868,0.005868592035302874,49.78731459446195,0.07511767293616521,0.000280506246679281,0.052967808081817405,0.008148893551048832,49.700552017643986,0.07567608892357104,0.0003885964225181851,0.07387475009620695,0.011365346168647223,49.57994146343081,0.07645839478423029,0.0005402381084976537,0.10289866928977891,0.015830564506119832,49.41271367559555,0.07755480336209,0.0007491260748677953,
56220.0,15.616666666666667,6.767,92.58833333333334,0.0,0.0,6.767,0.0,-3.2329999999999997,60.0,2.600197114253291,16.81784218296168,4.8557039902665515,11.091508609733445,15.947212599999999,3.2842225621592274,0.09110427623930077,50.0,0.07376775336244121,0.005647951444291627,49.4169473577828,0.07753072188972585,0.035635232075117054,0.005482343396171855,0.002611474748402125,64.64364767924879,67.76958436516092,233.59607939555553,0.0,0.006481938946038879,0.0009972213763136738,49.989296415505464,0.07383536644014169,4.7930804235328354e-05,0.00931291203369186,0.0014327556974910553,49.9739243075093,0.07393256458022789,6.883718768535725e-05,0.01230653628450525,0.0018933132745392693,49.953622686289094,0.07406110332151915,9.091304061820127e-05,0.015417898765643553,0.0023719844254836238,49.92820792247605,0.07422229074177414,0.00011381223066442986,0.01992527813589756,0.0030654274055227017,49.89539484618217,0.07443085351220821,0.0001469464925392787,0.02696509325546602,0.00414847588545631,49.85104379068669,0.07471356657965493,0.00019862262531502098,0.03786737839700743,0.0058257505226165275,49.788865874479384,0.07511149666535885,0.0002784698324612561,0.05258201979004355,0.008089541506160546,49.702730199568556,0.07566581675845022,0.0003857882917738531,0.07333839098227418,0.011282829381888336,49.5829854784037,0.07644237770068572,0.0005363591139327661,0.10215487416060227,0.015716134486246505,49.4169473577828,0.07753072188972585,0.0007437951291766332,
56280.0,15.633333333333333,6.768,92.58666666666667,0.0,0.0,6.768,0.0,-3.232,60.0,2.600293927777023,16.81784218296168,4.855506144365547,11.091337588967784,15.946843733333333,3.2842804146872426,0.09110241398477889,50.0,0.0737714892006055,0.0056482400723236745,49.42115107182053,0.07750684535994455,0.03537596769987301,0.005442456569211232,0.002592643752440499,64.64624032300122,67.85050946756702,233.86186012444443,0.0,0.00643435996535938,0.0009899015331322123,49.989374987673656,0.07383860772130249,4.757898067949892e-05,0.009244579731225805,0.0014222430355732008,49.97411563267543,0.07393509477990587,6.833230246605475e-05,0.012216289293007577,0.0018794291220011656,49.9539627522945,0.0740626929849397,9.024699149767432e-05,0.015304919107767755,0.0023546029396565777,49.9287339107756,0.07422270074865715,0.00011297965787579814,0.019779404600098437,0.003042985323092067,49.89616042670396,0.07442973672604065,0.00014587353579912504,0.02676791741700013,0.004118141141076943,49.852132421529134,0.07471037930369877,0.00019717583846588782,0.0375909303581106,0.0057832200550939385,49.790405912061,0.07510539320335284,0.0002764480388968288,0.052199019655672134,0.008030618408564944,49.70489268150744,0.0756556475361692,0.00038300013437141817,0.07280588363202517,0.011200905174157718,49.5860077180748,0.0764265059210783,0.0005325073502490119,0.10141637323846307,0.01560251895976355,49.42115107182053,0.07750684535994455,0.0007385009221392014,
56340.0,15.65,6.769,92.585,0.0,0.0,6.769,0.0,-3.231,60.0,2.600390744082536,16.81784218296168,4.8553083026076,11.091166564059066,15.946474866666668,3.2843382691275087,0.09110055171630156,50.0,0.07377522516351433,0.005648528710258868,49.4253250219402,0.07748317225515136,0.03511857308631824,0.005402857397895113,0.0025739461355476553,64.64881426913676,67.93143127261048,234.12763470555555,0.0,0.006387130225766745,0.00098263541934873,49.989452983066926,0.07384185274608457,4.7229739592634726e-05,0.009176748613793556,0.0014118074790451624,49.97430555468986,0.07393763392829213,6.783111743224879e-05,0.01212670348028504,0.0018656466892746216,49.954300327492334,0.07406429848428149,8.95858127225365e-05,0.015192765952773798,0.002337348608119046,49.9292560528148,0.07422313523293307,0.00011215315499395716,0.019634596227803214,0.0030207071119697252,49.89692042083154,0.07442865560769382,0.00014480837229522217,0.026572177907702287,0.004088027370415736,49.853213131174606,0.07470724288353957,0.0001957395092978438,0.03731648959472402,0.005740998399188311,49.79193478763435,0.07509936201565624,0.00027444076338657697,0.051818787842804644,0.007972121206585329,49.70703957453923,0.0756455804992545,0.0003802318128674903,0.07227720099679201,0.011119569384121848,49.58900833412966,0.07641077837319334,0.0005286826352331603,0.10068313002073709,0.01548971231088263,49.4253250219402,0.07748317225515136,0.0007332432177259846,
56400.0,15.666666666666666,6.7700000000000005,92.58333333333333,0.0,0.0,6.7700000000000005,0.0,-3.2299999999999995,60.0,2.6004875631698736,16.81784218296168,4.8551104649926184,11.09099553500738,15.946105999999999,3.2843961254801735,0.0910986894338697,50.0,0.07377896125116715,0.00564881735809719,49.4294694110942,0.07745970106912249,0.034863034987570075,0.00536354384424155,0.002555380987481653,64.65136965012425,68.01234978036035,234.39340313888889,0.0,0.006340247163747948,0.0009754226405766074,49.989530405919155,0.07384510148798569,4.6883062018797383e-05,0.009109415008285182,0.001401448462813105,49.97449408383349,0.07394018196074036,6.733360550837363e-05,0.012037774011470031,0.0018519652325338508,49.95463543008619,0.07406591970438993,8.892946881500913e-05,0.015081433274706613,0.0023202205038010174,49.92977437661094,0.0742235940160276,0.00011133267806718444,0.019490845281780394,0.0029985915818123684,49.897674869084945,0.0744276098963801,0.00014375094602282062,0.026377864344304728,0.004058132976046881,49.85428597675156,0.07470415694662821,0.00019431356339755929,0.03704404169070746,0.005699083337031918,49.79345258106665,0.0750934025717307,0.0002724479040165581,0.05144130465210726,0.007914046869554962,49.709170988986656,0.07563561489585277,0.00037748319069738634,0.07175231620903033,0.011038817878312358,49.59198747725574,0.07639519399280663,0.0005248847877616786,0.0999551082395608,0.01537770895993243,49.4294694110942,0.07745970106912249,0.0007280217811762857,1.051986216973048
